time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843660,292.92498779296875,297.1499938964844,293.1499938964844,0.0056906756944954,-414.4582214355469,298.59161376953125,0.5498368144035339,0.050000000745058,0.045813325792551,294.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5498368144035339,0.050000000745058,0.0482436381280422,293.006591796875,297.1499938964844,293.1499938964844,0.0069627435877919,-378.2145080566406,299.8907775878906,0.5498368144035339,0.050000000745058,0.0356325842440128,293.0682373046875,297.1499938964844,293.1499938964844,0.1492593735456466,-3327.23828125,304.14111328125,0.9126263856887816,0.2230337113142013,0.2112976610660553,293.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5498368144035339,0.050000000745058,0.2288470417261123,291.1340637207031,291.1499938964844,269.73443603515625,268.8251647949219,282.5845642089844,293.4380798339844,291.13409423828125,1.0,0.1681545227766037,0.9323636293411256,0.9323636293411256,1.0,1.0,-0.683826744556427,0.3134411871433258,0.3703855574131012,0.0621939674019813,0.0,0.0,0.2728919684886932,24.50425338745117,25.0,0.1863313317298889,-5899.31982421875,46.66762161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95416259765625,305.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1319541037082672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923562586307525,0.1923606395721435,-4.377639470476424e-06,0.0,0.0001339166483376,0.0,0.0,7.891406059265137,0.0,0.0,0.0,0.285390555858612,4.0,0.0,1.0
843720,292.92498779296875,297.1499938964844,293.1499938964844,0.0056906756944954,-414.4582214355469,298.59161376953125,0.5498368144035339,0.050000000745058,0.045813325792551,294.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5498368144035339,0.050000000745058,0.0482436381280422,293.006591796875,297.1499938964844,293.1499938964844,0.0069627435877919,-378.2145080566406,299.8907775878906,0.5498368144035339,0.050000000745058,0.0356325842440128,293.0682373046875,297.1499938964844,293.1499938964844,0.1492593735456466,-3327.23828125,304.14111328125,0.9126263856887816,0.2230337113142013,0.2112976610660553,293.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5498368144035339,0.050000000745058,0.2288470417261123,291.1340637207031,291.1499938964844,269.73443603515625,268.8251647949219,282.5845642089844,293.4380798339844,291.13409423828125,1.0,0.1681545227766037,0.9323636293411256,0.9323636293411256,1.0,1.0,-0.683826744556427,0.3134411871433258,0.3703855574131012,0.0621939674019813,0.0,0.0,0.2728919684886932,24.50425338745117,25.0,0.1863313317298889,-5899.31982421875,46.66762161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95416259765625,305.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1319541037082672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923562586307525,0.1923606395721435,-4.377639470476424e-06,0.0,0.0001339166483376,0.0,0.0,7.891406059265137,0.0,0.0,0.0,0.285390555858612,4.0,0.0,1.0
843780,292.9194030761719,297.1499938964844,293.1499938964844,0.0057762176729738,-419.65435791015625,298.6852722167969,0.5499612092971802,0.050000000745058,0.0458124466240406,294.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5499612092971802,0.050000000745058,0.0482427105307579,293.0002136230469,297.1499938964844,293.1499938964844,0.0070353806950151,-381.1286315917969,299.95831298828125,0.5499612092971802,0.050000000745058,0.0356319025158882,293.067626953125,297.1499938964844,293.1499938964844,0.1510833352804184,-3359.720947265625,304.1410217285156,0.9161974191665648,0.225227877497673,0.2133647054433822,293.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5499612092971802,0.050000000745058,0.2288426458835601,291.1341857910156,291.1499938964844,269.6795959472656,268.785400390625,282.5657958984375,293.44610595703125,291.1342468261719,1.0,0.1683982759714126,0.9324778318405152,0.9324778318405152,1.0,1.0,-0.6862991452217102,0.3145167529582977,0.3717823922634125,0.0626318156719207,0.0,0.0,0.2749896347522735,24.50031852722168,25.0,0.1841829568147659,-5933.685546875,46.963645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546813964844,305.6399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.869140625,18000.0,0.0,0.0,0.1327312439680099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939179301261901,0.1939223110675811,-4.381025064503774e-06,0.0,0.0001347053330391,0.0,0.0,7.965672969818115,0.0,0.0,0.0,0.2856875360012054,4.0,0.0,1.0
843840,292.9194030761719,297.1499938964844,293.1499938964844,0.0057762176729738,-419.65435791015625,298.6852722167969,0.5499612092971802,0.050000000745058,0.0458124466240406,294.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5499612092971802,0.050000000745058,0.0482427105307579,293.0002136230469,297.1499938964844,293.1499938964844,0.0070353806950151,-381.1286315917969,299.95831298828125,0.5499612092971802,0.050000000745058,0.0356319025158882,293.067626953125,297.1499938964844,293.1499938964844,0.1510833352804184,-3359.720947265625,304.1410217285156,0.9161974191665648,0.225227877497673,0.2133647054433822,293.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5499612092971802,0.050000000745058,0.2288426458835601,291.1341857910156,291.1499938964844,269.6795959472656,268.785400390625,282.5657958984375,293.44610595703125,291.1342468261719,1.0,0.1683982759714126,0.9324778318405152,0.9324778318405152,1.0,1.0,-0.6862991452217102,0.3145167529582977,0.3717823922634125,0.0626318156719207,0.0,0.0,0.2749896347522735,24.50031852722168,25.0,0.1841829568147659,-5933.685546875,46.963645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546813964844,305.6399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.869140625,18000.0,0.0,0.0,0.1327312439680099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939179301261901,0.1939223110675811,-4.381025064503774e-06,0.0,0.0001347053330391,0.0,0.0,7.965672969818115,0.0,0.0,0.0,0.2856875360012054,4.0,0.0,1.0
843900,292.9165954589844,297.1499938964844,293.1499938964844,0.0058200061321258,-422.2936401367188,298.7328491210937,0.5500233173370361,0.050000000745058,0.0458120070397853,294.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5500233173370361,0.050000000745058,0.0482422485947608,292.9970092773437,297.1499938964844,293.1499938964844,0.0070728999562561,-382.6226501464844,299.992919921875,0.5500233173370361,0.050000000745058,0.0356315597891807,293.0673522949219,297.1499938964844,293.1499938964844,0.1520005762577057,-3376.0234375,304.1409912109375,0.9180020093917848,0.2263290584087371,0.2144021391868591,293.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5500233173370361,0.050000000745058,0.2288404554128646,291.13427734375,291.1499938964844,269.6522827148437,268.7655029296875,282.5565795898437,293.4503479003906,291.1343078613281,1.0,0.1685208529233932,0.93253493309021,0.93253493309021,1.0,1.0,-0.6875400543212891,0.3150572776794433,0.3724827766418457,0.0628503113985061,0.0,0.0,0.2760319411754608,24.49839782714844,25.0,0.1833303719758987,-5950.84033203125,47.11280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549560546875,305.6485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1331188529729843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946984231472015,0.1947028040885925,-4.382724910101388e-06,0.0,0.0001350987149635,0.0,0.0,8.00287914276123,0.0,0.0,0.0,0.285836398601532,4.0,0.0,1.0
843960,292.9137878417969,297.1499938964844,293.1499938964844,0.0058644888922572,-424.9604187011719,298.78094482421875,0.5500854849815369,0.050000000745058,0.0458115674555301,294.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5500854849815369,0.050000000745058,0.0482417866587638,292.9938049316406,297.1499938964844,293.1499938964844,0.007111239247024,-384.1414794921875,300.0281066894531,0.5500854849815369,0.050000000745058,0.0356312207877635,293.0670471191406,297.1499938964844,293.1499938964844,0.1529211997985839,-3392.3642578125,304.1409606933594,0.9198158383369446,0.2274328172206878,0.2154420018196106,293.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5500854849815369,0.050000000745058,0.2288382649421692,291.13433837890625,291.1499938964844,269.6250305175781,268.7456359863281,282.54742431640625,293.45477294921875,291.1343688964844,1.0,0.1686438918113708,0.932588517665863,0.932588517665863,1.0,1.0,-0.6887838840484619,0.3155994117259979,0.373184472322464,0.0630684867501258,0.0,0.0,0.2770698368549347,24.49651527404785,25.0,0.183609053492546,-5967.974609375,47.262725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552307128906,305.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.1335058361291885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954786777496338,0.1954830586910247,-4.38442930317251e-06,0.0,0.0001354914420517,0.0,0.0,8.040132522583008,0.0,0.0,0.0,0.28598552942276,4.0,0.0,1.0
844020,292.9081726074219,297.1499938964844,293.1499938964844,0.0059555829502642,-430.3764953613281,298.8785705566406,0.5502095222473145,0.050000000745058,0.04581069201231,294.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5502095222473145,0.050000000745058,0.0482408665120601,292.98736572265625,297.1499938964844,293.1499938964844,0.0071904193609952,-387.2531433105469,300.1002197265625,0.5502095222473145,0.050000000745058,0.0356305390596389,293.0664978027344,297.1499938964844,293.1499938964844,0.1547722667455673,-3425.154296875,304.1408996582031,0.9234620332717896,0.229647621512413,0.2175287157297134,293.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5502095222473145,0.050000000745058,0.2288338989019394,291.13446044921875,291.1499938964844,269.5707092285156,268.70587158203125,282.52947998046875,293.46405029296875,291.1344909667969,1.0,0.1688912808895111,0.9326955676078796,0.9326955676078796,1.0,1.0,-0.691279947757721,0.3166885077953338,0.3745914399623871,0.0635043457150459,0.0,0.0,0.2791321575641632,24.49285316467285,25.0,0.1871191710233688,-6002.17431640625,47.56478118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,305.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.1342779099941253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970381289720535,0.1970425099134445,-4.387852641229983e-06,0.0,0.0001362750044791,0.0,0.0,8.114767074584961,0.0,0.0,0.0,0.2862845063209533,4.0,0.0,1.0
844080,292.9081726074219,297.1499938964844,293.1499938964844,0.0059555829502642,-430.3764953613281,298.8785705566406,0.5502095222473145,0.050000000745058,0.04581069201231,294.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5502095222473145,0.050000000745058,0.0482408665120601,292.98736572265625,297.1499938964844,293.1499938964844,0.0071904193609952,-387.2531433105469,300.1002197265625,0.5502095222473145,0.050000000745058,0.0356305390596389,293.0664978027344,297.1499938964844,293.1499938964844,0.1547722667455673,-3425.154296875,304.1408996582031,0.9234620332717896,0.229647621512413,0.2175287157297134,293.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5502095222473145,0.050000000745058,0.2288338989019394,291.13446044921875,291.1499938964844,269.5707092285156,268.70587158203125,282.52947998046875,293.46405029296875,291.1344909667969,1.0,0.1688912808895111,0.9326955676078796,0.9326955676078796,1.0,1.0,-0.691279947757721,0.3166885077953338,0.3745914399623871,0.0635043457150459,0.0,0.0,0.2791321575641632,24.49285316467285,25.0,0.1871191710233688,-6002.17431640625,47.56478118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,305.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.1342779099941253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970381289720535,0.1970425099134445,-4.387852641229983e-06,0.0,0.0001362750044791,0.0,0.0,8.114767074584961,0.0,0.0,0.0,0.2862845063209533,4.0,0.0,1.0
844140,292.90252685546875,297.1499938964844,293.1499938964844,0.006049602292478,-435.90277099609375,298.97821044921875,0.5503333806991577,0.050000000745058,0.0458098202943801,294.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5503333806991577,0.050000000745058,0.0482399463653564,292.9809265136719,297.1499938964844,293.1499938964844,0.0072730318643152,-390.4639892578125,300.17462158203125,0.5503333806991577,0.050000000745058,0.0356298610568046,293.0659484863281,297.1499938964844,293.1499938964844,0.1566357463598251,-3458.076904296875,304.14080810546875,0.9271184206008912,0.2318713366985321,0.2196239680051803,293.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5503333806991577,0.050000000745058,0.2288295477628708,291.1346130371094,291.1499938964844,269.51666259765625,268.6661376953125,282.5119323730469,293.47393798828125,291.1346435546875,1.0,0.1691403985023498,0.9328026175498962,0.9328026175498962,1.0,1.0,-0.6937863230705261,0.3177834451198578,0.3760028779506683,0.0639398321509361,0.0,0.0,0.281175822019577,24.48934936523437,25.0,0.1925559341907501,-6036.26953125,47.86973190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,305.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.1350474655628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985955089330673,0.1985999047756195,-4.39129325968679e-06,0.0,0.0001370560203213,0.0,0.0,8.189543724060059,0.0,0.0,0.0,0.2865842878818512,4.0,0.0,1.0
844200,292.90252685546875,297.1499938964844,293.1499938964844,0.006049602292478,-435.90277099609375,298.97821044921875,0.5503333806991577,0.050000000745058,0.0458098202943801,294.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5503333806991577,0.050000000745058,0.0482399463653564,292.9809265136719,297.1499938964844,293.1499938964844,0.0072730318643152,-390.4639892578125,300.17462158203125,0.5503333806991577,0.050000000745058,0.0356298610568046,293.0659484863281,297.1499938964844,293.1499938964844,0.1566357463598251,-3458.076904296875,304.14080810546875,0.9271184206008912,0.2318713366985321,0.2196239680051803,293.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5503333806991577,0.050000000745058,0.2288295477628708,291.1346130371094,291.1499938964844,269.51666259765625,268.6661376953125,282.5119323730469,293.47393798828125,291.1346435546875,1.0,0.1691403985023498,0.9328026175498962,0.9328026175498962,1.0,1.0,-0.6937863230705261,0.3177834451198578,0.3760028779506683,0.0639398321509361,0.0,0.0,0.281175822019577,24.48934936523437,25.0,0.1925559341907501,-6036.26953125,47.86973190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,305.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.1350474655628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985955089330673,0.1985999047756195,-4.39129325968679e-06,0.0,0.0001370560203213,0.0,0.0,8.189543724060059,0.0,0.0,0.0,0.2865842878818512,4.0,0.0,1.0
844260,292.8968811035156,297.1499938964844,293.1499938964844,0.0061466568149626,-441.5395202636719,299.079833984375,0.5504568815231323,0.050000000745058,0.0458089523017406,294.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5504568815231323,0.050000000745058,0.0482390336692333,292.97442626953125,297.1499938964844,293.1499938964844,0.0073591950349509,-393.774169921875,300.2513427734375,0.5504568815231323,0.050000000745058,0.0356291867792606,293.0654602050781,297.1499938964844,293.1499938964844,0.1585107892751693,-3491.116455078125,304.1407470703125,0.9307692050933838,0.2341028898954391,0.2217267900705337,293.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5504568815231323,0.050000000745058,0.2288252115249633,291.1347351074219,291.1499938964844,269.4629211425781,268.6264343261719,282.49481201171875,293.4844055175781,291.1347961425781,1.0,0.1693911254405975,0.9329006671905518,0.9329006671905518,1.0,1.0,-0.6963017582893372,0.3188832402229309,0.3774185180664062,0.0643751174211502,0.0,0.0,0.2832001745700836,24.486019134521484,25.0,0.2009150832891464,-6070.24267578125,48.177467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,305.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.787109375,18000.0,0.0,0.0,0.1358145028352737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001500725746154,0.2001544684171676,-4.394749339553528e-06,0.0,0.0001378344459226,0.0,0.0,8.264426231384277,0.0,0.0,0.0,0.2868847250938415,4.0,0.0,1.0
844320,292.8968811035156,297.1499938964844,293.1499938964844,0.0061466568149626,-441.5395202636719,299.079833984375,0.5504568815231323,0.050000000745058,0.0458089523017406,294.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5504568815231323,0.050000000745058,0.0482390336692333,292.97442626953125,297.1499938964844,293.1499938964844,0.0073591950349509,-393.774169921875,300.2513427734375,0.5504568815231323,0.050000000745058,0.0356291867792606,293.0654602050781,297.1499938964844,293.1499938964844,0.1585107892751693,-3491.116455078125,304.1407470703125,0.9307692050933838,0.2341028898954391,0.2217267900705337,293.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5504568815231323,0.050000000745058,0.2288252115249633,291.1347351074219,291.1499938964844,269.4629211425781,268.6264343261719,282.49481201171875,293.4844055175781,291.1347961425781,1.0,0.1693911254405975,0.9329006671905518,0.9329006671905518,1.0,1.0,-0.6963017582893372,0.3188832402229309,0.3774185180664062,0.0643751174211502,0.0,0.0,0.2832001745700836,24.486019134521484,25.0,0.2009150832891464,-6070.24267578125,48.177467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,305.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.787109375,18000.0,0.0,0.0,0.1358145028352737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001500725746154,0.2001544684171676,-4.394749339553528e-06,0.0,0.0001378344459226,0.0,0.0,8.264426231384277,0.0,0.0,0.0,0.2868847250938415,4.0,0.0,1.0
844380,292.8912048339844,297.1499938964844,293.1499938964844,0.0062468629330396,-447.2869262695313,299.1835021972656,0.5505799651145935,0.050000000745058,0.0458080880343914,294.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5505799651145935,0.050000000745058,0.0482381246984005,292.9679260253906,297.1499938964844,293.1499938964844,0.0074490346014499,-397.1839599609375,300.3303527832031,0.5505799651145935,0.050000000745058,0.0356285125017166,293.0649719238281,297.1499938964844,293.1499938964844,0.1603964567184448,-3524.255859375,304.14068603515625,0.9344003200531006,0.2363411337137222,0.2238361090421676,293.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5505799651145935,0.050000000745058,0.2288208901882171,291.1348876953125,291.1499938964844,269.4095153808594,268.58673095703125,282.4781188964844,293.4954528808594,291.1349182128906,1.0,0.1696433871984481,0.9329987168312072,0.9329987168312072,1.0,1.0,-0.6988250613212585,0.3199872970581054,0.3788377642631531,0.0648108050227165,0.0,0.0,0.2852040231227875,24.48287773132324,25.0,0.2102394849061966,-6104.07666015625,48.48788070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,305.7233581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.1365788727998733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201700747013092,0.2017051428556442,-4.398219061840791e-06,0.0,0.0001386101939715,0.0,0.0,8.339364051818848,0.0,0.0,0.0,0.2871856689453125,4.0,0.0,1.0
844440,292.8912048339844,297.1499938964844,293.1499938964844,0.0062468629330396,-447.2869262695313,299.1835021972656,0.5505799651145935,0.050000000745058,0.0458080880343914,294.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5505799651145935,0.050000000745058,0.0482381246984005,292.9679260253906,297.1499938964844,293.1499938964844,0.0074490346014499,-397.1839599609375,300.3303527832031,0.5505799651145935,0.050000000745058,0.0356285125017166,293.0649719238281,297.1499938964844,293.1499938964844,0.1603964567184448,-3524.255859375,304.14068603515625,0.9344003200531006,0.2363411337137222,0.2238361090421676,293.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5505799651145935,0.050000000745058,0.2288208901882171,291.1348876953125,291.1499938964844,269.4095153808594,268.58673095703125,282.4781188964844,293.4954528808594,291.1349182128906,1.0,0.1696433871984481,0.9329987168312072,0.9329987168312072,1.0,1.0,-0.6988250613212585,0.3199872970581054,0.3788377642631531,0.0648108050227165,0.0,0.0,0.2852040231227875,24.48287773132324,25.0,0.2102394849061966,-6104.07666015625,48.48788070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,305.7233581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.1365788727998733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201700747013092,0.2017051428556442,-4.398219061840791e-06,0.0,0.0001386101939715,0.0,0.0,8.339364051818848,0.0,0.0,0.0,0.2871856689453125,4.0,0.0,1.0
844500,292.88836669921875,297.1499938964844,293.1499938964844,0.0062981871888041,-450.2022399902344,299.236083984375,0.5506412982940674,0.050000000745058,0.045807659626007,294.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5506412982940674,0.050000000745058,0.048237670212984,292.96466064453125,297.1499938964844,293.1499938964844,0.0074953739531338,-398.92626953125,300.3707580566406,0.5506412982940674,0.050000000745058,0.0356281772255897,293.06475830078125,297.1499938964844,293.1499938964844,0.1613429635763168,-3540.857421875,304.1406555175781,0.9362044930458068,0.2374623566865921,0.2248928397893905,293.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5506412982940674,0.050000000745058,0.2288187444210052,291.1349792480469,291.1499938964844,269.3829040527344,268.56689453125,282.46990966796875,293.5011901855469,291.135009765625,1.0,0.169770061969757,0.9330477118492126,0.9330477118492126,1.0,1.0,-0.7000892162322998,0.3205406665802002,0.379548579454422,0.0650289356708526,0.0,0.0,0.2861980497837066,24.48138427734375,25.0,0.2147610783576965,-6120.93603515625,48.64405059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,305.7314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7734375,18000.0,0.0,0.0,0.1369600296020507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024743109941482,0.2024787068367004,-4.399958470457932e-06,0.0,0.0001389970129821,0.0,0.0,8.376838684082031,0.0,0.0,0.0,0.2873362600803375,4.0,0.0,1.0
844560,292.8855285644531,297.1499938964844,293.1499938964844,0.0063503473065793,-453.1452941894531,299.2891540527344,0.5507024526596069,0.050000000745058,0.0458072312176227,294.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5507024526596069,0.050000000745058,0.0482372194528579,292.9613952636719,297.1499938964844,293.1499938964844,0.0075426865369081,-400.6936645507813,300.4117431640625,0.5507024526596069,0.050000000745058,0.0356278456747531,293.0645446777344,297.1499938964844,293.1499938964844,0.1622917205095291,-3557.4765625,304.140625,0.9379990100860596,0.2385847866535186,0.2259507328271865,293.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5507024526596069,0.050000000745058,0.2288165986537933,291.1350402832031,291.1499938964844,269.3564147949219,268.54705810546875,282.4618225097656,293.5070495605469,291.1351013183594,1.0,0.1698970943689346,0.9330930709838868,0.9330930709838868,1.0,1.0,-0.7013548016548157,0.321094661951065,0.3802601397037506,0.0652472302317619,0.0,0.0,0.2871866226196289,24.47994613647461,25.0,0.2198657989501953,-6137.7548828125,48.80083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,305.7394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1373404413461685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032465636730194,0.2032509595155716,-4.401700607559178e-06,0.0,0.000139383089845,0.0,0.0,8.414310455322266,0.0,0.0,0.0,0.2874868810176849,4.0,0.0,1.0
844620,292.8798217773437,297.1499938964844,293.1499938964844,0.0064572412520647,-459.1146545410156,299.3968200683594,0.5508243441581726,0.050000000745058,0.0458063781261444,294.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5508243441581726,0.050000000745058,0.048236321657896,292.954833984375,297.1499938964844,293.1499938964844,0.0076402924023568,-404.3033447265625,300.49542236328125,0.5508243441581726,0.050000000745058,0.03562718257308,293.0641174316406,297.1499938964844,293.1499938964844,0.1641954332590103,-3590.75830078125,304.1405944824219,0.9415542483329772,0.2408324927091598,0.2280694097280502,293.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5508243441581726,0.050000000745058,0.2288123369216919,291.1352233886719,291.1499938964844,269.3036499023437,268.50738525390625,282.44598388671875,293.5191650390625,291.13525390625,1.0,0.1701520979404449,0.9331838488578796,0.9331838488578796,1.0,1.0,-0.7038894295692444,0.3222043514251709,0.3816850781440735,0.0656847953796386,0.0,0.0,0.2891468107700348,24.477245330810547,25.0,0.2312454134225845,-6171.259765625,49.116188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,305.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1380989402532577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047864347696304,0.2047908455133438,-4.405190793477232e-06,0.0,0.0001401528716087,0.0,0.0,8.489213943481445,0.0,0.0,0.0,0.2877881824970245,4.0,0.0,1.0
844680,292.8798217773437,297.1499938964844,293.1499938964844,0.0064572412520647,-459.1146545410156,299.3968200683594,0.5508243441581726,0.050000000745058,0.0458063781261444,294.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5508243441581726,0.050000000745058,0.048236321657896,292.954833984375,297.1499938964844,293.1499938964844,0.0076402924023568,-404.3033447265625,300.49542236328125,0.5508243441581726,0.050000000745058,0.03562718257308,293.0641174316406,297.1499938964844,293.1499938964844,0.1641954332590103,-3590.75830078125,304.1405944824219,0.9415542483329772,0.2408324927091598,0.2280694097280502,293.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5508243441581726,0.050000000745058,0.2288123369216919,291.1352233886719,291.1499938964844,269.3036499023437,268.50738525390625,282.44598388671875,293.5191650390625,291.13525390625,1.0,0.1701520979404449,0.9331838488578796,0.9331838488578796,1.0,1.0,-0.7038894295692444,0.3222043514251709,0.3816850781440735,0.0656847953796386,0.0,0.0,0.2891468107700348,24.477245330810547,25.0,0.2312454134225845,-6171.259765625,49.116188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,305.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1380989402532577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047864347696304,0.2047908455133438,-4.405190793477232e-06,0.0,0.0001401528716087,0.0,0.0,8.489213943481445,0.0,0.0,0.0,0.2877881824970245,4.0,0.0,1.0
844740,292.87408447265625,297.1499938964844,293.1499938964844,0.0065676877275109,-465.1952819824219,299.5065002441406,0.5509454011917114,0.050000000745058,0.0458055287599563,294.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5509454011917114,0.050000000745058,0.0482354275882244,292.9482727050781,297.1499938964844,293.1499938964844,0.0077420058660209,-408.0132141113281,300.5814514160156,0.5509454011917114,0.050000000745058,0.0356265231966972,293.0637512207031,297.1499938964844,293.1499938964844,0.1661063283681869,-3624.0791015625,304.1405334472656,0.9450560212135316,0.2430827170610427,0.2301907539367675,293.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5509454011917114,0.050000000745058,0.2288081049919128,291.1353759765625,291.1499938964844,269.251220703125,268.4677124023437,282.4305725097656,293.53179931640625,291.13543701171875,1.0,0.1704083085060119,0.9332745671272278,0.9332745671272278,1.0,1.0,-0.7064273357391357,0.3233154416084289,0.3831118643283844,0.0661240145564079,0.0,0.0,0.2910834550857544,24.474796295166016,25.0,0.2424031198024749,-6204.572265625,49.43376922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9597473144531,305.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7734375,18000.0,0.0,0.0,0.1388540416955948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063191384077072,0.2063235491514206,-4.408687345858198e-06,0.0,0.0001409192045684,0.0,0.0,8.564010620117188,0.0,0.0,0.0,0.2880893051624298,4.0,0.0,1.0
844800,292.87408447265625,297.1499938964844,293.1499938964844,0.0065676877275109,-465.1952819824219,299.5065002441406,0.5509454011917114,0.050000000745058,0.0458055287599563,294.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5509454011917114,0.050000000745058,0.0482354275882244,292.9482727050781,297.1499938964844,293.1499938964844,0.0077420058660209,-408.0132141113281,300.5814514160156,0.5509454011917114,0.050000000745058,0.0356265231966972,293.0637512207031,297.1499938964844,293.1499938964844,0.1661063283681869,-3624.0791015625,304.1405334472656,0.9450560212135316,0.2430827170610427,0.2301907539367675,293.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5509454011917114,0.050000000745058,0.2288081049919128,291.1353759765625,291.1499938964844,269.251220703125,268.4677124023437,282.4305725097656,293.53179931640625,291.13543701171875,1.0,0.1704083085060119,0.9332745671272278,0.9332745671272278,1.0,1.0,-0.7064273357391357,0.3233154416084289,0.3831118643283844,0.0661240145564079,0.0,0.0,0.2910834550857544,24.474796295166016,25.0,0.2424031198024749,-6204.572265625,49.43376922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9597473144531,305.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7734375,18000.0,0.0,0.0,0.1388540416955948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063191384077072,0.2063235491514206,-4.408687345858198e-06,0.0,0.0001409192045684,0.0,0.0,8.564010620117188,0.0,0.0,0.0,0.2880893051624298,4.0,0.0,1.0
844860,292.8683776855469,297.1499938964844,293.1499938964844,0.0066818413324654,-471.3873596191406,299.61822509765625,0.5510654449462891,0.050000000745058,0.0458046905696392,294.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5510654449462891,0.050000000745058,0.0482345446944236,292.941650390625,297.1499938964844,293.1499938964844,0.0078479927033185,-411.823486328125,300.6697998046875,0.5510654449462891,0.050000000745058,0.035625871270895,293.0634460449219,297.1499938964844,293.1499938964844,0.1680230945348739,-3657.416015625,304.1405029296875,0.9484955668449402,0.2453338950872421,0.232313260436058,293.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5510654449462891,0.050000000745058,0.2288039177656173,291.13555908203125,291.1499938964844,269.1991882324219,268.4280700683594,282.4156188964844,293.5448913574219,291.1356201171875,1.0,0.1706655770540237,0.9333574175834656,0.9333574175834656,1.0,1.0,-0.7089666724205017,0.3244266808032989,0.3845399916172027,0.0665651336312294,0.0,0.0,0.292995423078537,24.472625732421875,25.0,0.2547701597213745,-6237.67333984375,49.75340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,305.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78515625,18000.0,0.0,0.0,0.1396053433418274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078434824943542,0.2078478932380676,-4.412187536217971e-06,0.0,0.0001416816812707,0.0,0.0,8.638643264770508,0.0,0.0,0.0,0.2883900105953216,4.0,0.0,1.0
844920,292.8683776855469,297.1499938964844,293.1499938964844,0.0066818413324654,-471.3873596191406,299.61822509765625,0.5510654449462891,0.050000000745058,0.0458046905696392,294.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5510654449462891,0.050000000745058,0.0482345446944236,292.941650390625,297.1499938964844,293.1499938964844,0.0078479927033185,-411.823486328125,300.6697998046875,0.5510654449462891,0.050000000745058,0.035625871270895,293.0634460449219,297.1499938964844,293.1499938964844,0.1680230945348739,-3657.416015625,304.1405029296875,0.9484955668449402,0.2453338950872421,0.232313260436058,293.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5510654449462891,0.050000000745058,0.2288039177656173,291.13555908203125,291.1499938964844,269.1991882324219,268.4280700683594,282.4156188964844,293.5448913574219,291.1356201171875,1.0,0.1706655770540237,0.9333574175834656,0.9333574175834656,1.0,1.0,-0.7089666724205017,0.3244266808032989,0.3845399916172027,0.0665651336312294,0.0,0.0,0.292995423078537,24.472625732421875,25.0,0.2547701597213745,-6237.67333984375,49.75340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,305.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78515625,18000.0,0.0,0.0,0.1396053433418274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078434824943542,0.2078478932380676,-4.412187536217971e-06,0.0,0.0001416816812707,0.0,0.0,8.638643264770508,0.0,0.0,0.0,0.2883900105953216,4.0,0.0,1.0
844980,292.8626403808594,297.1499938964844,293.1499938964844,0.0067998650483787,-477.6910705566406,299.7319641113281,0.5511844754219055,0.050000000745058,0.0458038598299026,294.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5511844754219055,0.050000000745058,0.0482336692512035,292.93505859375,297.1499938964844,293.1499938964844,0.0079584307968616,-415.73431396484375,300.7605285644531,0.5511844754219055,0.050000000745058,0.035625223070383,293.0631408691406,297.1499938964844,293.1499938964844,0.1699442416429519,-3690.743408203125,304.1404724121094,0.9518653154373168,0.2475842535495758,0.2344353348016739,293.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5511844754219055,0.050000000745058,0.2287997603416443,291.1357727050781,291.1499938964844,269.1475524902344,268.388427734375,282.40106201171875,293.55841064453125,291.13580322265625,1.0,0.1709237545728683,0.933440327644348,0.933440327644348,1.0,1.0,-0.7115055918693542,0.3255371153354645,0.3859685063362121,0.0670087710022926,0.0,0.0,0.2948814034461975,24.47075653076172,25.0,0.2669488191604614,-6270.54248046875,50.07488632202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,305.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.1403523832559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093580663204193,0.2093624770641327,-4.415687726577744e-06,0.0,0.0001424398215021,0.0,0.0,8.713042259216309,0.0,0.0,0.0,0.2886900007724762,4.0,0.0,1.0
845040,292.8626403808594,297.1499938964844,293.1499938964844,0.0067998650483787,-477.6910705566406,299.7319641113281,0.5511844754219055,0.050000000745058,0.0458038598299026,294.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5511844754219055,0.050000000745058,0.0482336692512035,292.93505859375,297.1499938964844,293.1499938964844,0.0079584307968616,-415.73431396484375,300.7605285644531,0.5511844754219055,0.050000000745058,0.035625223070383,293.0631408691406,297.1499938964844,293.1499938964844,0.1699442416429519,-3690.743408203125,304.1404724121094,0.9518653154373168,0.2475842535495758,0.2344353348016739,293.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5511844754219055,0.050000000745058,0.2287997603416443,291.1357727050781,291.1499938964844,269.1475524902344,268.388427734375,282.40106201171875,293.55841064453125,291.13580322265625,1.0,0.1709237545728683,0.933440327644348,0.933440327644348,1.0,1.0,-0.7115055918693542,0.3255371153354645,0.3859685063362121,0.0670087710022926,0.0,0.0,0.2948814034461975,24.47075653076172,25.0,0.2669488191604614,-6270.54248046875,50.07488632202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,305.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.1403523832559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093580663204193,0.2093624770641327,-4.415687726577744e-06,0.0,0.0001424398215021,0.0,0.0,8.713042259216309,0.0,0.0,0.0,0.2886900007724762,4.0,0.0,1.0
845100,292.8597412109375,297.1499938964844,293.1499938964844,0.0068603847175836,-480.8849487304688,299.7895812988281,0.5512431859970093,0.050000000745058,0.0458034500479698,294.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5512431859970093,0.050000000745058,0.0482332408428192,292.93170166015625,297.1499938964844,293.1499938964844,0.0080156056210398,-417.7354736328125,300.80682373046875,0.5512431859970093,0.050000000745058,0.0356249064207077,293.06304931640625,297.1499938964844,293.1499938964844,0.1709053665399551,-3707.384521484375,304.14044189453125,0.95352041721344,0.2487050741910934,0.2354949563741684,293.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5512431859970093,0.050000000745058,0.2287977188825607,291.1358642578125,291.1499938964844,269.12188720703125,268.3686218261719,282.3939514160156,293.5653381347656,291.1358947753906,1.0,0.1710531264543533,0.933481752872467,0.933481752872467,1.0,1.0,-0.7127734422683716,0.3260912597179413,0.3866821825504303,0.0672315210103988,0.0,0.0,0.2958143353462219,24.469985961914062,25.0,0.272859513759613,-6286.8818359375,50.23619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619445800781,305.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1407241225242614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101113051176071,0.2101157307624817,-4.417436684889253e-06,0.0,0.0001428170944564,0.0,0.0,8.75013256072998,0.0,0.0,0.0,0.2888396680355072,4.0,0.0,1.0
845160,292.8568725585937,297.1499938964844,293.1499938964844,0.0069219530560076,-484.10748291015625,299.8477478027344,0.5512918829917908,0.050000000745058,0.0458031110465526,294.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5512918829917908,0.050000000745058,0.0482328794896602,292.9278259277344,297.1499938964844,293.1499938964844,0.0080765318125486,-419.8504943847656,300.8551330566406,0.5512918829917908,0.050000000745058,0.0356246419250965,293.06329345703125,297.1499938964844,293.1499938964844,0.1718427985906601,-3723.5830078125,304.1404724121094,0.9550997614860536,0.2497584074735641,0.2365256696939468,293.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5512918829917908,0.050000000745058,0.2287960201501846,291.1359558105469,291.1499938964844,269.0963134765625,268.34881591796875,282.38690185546875,293.5722961425781,291.1360168457031,1.0,0.1711821556091308,0.9335196614265442,0.9335196614265442,1.0,1.0,-0.7140072584152222,0.3266302049160003,0.3873770236968994,0.0674491301178932,0.0,0.0,0.2967399060726166,24.47082901000977,25.0,0.3040452301502228,-6303.04296875,50.39547348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,305.8170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.828125,18000.0,0.0,0.0,0.1410945653915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108615487813949,0.2108659595251083,-4.419184733706061e-06,0.0,0.0001431930577382,0.0,0.0,8.78713607788086,0.0,0.0,0.0,0.2889890074729919,4.0,0.0,1.0
845220,292.85107421875,297.1499938964844,293.1499938964844,0.0070483535528182,-490.63580322265625,299.96563720703125,0.5513158440589905,0.050000000745058,0.0458029359579086,294.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5513158440589905,0.050000000745058,0.0482327006757259,292.9181823730469,297.1499938964844,293.1499938964844,0.0082085086032748,-424.3678283691406,300.95904541015625,0.5513158440589905,0.050000000745058,0.0356245078146457,293.06494140625,297.1499938964844,293.1499938964844,0.1735157966613769,-3752.361328125,304.140869140625,0.957765817642212,0.2516257166862488,0.2383559942245483,293.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5513158440589905,0.050000000745058,0.2287951558828354,291.1363830566406,291.1499938964844,269.04547119140625,268.3092041015625,282.3727722167969,293.5862121582031,291.13653564453125,1.0,0.1714344024658203,0.9335955381393432,0.9335955381393432,1.0,1.0,-0.7162023186683655,0.3275891840457916,0.3886131048202514,0.0678373351693153,0.0,0.0,0.2985322177410126,24.483867645263672,25.0,0.8059253692626953,-6334.0458984375,50.69383239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,305.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.1418293565511703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123367637395858,0.2123411744832992,-4.422663096192991e-06,0.0,0.0001439387560822,0.0,0.0,8.860121726989746,0.0,0.0,0.0,0.2892838418483734,4.0,0.0,1.0
845280,292.85107421875,297.1499938964844,293.1499938964844,0.0070483535528182,-490.63580322265625,299.96563720703125,0.5513158440589905,0.050000000745058,0.0458029359579086,294.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5513158440589905,0.050000000745058,0.0482327006757259,292.9181823730469,297.1499938964844,293.1499938964844,0.0082085086032748,-424.3678283691406,300.95904541015625,0.5513158440589905,0.050000000745058,0.0356245078146457,293.06494140625,297.1499938964844,293.1499938964844,0.1735157966613769,-3752.361328125,304.140869140625,0.957765817642212,0.2516257166862488,0.2383559942245483,293.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5513158440589905,0.050000000745058,0.2287951558828354,291.1363830566406,291.1499938964844,269.04547119140625,268.3092041015625,282.3727722167969,293.5862121582031,291.13653564453125,1.0,0.1714344024658203,0.9335955381393432,0.9335955381393432,1.0,1.0,-0.7162023186683655,0.3275891840457916,0.3886131048202514,0.0678373351693153,0.0,0.0,0.2985322177410126,24.483867645263672,25.0,0.8059253692626953,-6334.0458984375,50.69383239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,305.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.1418293565511703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123367637395858,0.2123411744832992,-4.422663096192991e-06,0.0,0.0001439387560822,0.0,0.0,8.860121726989746,0.0,0.0,0.0,0.2892838418483734,4.0,0.0,1.0
845340,292.8452453613281,297.1499938964844,293.1499938964844,0.0071791703812778,-497.2651672363281,300.0858764648437,0.551291286945343,0.050000000745058,0.0458030998706817,294.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.551291286945343,0.050000000745058,0.0482328683137893,292.9071960449219,297.1499938964844,293.1499938964844,0.0083513548597693,-429.1563415527344,301.07012939453125,0.551291286945343,0.050000000745058,0.0356246344745159,293.06719970703125,297.1499938964844,293.1499938964844,0.1750062555074691,-3777.889404296875,304.1414489746094,0.9600275754928588,0.2533200681209564,0.2399874329566955,293.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.551291286945343,0.050000000745058,0.2287959605455398,291.13739013671875,291.1499938964844,268.9950561523437,268.2696228027344,282.3588562011719,293.6004638671875,291.1375732421875,1.0,0.1716764569282531,0.9336714148521424,0.9336714148521424,1.0,1.0,-0.7181617617607117,0.3284446895122528,0.3897171020507812,0.0681866183876991,0.0,0.0,0.3001529574394226,24.503999710083008,25.0,1.4068896770477295,-6362.80859375,50.97161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,305.8487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.1425489038228988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137024998664856,0.2137069255113601,-4.425990027812077e-06,0.0,0.0001446690148441,0.0,0.0,8.928071022033691,0.0,0.0,0.0,0.2895593047142029,4.0,0.0,1.0
845400,292.8452453613281,297.1499938964844,293.1499938964844,0.0071791703812778,-497.2651672363281,300.0858764648437,0.551291286945343,0.050000000745058,0.0458030998706817,294.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.551291286945343,0.050000000745058,0.0482328683137893,292.9071960449219,297.1499938964844,293.1499938964844,0.0083513548597693,-429.1563415527344,301.07012939453125,0.551291286945343,0.050000000745058,0.0356246344745159,293.06719970703125,297.1499938964844,293.1499938964844,0.1750062555074691,-3777.889404296875,304.1414489746094,0.9600275754928588,0.2533200681209564,0.2399874329566955,293.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.551291286945343,0.050000000745058,0.2287959605455398,291.13739013671875,291.1499938964844,268.9950561523437,268.2696228027344,282.3588562011719,293.6004638671875,291.1375732421875,1.0,0.1716764569282531,0.9336714148521424,0.9336714148521424,1.0,1.0,-0.7181617617607117,0.3284446895122528,0.3897171020507812,0.0681866183876991,0.0,0.0,0.3001529574394226,24.503999710083008,25.0,1.4068896770477295,-6362.80859375,50.97161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,305.8487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.1425489038228988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137024998664856,0.2137069255113601,-4.425990027812077e-06,0.0,0.0001446690148441,0.0,0.0,8.928071022033691,0.0,0.0,0.0,0.2895593047142029,4.0,0.0,1.0
