time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845460,292.83935546875,297.1499938964844,293.1499938964844,0.00731479562819,-504.0115051269531,300.2083435058594,0.5512565970420837,0.050000000745058,0.0458033308386802,293.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5512565970420837,0.050000000745058,0.048233114182949,292.8956604003906,297.1499938964844,293.1499938964844,0.0085039166733622,-434.1646728515625,301.1866149902344,0.5512565970420837,0.050000000745058,0.0356248132884502,293.06964111328125,297.1499938964844,293.1499938964844,0.1764031797647476,-3801.766845703125,304.1419677734375,0.9620932340621948,0.2549218237400055,0.2415173649787902,293.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5512565970420837,0.050000000745058,0.2287971228361129,291.1385498046875,291.1499938964844,268.9450988769531,268.2300720214844,282.3457336425781,293.6158752441406,291.13873291015625,1.0,0.1719080656766891,0.933743417263031,0.933743417263031,1.0,1.0,-0.7200000882148743,0.3292456567287445,0.3907544612884521,0.0685189291834831,0.0,0.0,0.3016023933887481,24.525127410888672,25.0,1.5835185050964355,-6389.40771484375,51.23594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.1432427018880844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149301469326019,0.2149345725774765,-4.429027740115998e-06,0.0,0.0001453731238143,0.0,0.0,8.989385604858398,0.0,0.0,0.0,0.2898086011409759,4.0,0.0,1.0
845520,292.83935546875,297.1499938964844,293.1499938964844,0.00731479562819,-504.0115051269531,300.2083435058594,0.5512565970420837,0.050000000745058,0.0458033308386802,293.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5512565970420837,0.050000000745058,0.048233114182949,292.8956604003906,297.1499938964844,293.1499938964844,0.0085039166733622,-434.1646728515625,301.1866149902344,0.5512565970420837,0.050000000745058,0.0356248132884502,293.06964111328125,297.1499938964844,293.1499938964844,0.1764031797647476,-3801.766845703125,304.1419677734375,0.9620932340621948,0.2549218237400055,0.2415173649787902,293.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5512565970420837,0.050000000745058,0.2287971228361129,291.1385498046875,291.1499938964844,268.9450988769531,268.2300720214844,282.3457336425781,293.6158752441406,291.13873291015625,1.0,0.1719080656766891,0.933743417263031,0.933743417263031,1.0,1.0,-0.7200000882148743,0.3292456567287445,0.3907544612884521,0.0685189291834831,0.0,0.0,0.3016023933887481,24.525127410888672,25.0,1.5835185050964355,-6389.40771484375,51.23594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.1432427018880844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149301469326019,0.2149345725774765,-4.429027740115998e-06,0.0,0.0001453731238143,0.0,0.0,8.989385604858398,0.0,0.0,0.0,0.2898086011409759,4.0,0.0,1.0
845580,292.8333435058594,297.1499938964844,293.1499938964844,0.0074556171894073,-510.8857421875,300.3330383300781,0.5512247085571289,0.050000000745058,0.0458035469055175,293.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5512247085571289,0.050000000745058,0.0482333377003669,292.8838806152344,297.1499938964844,293.1499938964844,0.0086660301312804,-439.3727722167969,301.3077697753906,0.5512247085571289,0.050000000745058,0.0356249809265136,293.07208251953125,297.1499938964844,293.1499938964844,0.177742451429367,-3824.63232421875,304.14239501953125,0.9640402793884276,0.2564616203308105,0.2429833710193634,293.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5512247085571289,0.050000000745058,0.2287981957197189,291.1396484375,291.1499938964844,268.8955993652344,268.1905212402344,282.3337707519531,293.6329040527344,291.13983154296875,1.0,0.1721298396587371,0.9338153600692748,0.9338153600692748,1.0,1.0,-0.7217614650726318,0.3300108909606933,0.3917506039142608,0.0688433870673179,0.0,0.0,0.3029088973999023,24.545228958129883,25.0,1.5306999683380127,-6414.29638671875,51.48994445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.1439014077186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160410434007644,0.216045469045639,-4.431785328051774e-06,0.0,0.0001460416387999,0.0,0.0,9.045004844665527,0.0,0.0,0.0,0.2900348305702209,4.0,0.0,1.0
845640,292.8333435058594,297.1499938964844,293.1499938964844,0.0074556171894073,-510.8857421875,300.3330383300781,0.5512247085571289,0.050000000745058,0.0458035469055175,293.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5512247085571289,0.050000000745058,0.0482333377003669,292.8838806152344,297.1499938964844,293.1499938964844,0.0086660301312804,-439.3727722167969,301.3077697753906,0.5512247085571289,0.050000000745058,0.0356249809265136,293.07208251953125,297.1499938964844,293.1499938964844,0.177742451429367,-3824.63232421875,304.14239501953125,0.9640402793884276,0.2564616203308105,0.2429833710193634,293.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5512247085571289,0.050000000745058,0.2287981957197189,291.1396484375,291.1499938964844,268.8955993652344,268.1905212402344,282.3337707519531,293.6329040527344,291.13983154296875,1.0,0.1721298396587371,0.9338153600692748,0.9338153600692748,1.0,1.0,-0.7217614650726318,0.3300108909606933,0.3917506039142608,0.0688433870673179,0.0,0.0,0.3029088973999023,24.545228958129883,25.0,1.5306999683380127,-6414.29638671875,51.48994445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.1439014077186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160410434007644,0.216045469045639,-4.431785328051774e-06,0.0,0.0001460416387999,0.0,0.0,9.045004844665527,0.0,0.0,0.0,0.2900348305702209,4.0,0.0,1.0
845700,292.830322265625,297.1499938964844,293.1499938964844,0.0075280792079865,-514.371826171875,300.396240234375,0.5512111186981201,0.050000000745058,0.0458036363124847,293.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5512111186981201,0.050000000745058,0.0482334345579147,292.8779602050781,297.1499938964844,293.1499938964844,0.0087507311254739,-442.0482177734375,301.3699645996094,0.5512111186981201,0.050000000745058,0.0356250517070293,293.07330322265625,297.1499938964844,293.1499938964844,0.1783950477838516,-3835.765625,304.1426086425781,0.9649791717529296,0.2572123408317566,0.2436973452568054,293.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5512111186981201,0.050000000745058,0.2287986427545547,291.1401672363281,291.1499938964844,268.8710327148437,268.1707458496094,282.3282470703125,293.6421203613281,291.1403503417969,1.0,0.1722372770309448,0.9338513612747192,0.9338513612747192,1.0,1.0,-0.7226192355155945,0.3303825259208679,0.3922366797924042,0.069004014134407,0.0,0.0,0.3035127520561218,24.55470848083496,25.0,1.474709153175354,-6426.16552734375,51.61356735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781188964844,305.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90625,18000.0,0.0,0.0,0.1442153751850128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165565341711044,0.216560959815979,-4.433069079823326e-06,0.0,0.0001463602820876,0.0,0.0,9.070860862731934,0.0,0.0,0.0,0.2901400327682495,4.0,0.0,1.0
845760,292.8272705078125,297.1499938964844,293.1499938964844,0.0076019647531211,-517.8909912109375,300.46002197265625,0.5511992573738098,0.050000000745058,0.045803714543581,293.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5511992573738098,0.050000000745058,0.0482335165143013,292.8720092773437,297.1499938964844,293.1499938964844,0.0088379299268126,-444.770263671875,301.4332275390625,0.5511992573738098,0.050000000745058,0.0356251113116741,293.0744934082031,297.1499938964844,293.1499938964844,0.1790375113487243,-3846.720458984375,304.14276123046875,0.9658973813056946,0.257951408624649,0.2443999648094177,293.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5511992573738098,0.050000000745058,0.2287990450859069,291.1406555175781,291.1499938964844,268.8465576171875,268.1509704589844,282.3230285644531,293.6517944335937,291.1408386230469,1.0,0.1723425239324569,0.933887243270874,0.933887243270874,1.0,1.0,-0.7234631776809692,0.3307474851608276,0.3927156925201416,0.0691639855504036,0.0,0.0,0.3040856420993805,24.563793182373047,25.0,1.4125250577926636,-6437.669921875,51.735111236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818420410156,305.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.1445181965827942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170467674732208,0.2170512080192566,-4.434292350197211e-06,0.0,0.0001466675894334,0.0,0.0,9.095478057861328,0.0,0.0,0.0,0.2902401983737945,4.0,0.0,1.0
845820,292.8223571777344,297.1499938964844,293.1499938964844,0.0077232420444488,-523.5906372070312,300.56329345703125,0.5511837601661682,0.050000000745058,0.045803815126419,293.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5511837601661682,0.050000000745058,0.0482336245477199,292.8624572753906,297.1499938964844,293.1499938964844,0.00898277759552,-449.2205810546875,301.5366516113281,0.5511837601661682,0.050000000745058,0.0356251895427703,293.0763244628906,297.1499938964844,293.1499938964844,0.1800457835197448,-3863.9013671875,304.1430358886719,0.9673261642456056,0.2591108083724975,0.2455019354820251,293.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5511837601661682,0.050000000745058,0.2287995517253875,291.14141845703125,291.1499938964844,268.8077087402344,268.1193542480469,282.3153991699219,293.6682434082031,291.1415710449219,1.0,0.1725066751241684,0.933944582939148,0.933944582939148,1.0,1.0,-0.724786639213562,0.3313181400299072,0.3934684991836548,0.0694191455841064,0.0,0.0,0.3049412667751312,24.57754135131836,25.0,1.3144618272781372,-6455.3427734375,51.92550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,305.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.1449782997369766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177812904119491,0.2177857160568237,-4.436131348484196e-06,0.0,0.0001471345458412,0.0,0.0,9.13241481781006,0.0,0.0,0.0,0.2903905808925628,4.0,0.0,1.0
845880,292.82110595703125,297.1499938964844,293.1499938964844,0.0077541666105389,-525.02880859375,300.5893249511719,0.5511805415153503,0.050000000745058,0.0458038374781608,293.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5511805415153503,0.050000000745058,0.0482336468994617,292.8600769042969,297.1499938964844,293.1499938964844,0.0090200416743755,-450.3512878417969,301.5629272460937,0.5511805415153503,0.050000000745058,0.0356252081692218,293.0767822265625,297.1499938964844,293.1499938964844,0.1802942156791687,-3868.132080078125,304.1430969238281,0.9676758646965028,0.2593963742256164,0.2457733154296875,293.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5511805415153503,0.050000000745058,0.2287996560335159,291.1416015625,291.1499938964844,268.79803466796875,268.1114807128906,282.3135986328125,293.67254638671875,291.1417541503906,1.0,0.1725469231605529,0.933958888053894,0.933958888053894,1.0,1.0,-0.7251124978065491,0.3314583301544189,0.3936541974544525,0.0694828554987907,0.0,0.0,0.3051439523696899,24.58083724975586,25.0,1.2916275262832642,-6459.62255859375,51.972354888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,305.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1450885087251663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179557234048843,0.2179601490497589,-4.4365692701830994e-06,0.0,0.0001472463918616,0.0,0.0,9.141196250915527,0.0,0.0,0.0,0.2904263138771057,4.0,0.0,1.0
845940,292.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7209777832031,0.5511674284934998,0.0,0.0458039231598377,293.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.5511674284934998,0.0,0.0482337363064289,292.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6967163085937,0.5511674284934998,0.0,0.0356252714991569,293.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,304.14337158203125,0.9693788290023804,0.0,0.2471050024032592,293.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.5511674284934998,0.0,0.2288000732660293,291.1424560546875,294.1499938964844,268.75,268.0719909667969,282.30548095703125,293.6950988769531,291.1426086425781,0.0,0.0,0.9340305924415588,0.9340305924415588,1.0,1.0,-0.7267115116119385,0.3321439325809479,0.394567608833313,0.0698011070489883,0.0,0.0,0.0,24.59657859802246,60.0,1.1873271465301514,-6480.1923828125,52.20211791992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,305.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187741100788116,0.2187785506248474,-4.438630185177317e-06,0.0,0.0,0.0,0.0,9.18244743347168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7209777832031,0.5511674284934998,0.0,0.0458039231598377,293.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.5511674284934998,0.0,0.0482337363064289,292.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6967163085937,0.5511674284934998,0.0,0.0356252714991569,293.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,304.14337158203125,0.9693788290023804,0.0,0.2471050024032592,293.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.5511674284934998,0.0,0.2288000732660293,291.1424560546875,294.1499938964844,268.75,268.0719909667969,282.30548095703125,293.6950988769531,291.1426086425781,0.0,0.0,0.9340305924415588,0.9340305924415588,1.0,1.0,-0.7267115116119385,0.3321439325809479,0.394567608833313,0.0698011070489883,0.0,0.0,0.0,24.59657859802246,60.0,1.1873271465301514,-6480.1923828125,52.20211791992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,305.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187741100788116,0.2187785506248474,-4.438630185177317e-06,0.0,0.0,0.0,0.0,9.18244743347168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4016418457031,0.0,0.0,0.0002590121293906,293.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.000272752251476,292.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.93414306640625,0.0,0.0,0.000201453876798,292.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3660583496094,0.0,0.0,0.001001400523819,292.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0012938192812725,291.1844482421875,294.1499938964844,268.7041931152344,268.0342102050781,280.2035522460937,288.7104187011719,291.1462707519531,0.0,0.0,0.5604183673858643,0.5604183673858643,1.0,1.0,-0.0036375524941831,0.006769070867449,-0.0031315186060965,-0.0146891232579946,0.0,0.0,0.0,-0.020422963425517,60.0,-115.19049835205078,-0.0,-9.005045740195783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8551974031550186e-18,4.859597176833188e-18,-4.3997029962324464e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4016418457031,0.0,0.0,0.0002590121293906,293.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.000272752251476,292.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.93414306640625,0.0,0.0,0.000201453876798,292.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3660583496094,0.0,0.0,0.001001400523819,292.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0012938192812725,291.1844482421875,294.1499938964844,268.7041931152344,268.0342102050781,280.2035522460937,288.7104187011719,291.1462707519531,0.0,0.0,0.5604183673858643,0.5604183673858643,1.0,1.0,-0.0036375524941831,0.006769070867449,-0.0031315186060965,-0.0146891232579946,0.0,0.0,0.0,-0.020422963425517,60.0,-115.19049835205078,-0.0,-9.005045740195783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8551974031550186e-18,4.859597176833188e-18,-4.3997029962324464e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3528137207031,0.0,0.0,0.0001005811136565,293.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001059167552739,292.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8803100585937,0.0,0.0,7.822975749149919e-05,292.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.296142578125,0.0,0.0,0.0001276261609746,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0005024234997108,291.1844482421875,294.1499938964844,268.6827087402344,268.0166015625,280.0253295898437,285.5813293457031,291.1446228027344,0.0,0.0,0.3736122250556946,0.3736122250556946,1.0,1.0,-0.0010977506171911,0.0029706782661378,-0.0018729276489466,-0.017502561211586,0.0,0.0,0.0,-0.0082522863522171,60.0,-61.42213439941406,-0.0,-8.216356661705505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5528254511500248e-20,-1.839708812807034e-20,2.8688328087765256e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3194885253906,0.0,0.0,9.57051815930754e-05,293.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001007821629173,292.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8435974121094,0.0,0.0,7.443736103596166e-05,292.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2749328613281,0.0,0.0,0.0001009836050798,292.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0004780672024935,291.1844482421875,294.1499938964844,268.6621398925781,267.9997863769531,279.9201965332031,282.8973083496094,291.1434631347656,0.0,0.0,0.1868061125278473,0.1868061125278473,1.0,1.0,-0.001020151656121,0.000760844850447,0.0002593068056739,-0.0195440966635942,0.0,0.0,0.0,-0.0085774948820471,60.0,-32.56381607055664,-0.0,-7.093510845379569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8143971524181924e-21,-7.321114684384724e-21,2.506717531966532e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.286865234375,0.0,0.0,9.561318438500166e-05,293.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001006852835416,292.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8076171875,0.0,0.0,7.436580926878378e-05,292.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2552795410156,0.0,0.0,0.0001006892343866,292.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0004776076530106,291.1844482421875,294.1499938964844,268.6424865722656,267.9837341308594,279.8180236816406,280.6497497558594,291.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188365122303,3.460661801568676e-08,0.0010188019368797,-0.0201645232737064,0.0,0.0,0.0,-0.0088083585724234,60.0,-21.7917594909668,-0.0,-7.076587138499235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.801932089886644e-21,-7.333616097626784e-21,2.5316842096885334e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.25445556640625,0.0,0.0,9.556868462823331e-05,293.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001006384263746,292.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7719116210937,0.0,0.0,7.433119753841311e-05,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2357788085937,0.0,0.0,0.0001006387683446,292.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0004773853579536,291.1844482421875,294.1499938964844,268.6236877441406,267.96844482421875,279.7166748046875,278.766357421875,291.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183057747781,8.004789719961991e-09,0.0010182977421209,-0.0200218390673398,0.0,0.0,0.0,-0.0087810158729553,60.0,-17.89597511291504,-0.0,-7.069939300663465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.80170025313293e-21,-7.33384227982553e-21,2.532142228640992e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1902770996094,0.0,0.0,9.54744464252144e-05,293.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001005391895887,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7012023925781,0.0,0.0,7.425790681736544e-05,292.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1971435546875,0.0,0.0,0.0001005394587991,292.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0004769146325998,291.1844482421875,294.1499938964844,268.58856201171875,267.9400939941406,279.5163879394531,275.85943603515625,291.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017301226966,7.887106967530144e-09,0.0010172933107241,-0.0197142716497182,0.0,0.0,0.0,-0.0087227951735258,60.0,-15.974238395690918,-0.0,-7.055996320559643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.801695002474745e-21,-7.333845510999798e-21,2.532150710473445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1902770996094,0.0,0.0,9.54744464252144e-05,293.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001005391895887,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7012023925781,0.0,0.0,7.425790681736544e-05,292.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1971435546875,0.0,0.0,0.0001005394587991,292.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0004769146325998,291.1844482421875,294.1499938964844,268.58856201171875,267.9400939941406,279.5163879394531,275.85943603515625,291.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017301226966,7.887106967530144e-09,0.0010172933107241,-0.0197142716497182,0.0,0.0,0.0,-0.0087227951735258,60.0,-15.974238395690918,-0.0,-7.055996320559643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.801695002474745e-21,-7.333845510999798e-21,2.532150710473445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1269836425781,0.0,0.0,9.53723065322265e-05,293.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001004316363832,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6314392089844,0.0,0.0,7.417846063617617e-05,292.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590576171875,0.0,0.0,0.0001004318983177,292.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.000476404413348,291.1844177246094,294.1499938964844,268.5566101074219,267.9144897460937,279.3193054199219,273.80426025390625,291.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162125108763,7.759798137385587e-09,0.0010162047110497,-0.0193808507174253,0.0,0.0,0.0,-0.0086596822366118,60.0,-15.726536750793455,-0.0,-7.040901550681157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1269836425781,0.0,0.0,9.53723065322265e-05,293.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001004316363832,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6314392089844,0.0,0.0,7.417846063617617e-05,292.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590576171875,0.0,0.0,0.0001004318983177,292.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.000476404413348,291.1844177246094,294.1499938964844,268.5566101074219,267.9144897460937,279.3193054199219,273.80426025390625,291.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162125108763,7.759798137385587e-09,0.0010162047110497,-0.0193808507174253,0.0,0.0,0.0,-0.0086596822366118,60.0,-15.726536750793455,-0.0,-7.040901550681157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0645751953125,0.0,0.0,9.52636546571739e-05,293.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001003172146738,292.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5626525878906,0.0,0.0,7.409395038848743e-05,292.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1214599609375,0.0,0.0,0.0001003174766083,292.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004758616851177,291.1843566894531,294.1499938964844,268.5275573730469,267.8914794921875,279.1254272460937,272.3435363769531,291.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150544112548,7.62437490919865e-09,0.0010150467278435,-0.0190261732786893,0.0,0.0,0.0,-0.0085925478488206,60.0,-15.695233345031738,-0.0,-7.024862469506844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0645751953125,0.0,0.0,9.52636546571739e-05,293.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001003172146738,292.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5626525878906,0.0,0.0,7.409395038848743e-05,292.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1214599609375,0.0,0.0,0.0001003174766083,292.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004758616851177,291.1843566894531,294.1499938964844,268.5275573730469,267.8914794921875,279.1254272460937,272.3435363769531,291.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150544112548,7.62437490919865e-09,0.0010150467278435,-0.0190261732786893,0.0,0.0,0.0,-0.0085925478488206,60.0,-15.695233345031738,-0.0,-7.024862469506844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.00299072265625,0.0,0.0,9.514985868008809e-05,293.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001001973869279,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4947814941406,0.0,0.0,7.40054456400685e-05,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0843811035156,0.0,0.0,0.0001001976415864,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.000475293258205,291.184326171875,294.1499938964844,268.5011901855469,267.870849609375,278.9347839355469,271.29815673828125,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138414800167,7.482549690962514e-09,0.0010138340294361,-0.0186547208577394,0.0,0.0,0.0,-0.0085222385823726,60.0,-15.688895225524902,-0.0,-7.00808442388734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.00299072265625,0.0,0.0,9.514985868008809e-05,293.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001001973869279,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4947814941406,0.0,0.0,7.40054456400685e-05,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0843811035156,0.0,0.0,0.0001001976415864,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.000475293258205,291.184326171875,294.1499938964844,268.5011901855469,267.870849609375,278.9347839355469,271.29815673828125,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138414800167,7.482549690962514e-09,0.0010138340294361,-0.0186547208577394,0.0,0.0,0.0,-0.0085222385823726,60.0,-15.688895225524902,-0.0,-7.00808442388734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9725036621094,0.0,0.0,9.509145456831902e-05,293.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0001001358759822,292.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4612121582031,0.0,0.0,7.396002183668315e-05,292.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660400390625,0.0,0.0,0.0001001361379167,292.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0004750014923047,291.1842956542969,294.1499938964844,268.4889831542969,267.8613586425781,278.84063720703125,270.8912048339844,291.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132190072908,7.409754587683892e-09,0.0010132115567103,-0.018464058637619,0.0,0.0,0.0,-0.0084861507639288,60.0,-15.686284065246582,-0.0,-6.99948046190002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9422302246094,0.0,0.0,9.50322501012124e-05,293.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001000735355773,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4278564453125,0.0,0.0,7.391397230094299e-05,292.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0478210449219,0.0,0.0,0.0001000737902359,292.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004747057682834,291.18426513671875,294.1499938964844,268.47735595703125,267.8524169921875,278.747314453125,270.5451354980469,291.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125879198312,7.335969609556514e-09,0.001012580585666,-0.018270805478096,0.0,0.0,0.0,-0.0084495730698108,60.0,-15.683221817016602,-0.0,-6.990764944703187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.88232421875,0.0,0.0,9.491207310929894e-05,293.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.994698484661058e-05,292.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.36181640625,0.0,0.0,7.382050534943119e-05,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01171875,0.0,0.0,9.994723950512709e-05,292.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004741054726764,291.1841735839844,294.1499938964844,268.4557800292969,267.8360290527344,278.56304931640625,269.9983215332031,291.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113071184605,7.186196082642482e-09,0.0010112999007105,-0.0178785175085067,0.0,0.0,0.0,-0.0083753233775496,60.0,-15.675395965576172,-0.0,-6.973090194151156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.88232421875,0.0,0.0,9.491207310929894e-05,293.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.994698484661058e-05,292.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.36181640625,0.0,0.0,7.382050534943119e-05,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01171875,0.0,0.0,9.994723950512709e-05,292.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004741054726764,291.1841735839844,294.1499938964844,268.4557800292969,267.8360290527344,278.56304931640625,269.9983215332031,291.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113071184605,7.186196082642482e-09,0.0010112999007105,-0.0178785175085067,0.0,0.0,0.0,-0.0083753233775496,60.0,-15.675395965576172,-0.0,-6.973090194151156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8232116699219,0.0,0.0,9.479051368543878e-05,293.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.981897892430423e-05,292.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.29669189453125,0.0,0.0,7.372595428023487e-05,292.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.97613525390625,0.0,0.0,9.981922630686312e-05,292.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004734982503578,291.18408203125,294.1499938964844,268.436279296875,267.82147216796875,278.3819274902344,269.59796142578125,291.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100114159286,7.034695492791343e-09,0.0010100044310092,-0.0174816995859146,0.0,0.0,0.0,-0.0083002177998423,60.0,-15.66540241241455,-0.0,-6.955234965744239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8232116699219,0.0,0.0,9.479051368543878e-05,293.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.981897892430423e-05,292.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.29669189453125,0.0,0.0,7.372595428023487e-05,292.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.97613525390625,0.0,0.0,9.981922630686312e-05,292.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004734982503578,291.18408203125,294.1499938964844,268.436279296875,267.82147216796875,278.3819274902344,269.59796142578125,291.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100114159286,7.034695492791343e-09,0.0010100044310092,-0.0174816995859146,0.0,0.0,0.0,-0.0083002177998423,60.0,-15.66540241241455,-0.0,-6.955234965744239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7649230957031,0.0,0.0,9.466864867135882e-05,293.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.969064558390528e-05,292.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2324523925781,0.0,0.0,7.36311703803949e-05,292.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9410095214844,0.0,0.0,9.969089296646416e-05,292.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0004728895146399,291.1839599609375,294.1499938964844,268.41864013671875,267.8085632324219,278.2039489746094,269.3022155761719,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087125701829,6.882819203468671e-09,0.0010087057016789,-0.0170838888734579,0.0,0.0,0.0,-0.0082249268889427,60.0,-15.653569221496582,-0.0,-6.937357710512515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7649230957031,0.0,0.0,9.466864867135882e-05,293.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.969064558390528e-05,292.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2324523925781,0.0,0.0,7.36311703803949e-05,292.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9410095214844,0.0,0.0,9.969089296646416e-05,292.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0004728895146399,291.1839599609375,294.1499938964844,268.41864013671875,267.8085632324219,278.2039489746094,269.3022155761719,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087125701829,6.882819203468671e-09,0.0010087057016789,-0.0170838888734579,0.0,0.0,0.0,-0.0082249268889427,60.0,-15.653569221496582,-0.0,-6.937357710512515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7074279785156,0.0,0.0,9.45474748732522e-05,293.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.956304711522534e-05,292.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1690979003906,0.0,0.0,7.353692490141839e-05,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9063720703125,0.0,0.0,9.95632872218266e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0004722842422779,291.183837890625,294.1499938964844,268.4026184082031,267.797119140625,278.0290832519531,269.0816345214844,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074211750179,6.7318048913023185e-09,0.0010074144229292,-0.0166883263736963,0.0,0.0,0.0,-0.0081500625237822,60.0,-15.640247344970703,-0.0,-6.919604800259549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7074279785156,0.0,0.0,9.45474748732522e-05,293.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.956304711522534e-05,292.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1690979003906,0.0,0.0,7.353692490141839e-05,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9063720703125,0.0,0.0,9.95632872218266e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0004722842422779,291.183837890625,294.1499938964844,268.4026184082031,267.797119140625,278.0290832519531,269.0816345214844,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074211750179,6.7318048913023185e-09,0.0010074144229292,-0.0166883263736963,0.0,0.0,0.0,-0.0081500625237822,60.0,-15.640247344970703,-0.0,-6.919604800259549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.678955078125,0.0,0.0,9.448743367101996e-05,293.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.949981904355808e-05,292.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1377258300781,0.0,0.0,7.349022780545056e-05,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.88922119140625,0.0,0.0,9.950005915015936e-05,292.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004719842982012,291.1837463378906,294.1499938964844,268.3951721191406,267.7918701171875,277.9428100585937,268.99285888671875,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067812399938,6.6569740830857435e-09,0.0010067744879052,-0.0164923164993524,0.0,0.0,0.0,-0.0081129651516675,60.0,-15.633134841918944,-0.0,-6.910816807703668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.65069580078125,0.0,0.0,9.442789450986312e-05,293.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.943711484083906e-05,292.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1065979003906,0.0,0.0,7.344391633523628e-05,292.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8721923828125,0.0,0.0,9.943735494744033e-05,292.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.000471686857054,291.1836853027344,294.1499938964844,268.3880310058594,267.78692626953125,277.8572998046875,268.91558837890625,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061465436592,6.582766332030587e-09,0.0010061400244012,-0.016297934576869,0.0,0.0,0.0,-0.0080761779099702,60.0,-15.625776290893556,-0.0,-6.902106974848722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
