time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847620,292.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5947265625,0.0,0.0,9.431068610865624e-05,293.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.931369277182966e-05,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.044921875,0.0,0.0,7.335275586228818e-05,292.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8384704589844,0.0,0.0,9.931392560247332e-05,292.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004711014044005,291.1835021972656,294.1499938964844,268.3746643066406,267.7778625488281,277.6885070800781,268.7890930175781,291.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048972908407,6.436695176859075e-09,0.001004890887998,-0.0159153044223785,0.0,0.0,0.0,-0.0080037638545036,60.0,-15.610478401184082,-0.0,-6.884978631660489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5947265625,0.0,0.0,9.431068610865624e-05,293.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.931369277182966e-05,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.044921875,0.0,0.0,7.335275586228818e-05,292.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8384704589844,0.0,0.0,9.931392560247332e-05,292.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004711014044005,291.1835021972656,294.1499938964844,268.3746643066406,267.7778625488281,277.6885070800781,268.7890930175781,291.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048972908407,6.436695176859075e-09,0.001004890887998,-0.0159153044223785,0.0,0.0,0.0,-0.0080037638545036,60.0,-15.610478401184082,-0.0,-6.884978631660489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5395202636719,0.0,0.0,9.419655543752016e-05,293.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.91935157799162e-05,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9841003417969,0.0,0.0,7.326398917939514e-05,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.80517578125,0.0,0.0,9.919374133460224e-05,292.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004705313185695,291.1833190917969,294.1499938964844,268.3622741699219,267.7696533203125,277.522705078125,268.6916809082031,291.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036809835582,6.294463616995927e-09,0.0010036746971309,-0.0155427297577261,0.0,0.0,0.0,-0.0079332534223794,60.0,-15.594651222229004,-0.0,-6.868320667763328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5395202636719,0.0,0.0,9.419655543752016e-05,293.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.91935157799162e-05,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9841003417969,0.0,0.0,7.326398917939514e-05,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.80517578125,0.0,0.0,9.919374133460224e-05,292.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004705313185695,291.1833190917969,294.1499938964844,268.3622741699219,267.7696533203125,277.522705078125,268.6916809082031,291.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036809835582,6.294463616995927e-09,0.0010036746971309,-0.0155427297577261,0.0,0.0,0.0,-0.0079332534223794,60.0,-15.594651222229004,-0.0,-6.868320667763328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.48504638671875,0.0,0.0,9.408612095285208e-05,293.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.907721687341108e-05,292.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.924072265625,0.0,0.0,7.31780964997597e-05,292.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723083496094,0.0,0.0,9.907744970405474e-05,292.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.000469979684567,291.18310546875,294.1499938964844,268.3506774902344,267.7621765136719,277.3598327636719,268.6157531738281,291.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025039082393,6.156831489079195e-09,0.0010024977382272,-0.0151821952313184,0.0,0.0,0.0,-0.007865022867918,60.0,-15.578573226928713,-0.0,-6.852221190456477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.48504638671875,0.0,0.0,9.408612095285208e-05,293.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.907721687341108e-05,292.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.924072265625,0.0,0.0,7.31780964997597e-05,292.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723083496094,0.0,0.0,9.907744970405474e-05,292.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.000469979684567,291.18310546875,294.1499938964844,268.3506774902344,267.7621765136719,277.3598327636719,268.6157531738281,291.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025039082393,6.156831489079195e-09,0.0010024977382272,-0.0151821952313184,0.0,0.0,0.0,-0.007865022867918,60.0,-15.578573226928713,-0.0,-6.852221190456477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4312744140625,0.0,0.0,9.397990652360022e-05,293.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.896536357700823e-05,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8648376464844,0.0,0.0,7.309548527700827e-05,292.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7398986816406,0.0,0.0,9.896558913169427e-05,292.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.000469449092634,291.182861328125,294.1499938964844,268.3396301269531,267.7552185058594,277.1998596191406,268.5557861328125,291.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013717692345,6.0244533806042e-09,0.0010013657156378,-0.0148354182019829,0.0,0.0,0.0,-0.0077993972226977,60.0,-15.562508583068848,-0.0,-6.836753385641714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4312744140625,0.0,0.0,9.397990652360022e-05,293.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.896536357700823e-05,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8648376464844,0.0,0.0,7.309548527700827e-05,292.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7398986816406,0.0,0.0,9.896558913169427e-05,292.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.000469449092634,291.182861328125,294.1499938964844,268.3396301269531,267.7552185058594,277.1998596191406,268.5557861328125,291.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013717692345,6.0244533806042e-09,0.0010013657156378,-0.0148354182019829,0.0,0.0,0.0,-0.0077993972226977,60.0,-15.562508583068848,-0.0,-6.836753385641714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4046630859375,0.0,0.0,9.392852371092886e-05,293.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.891125228023157e-05,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.83551025390625,0.0,0.0,7.305551844183356e-05,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7238464355469,0.0,0.0,9.89114778349176e-05,292.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004691923968493,291.1827087402344,294.1499938964844,268.3342590332031,267.7518615722656,277.12091064453125,268.53045654296875,291.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008241515606,5.960412163830142e-09,0.0010008180979639,-0.0146676544100046,0.0,0.0,0.0,-0.0077676493674516,60.0,-15.554558753967283,-0.0,-6.829277054976046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.37823486328125,0.0,0.0,9.387834870722143e-05,293.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.885842155199498e-05,292.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.806396484375,0.0,0.0,7.301649748114869e-05,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7078857421875,0.0,0.0,9.885864710668102e-05,292.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0004689418128691,291.1825866699219,294.1499938964844,268.3289489746094,267.7485656738281,277.0426940917969,268.5077514648437,291.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002893395721,5.897887067618512e-09,0.0010002835188061,-0.0145038599148392,0.0,0.0,0.0,-0.007736652623862,60.0,-15.546704292297363,-0.0,-6.821981912707997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.32586669921875,0.0,0.0,9.378184040542692e-05,293.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.875679097604008e-05,292.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.74871826171875,0.0,0.0,7.294143142644316e-05,292.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6763000488281,0.0,0.0,9.875700925476848e-05,292.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004684597079176,291.1822814941406,294.1499938964844,268.3183898925781,267.7420959472656,276.8882751464844,268.4686584472656,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992606937885,5.7776041728629934e-09,0.0009992548730224,-0.0141887599602341,0.0,0.0,0.0,-0.0076770232990384,60.0,-15.531389236450195,-0.0,-6.8079579307323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.32586669921875,0.0,0.0,9.378184040542692e-05,293.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.875679097604008e-05,292.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.74871826171875,0.0,0.0,7.294143142644316e-05,292.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6763000488281,0.0,0.0,9.875700925476848e-05,292.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004684597079176,291.1822814941406,294.1499938964844,268.3183898925781,267.7420959472656,276.8882751464844,268.4686584472656,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992606937885,5.7776041728629934e-09,0.0009992548730224,-0.0141887599602341,0.0,0.0,0.0,-0.0076770232990384,60.0,-15.531389236450195,-0.0,-6.8079579307323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2742004394531,0.0,0.0,9.369069448439404e-05,293.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.866080654319376e-05,292.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6917724609375,0.0,0.0,7.287053449545056e-05,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6451110839844,0.0,0.0,9.866102482192218e-05,292.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0004680044075939,291.1819763183594,294.1499938964844,268.3077697753906,267.73553466796875,276.736572265625,268.436279296875,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982892079278,5.664003488448088e-09,0.0009982835035771,-0.013891159556806,0.0,0.0,0.0,-0.0076207062229514,60.0,-15.5167818069458,-0.0,-6.794726203906978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2742004394531,0.0,0.0,9.369069448439404e-05,293.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.866080654319376e-05,292.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6917724609375,0.0,0.0,7.287053449545056e-05,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6451110839844,0.0,0.0,9.866102482192218e-05,292.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0004680044075939,291.1819763183594,294.1499938964844,268.3077697753906,267.73553466796875,276.736572265625,268.436279296875,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982892079278,5.664003488448088e-09,0.0009982835035771,-0.013891159556806,0.0,0.0,0.0,-0.0076207062229514,60.0,-15.5167818069458,-0.0,-6.794726203906978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2231750488281,0.0,0.0,9.360517287859692e-05,293.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.8570752015803e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6355895996094,0.0,0.0,7.28040249668993e-05,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142883300781,0.0,0.0,9.857097029453143e-05,292.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0004675772215705,291.1816101074219,294.1499938964844,268.2968444824219,267.728759765625,276.5874938964844,268.4089660644531,291.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973775595426,5.557419413548814e-09,0.0009973720880225,-0.0136119369417428,0.0,0.0,0.0,-0.0075678676366806,60.0,-15.503089904785156,-0.0,-6.782323680454283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2231750488281,0.0,0.0,9.360517287859692e-05,293.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.8570752015803e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6355895996094,0.0,0.0,7.28040249668993e-05,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142883300781,0.0,0.0,9.857097029453143e-05,292.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0004675772215705,291.1816101074219,294.1499938964844,268.2968444824219,267.728759765625,276.5874938964844,268.4089660644531,291.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973775595426,5.557419413548814e-09,0.0009973720880225,-0.0136119369417428,0.0,0.0,0.0,-0.0075678676366806,60.0,-15.503089904785156,-0.0,-6.782323680454283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1728210449219,0.0,0.0,9.352551569463684e-05,293.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.848686750046908e-05,292.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5801086425781,0.0,0.0,7.274206291185692e-05,292.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5838623046875,0.0,0.0,9.84870785032399e-05,292.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0004671793140005,291.18121337890625,294.1499938964844,268.285400390625,267.7215576171875,276.44097900390625,268.3853454589844,291.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965285426005,5.458133056635006e-09,0.0009965230710804,-0.0133518306538462,0.0,0.0,0.0,-0.0075186472386121,60.0,-15.490510940551758,-0.0,-6.770780203169124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1728210449219,0.0,0.0,9.352551569463684e-05,293.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.848686750046908e-05,292.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5801086425781,0.0,0.0,7.274206291185692e-05,292.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5838623046875,0.0,0.0,9.84870785032399e-05,292.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0004671793140005,291.18121337890625,294.1499938964844,268.285400390625,267.7215576171875,276.44097900390625,268.3853454589844,291.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965285426005,5.458133056635006e-09,0.0009965230710804,-0.0133518306538462,0.0,0.0,0.0,-0.0075186472386121,60.0,-15.490510940551758,-0.0,-6.770780203169124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1478576660156,0.0,0.0,9.34879426495172e-05,293.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.844730084296316e-05,292.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5526428222656,0.0,0.0,7.271284266607836e-05,292.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687866210937,0.0,0.0,9.844751184573396e-05,292.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0004669916233979,291.1810302734375,294.1499938964844,268.2794494628906,267.7177429199219,276.3686828613281,268.3746643066406,291.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961279574781,5.411302961277897e-09,0.0009961226023733,-0.0132291465997695,0.0,0.0,0.0,-0.0074954312294721,60.0,-15.484697341918944,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1230773925781,0.0,0.0,9.345190483145416e-05,293.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.84093567240052e-05,292.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5253295898437,0.0,0.0,7.268481567734852e-05,292.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538330078125,0.0,0.0,9.84095604508184e-05,292.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004668116162065,291.1808166503906,294.1499938964844,268.27325439453125,267.7137145996094,276.2969970703125,268.3645324707031,290.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957437869161,5.366385558147613e-09,0.0009957384318113,-0.0131114711984992,0.0,0.0,0.0,-0.0074731637723743,60.0,-15.479232788085938,-0.0,-6.76012277267546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.073974609375,0.0,0.0,9.338450763607398e-05,293.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.833838703343643e-05,292.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.47125244140625,0.0,0.0,7.263239967869595e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5241394042969,0.0,0.0,9.833859076024964e-05,292.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0004664749721996,291.18035888671875,294.1499938964844,268.2601623535156,267.705078125,276.1553955078125,268.3456115722656,290.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950255043804,5.282386528193683e-09,0.0009950201492756,-0.0128914099186658,0.0,0.0,0.0,-0.0074315215460956,60.0,-15.469437599182127,-0.0,-6.750371994712624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.073974609375,0.0,0.0,9.338450763607398e-05,293.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.833838703343643e-05,292.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.47125244140625,0.0,0.0,7.263239967869595e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5241394042969,0.0,0.0,9.833859076024964e-05,292.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0004664749721996,291.18035888671875,294.1499938964844,268.2601623535156,267.705078125,276.1553955078125,268.3456115722656,290.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950255043804,5.282386528193683e-09,0.0009950201492756,-0.0128914099186658,0.0,0.0,0.0,-0.0074315215460956,60.0,-15.469437599182127,-0.0,-6.750371994712624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0254821777344,0.0,0.0,9.332349145552143e-05,293.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.827412577578798e-05,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4178466796875,0.0,0.0,7.258493860717863e-05,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49481201171875,0.0,0.0,9.827432950260118e-05,292.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0004661701386794,291.17987060546875,294.1499938964844,268.2459411621094,267.6954345703125,276.01617431640625,268.3279724121094,290.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994374975562,5.206324260598194e-09,0.0009943697368726,-0.0126921404153108,0.0,0.0,0.0,-0.0073938141576945,60.0,-15.461308479309082,-0.0,-6.741548475019954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0254821777344,0.0,0.0,9.332349145552143e-05,293.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.827412577578798e-05,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4178466796875,0.0,0.0,7.258493860717863e-05,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49481201171875,0.0,0.0,9.827432950260118e-05,292.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0004661701386794,291.17987060546875,294.1499938964844,268.2459411621094,267.6954345703125,276.01617431640625,268.3279724121094,290.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994374975562,5.206324260598194e-09,0.0009943697368726,-0.0126921404153108,0.0,0.0,0.0,-0.0073938141576945,60.0,-15.461308479309082,-0.0,-6.741548475019954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.97760009765625,0.0,0.0,9.326897998107596e-05,293.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.821672574616969e-05,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3651123046875,0.0,0.0,7.254254160216078e-05,291.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4658203125,0.0,0.0,9.821692219702528e-05,292.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0004658978432416,291.1793518066406,294.1499938964844,268.2303466796875,267.6846008300781,275.87921142578125,268.31109619140625,290.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937938302755,5.138375502866665e-09,0.0009937887080013,-0.0125141236931085,0.0,0.0,0.0,-0.007360128685832,60.0,-15.45501708984375,-0.0,-6.733671398251317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.97760009765625,0.0,0.0,9.326897998107596e-05,293.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.821672574616969e-05,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3651123046875,0.0,0.0,7.254254160216078e-05,291.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4658203125,0.0,0.0,9.821692219702528e-05,292.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0004658978432416,291.1793518066406,294.1499938964844,268.2303466796875,267.6846008300781,275.87921142578125,268.31109619140625,290.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937938302755,5.138375502866665e-09,0.0009937887080013,-0.0125141236931085,0.0,0.0,0.0,-0.007360128685832,60.0,-15.45501708984375,-0.0,-6.733671398251317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9302673339844,0.0,0.0,9.322111873188987e-05,293.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.816632518777624e-05,292.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3130187988281,0.0,0.0,7.2505310527049e-05,291.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43719482421875,0.0,0.0,9.816652163863182e-05,292.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004656587843783,291.17877197265625,294.1499938964844,268.2131652832031,267.6723937988281,275.74444580078125,268.2945556640625,290.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932835819199,5.078713005701729e-09,0.0009932784596458,-0.0123578170314431,0.0,0.0,0.0,-0.0073305517435073,60.0,-15.450737953186035,-0.0,-6.726758527975107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9302673339844,0.0,0.0,9.322111873188987e-05,293.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.816632518777624e-05,292.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3130187988281,0.0,0.0,7.2505310527049e-05,291.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43719482421875,0.0,0.0,9.816652163863182e-05,292.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004656587843783,291.17877197265625,294.1499938964844,268.2131652832031,267.6723937988281,275.74444580078125,268.2945556640625,290.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932835819199,5.078713005701729e-09,0.0009932784596458,-0.0123578170314431,0.0,0.0,0.0,-0.0073305517435073,60.0,-15.450737953186035,-0.0,-6.726758527975107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9068298339844,0.0,0.0,9.319972014054656e-05,293.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.814379882300273e-05,292.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2872009277344,0.0,0.0,7.248867041198537e-05,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230041503906,0.0,0.0,9.814399527385832e-05,292.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004655519151128,291.178466796875,294.1499938964844,268.20391845703125,267.66571044921875,275.6778564453125,268.2862548828125,290.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930554078891,5.052041451847344e-09,0.0009930504020303,-0.0122879398986697,0.0,0.0,0.0,-0.0073173292912542,60.0,-15.449408531188965,-0.0,-6.723669798702758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.883544921875,0.0,0.0,9.318005322711542e-05,293.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.812307689571752e-05,292.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.26153564453125,0.0,0.0,7.247336907312274e-05,291.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40887451171875,0.0,0.0,9.812327334657311e-05,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0004654536314774,291.1781616210937,294.1499938964844,268.1941833496094,267.6585998535156,275.61181640625,268.27789306640625,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928456274792,5.0275139606981165e-09,0.0009928406216204,-0.0122236805036664,0.0,0.0,0.0,-0.0073051694780588,60.0,-15.448650360107422,-0.0,-6.720829759387925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8373718261719,0.0,0.0,9.314593626186252e-05,293.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.808715549297632e-05,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.210693359375,0.0,0.0,7.244684093166143e-05,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38092041015625,0.0,0.0,9.808735194383188e-05,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004652832576539,291.1775207519531,294.1499938964844,268.1732177734375,267.6430358886719,275.481201171875,268.26080322265625,290.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924819460138,4.984980872535516e-09,0.000992476940155,-0.0121122486889362,0.0,0.0,0.0,-0.0072840843349695,60.0,-15.448899269104004,-0.0,-6.715905698229109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8373718261719,0.0,0.0,9.314593626186252e-05,293.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.808715549297632e-05,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.210693359375,0.0,0.0,7.244684093166143e-05,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38092041015625,0.0,0.0,9.808735194383188e-05,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004652832576539,291.1775207519531,294.1499938964844,268.1732177734375,267.6430358886719,275.481201171875,268.26080322265625,290.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924819460138,4.984980872535516e-09,0.000992476940155,-0.0121122486889362,0.0,0.0,0.0,-0.0072840843349695,60.0,-15.448899269104004,-0.0,-6.715905698229109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7917175292969,0.0,0.0,9.311895701102912e-05,293.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.805874287849292e-05,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.16046142578125,0.0,0.0,7.242585706990212e-05,291.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,9.805893205339088e-05,292.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.000465148477815,291.1768493652344,294.1499938964844,268.1499938964844,267.6255187988281,275.3525390625,268.24298095703125,290.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921940509229,4.951331344926757e-09,0.0009921891614794,-0.0120240906253457,0.0,0.0,0.0,-0.007267402485013,60.0,-15.451700210571287,-0.0,-6.712011924037142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7917175292969,0.0,0.0,9.311895701102912e-05,293.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.805874287849292e-05,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.16046142578125,0.0,0.0,7.242585706990212e-05,291.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,9.805893205339088e-05,292.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.000465148477815,291.1768493652344,294.1499938964844,268.1499938964844,267.6255187988281,275.3525390625,268.24298095703125,290.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921940509229,4.951331344926757e-09,0.0009921891614794,-0.0120240906253457,0.0,0.0,0.0,-0.007267402485013,60.0,-15.451700210571287,-0.0,-6.712011924037142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.74664306640625,0.0,0.0,9.3099610239733e-05,293.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.80383701971732e-05,292.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1108093261719,0.0,0.0,7.241080311359838e-05,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,9.803855937207118e-05,292.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0004650518239941,291.1761169433594,294.1499938964844,268.124267578125,267.6058654785156,275.2257385253906,268.2240295410156,290.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919876465573,4.927193320014567e-09,0.0009919827571138,-0.0119608510285615,0.0,0.0,0.0,-0.0072554359212517,60.0,-15.457273483276367,-0.0,-6.70921878054287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.74664306640625,0.0,0.0,9.3099610239733e-05,293.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.80383701971732e-05,292.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1108093261719,0.0,0.0,7.241080311359838e-05,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,9.803855937207118e-05,292.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0004650518239941,291.1761169433594,294.1499938964844,268.124267578125,267.6058654785156,275.2257385253906,268.2240295410156,290.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919876465573,4.927193320014567e-09,0.0009919827571138,-0.0119608510285615,0.0,0.0,0.0,-0.0072554359212517,60.0,-15.457273483276367,-0.0,-6.70921878054287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7020568847656,0.0,0.0,9.30879614315927e-05,293.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.80261029326357e-05,292.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.061767578125,0.0,0.0,7.240174454636872e-05,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,9.802629210753366e-05,292.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.000464993645437,291.17535400390625,294.1499938964844,268.0959777832031,267.58416748046875,275.1007385253906,268.2037353515625,290.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918631985783,4.912651618838026e-09,0.0009918583091348,-0.0119227534160017,0.0,0.0,0.0,-0.0072482270188629,60.0,-15.46580696105957,-0.0,-6.707536925887325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7020568847656,0.0,0.0,9.30879614315927e-05,293.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.80261029326357e-05,292.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.061767578125,0.0,0.0,7.240174454636872e-05,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,9.802629210753366e-05,292.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.000464993645437,291.17535400390625,294.1499938964844,268.0959777832031,267.58416748046875,275.1007385253906,268.2037353515625,290.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918631985783,4.912651618838026e-09,0.0009918583091348,-0.0119227534160017,0.0,0.0,0.0,-0.0072482270188629,60.0,-15.46580696105957,-0.0,-6.707536925887325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6799621582031,0.0,0.0,9.308489097747952e-05,293.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.8022872407455e-05,292.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0374450683594,0.0,0.0,7.239935803227127e-05,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,9.802306158235297e-05,292.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004649783077184,291.1749572753906,294.1499938964844,268.0809631347656,267.5726013183594,275.03887939453125,268.1929931640625,290.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918303694576,4.908814243975712e-09,0.000991825480014,-0.0119126988574862,0.0,0.0,0.0,-0.0072463247925043,60.0,-15.47117519378662,-0.0,-6.707092836677475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
