time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849960,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.65802001953125,0.0,0.0,9.30836031329818e-05,293.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.802151907933876e-05,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0132751464844,0.0,0.0,7.239836122607812e-05,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,9.802170097827911e-05,292.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0004649718757718,291.1745300292969,294.1499938964844,268.0653381347656,267.560546875,274.9774169921875,268.18182373046875,290.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918165160343,4.9071928742705495e-09,0.0009918116265907,-0.011908452026546,0.0,0.0,0.0,-0.0072455210611224,60.0,-15.477230072021484,-0.0,-6.70690596393797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6144714355469,0.0,0.0,9.308622247772293e-05,293.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.802427666727452e-05,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.96533203125,0.0,0.0,7.24003984942101e-05,291.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,9.802445129025728e-05,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0004649849433917,291.1736755371094,294.1499938964844,268.03253173828125,267.53515625,274.855712890625,268.1581726074219,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918441064655,4.910424067361418e-09,0.000991839217022,-0.0119169168174266,0.0,0.0,0.0,-0.0072471224702894,60.0,-15.491302490234377,-0.0,-6.707278998874244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6144714355469,0.0,0.0,9.308622247772293e-05,293.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.802427666727452e-05,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.96533203125,0.0,0.0,7.24003984942101e-05,291.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,9.802445129025728e-05,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0004649849433917,291.1736755371094,294.1499938964844,268.03253173828125,267.53515625,274.855712890625,268.1581726074219,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918441064655,4.910424067361418e-09,0.000991839217022,-0.0119169168174266,0.0,0.0,0.0,-0.0072471224702894,60.0,-15.491302490234377,-0.0,-6.707278998874244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5713806152344,0.0,0.0,9.309558663517235e-05,293.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.803413558984175e-05,292.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9179382324219,0.0,0.0,7.240767445182428e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2194519042969,0.0,0.0,9.80343102128245e-05,292.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0004650317132472,291.1727600097656,294.1499938964844,267.99774169921875,267.50811767578125,274.73553466796875,268.1326599121094,290.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919436415657,4.92205876057028e-09,0.0009919387521222,-0.0119473980739712,0.0,0.0,0.0,-0.007252890150994,60.0,-15.507917404174805,-0.0,-6.70862547735851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5713806152344,0.0,0.0,9.309558663517235e-05,293.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.803413558984175e-05,292.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9179382324219,0.0,0.0,7.240767445182428e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2194519042969,0.0,0.0,9.80343102128245e-05,292.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0004650317132472,291.1727600097656,294.1499938964844,267.99774169921875,267.50811767578125,274.73553466796875,268.1326599121094,290.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919436415657,4.92205876057028e-09,0.0009919387521222,-0.0119473980739712,0.0,0.0,0.0,-0.007252890150994,60.0,-15.507917404174805,-0.0,-6.70862547735851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.52880859375,0.0,0.0,9.311153553426266e-05,293.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.805092850001528e-05,292.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.87109375,0.0,0.0,7.242007995955646e-05,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,9.805110312299804e-05,292.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0004651113704312,291.1718139648437,294.1499938964844,267.9611511230469,267.4795837402344,274.6168518066406,268.105224609375,290.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921132586896,4.941897557841912e-09,0.0009921083692461,-0.0119993751868605,0.0,0.0,0.0,-0.0072627253830432,60.0,-15.526901245117188,-0.0,-6.710920530395016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.52880859375,0.0,0.0,9.311153553426266e-05,293.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.805092850001528e-05,292.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.87109375,0.0,0.0,7.242007995955646e-05,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,9.805110312299804e-05,292.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0004651113704312,291.1718139648437,294.1499938964844,267.9611511230469,267.4795837402344,274.6168518066406,268.105224609375,290.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921132586896,4.941897557841912e-09,0.0009921083692461,-0.0119993751868605,0.0,0.0,0.0,-0.0072627253830432,60.0,-15.526901245117188,-0.0,-6.710920530395016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4866943359375,0.0,0.0,9.31339745875448e-05,293.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.807456081034616e-05,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.82476806640625,0.0,0.0,7.243753498187289e-05,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,9.807472815737128e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004652234783861,291.1708068847656,294.1499938964844,267.9230041503906,267.4496765136719,274.4995422363281,268.07586669921875,290.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099235214293,4.969825440070963e-09,0.0009923471370711,-0.0120725436136126,0.0,0.0,0.0,-0.0072765699587762,60.0,-15.548103332519531,-0.0,-6.714152078757253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4866943359375,0.0,0.0,9.31339745875448e-05,293.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.807456081034616e-05,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.82476806640625,0.0,0.0,7.243753498187289e-05,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,9.807472815737128e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004652234783861,291.1708068847656,294.1499938964844,267.9230041503906,267.4496765136719,274.4995422363281,268.07586669921875,290.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099235214293,4.969825440070963e-09,0.0009923471370711,-0.0120725436136126,0.0,0.0,0.0,-0.0072765699587762,60.0,-15.548103332519531,-0.0,-6.714152078757253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4658203125,0.0,0.0,9.31476170080714e-05,293.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.808892355067655e-05,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8017883300781,0.0,0.0,7.244814332807437e-05,291.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,9.80890981736593e-05,292.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0004652916104532,291.1702880859375,294.1499938964844,267.90338134765625,267.43426513671875,274.4414367675781,268.0604553222656,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924973128363,4.986807411455629e-09,0.0009924923069775,-0.0121170338243246,0.0,0.0,0.0,-0.0072849886491894,60.0,-15.559514045715332,-0.0,-6.716117439964364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.445068359375,0.0,0.0,9.316286741523072e-05,293.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.810498886508868e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7789611816406,0.0,0.0,7.24600104149431e-05,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,9.81051562121138e-05,292.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004653678333852,291.16973876953125,294.1499938964844,267.8834228515625,267.4185791015625,274.3836364746094,268.0445556640625,290.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926597122102,5.005800218782497e-09,0.0009926547063514,-0.0121667934581637,0.0,0.0,0.0,-0.0072944043204188,60.0,-15.571416854858398,-0.0,-6.718315859188806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.40386962890625,0.0,0.0,9.319824312115088e-05,293.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.814224176807328e-05,292.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.733642578125,0.0,0.0,7.248752081068233e-05,291.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,9.814240911509842e-05,292.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004655445227399,291.16864013671875,294.1499938964844,267.8426513671875,267.3863830566406,274.2689819335937,268.0113830566406,290.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930364321917,5.049844098437006e-09,0.0009930313099175,-0.012282183393836,0.0,0.0,0.0,-0.0073162387125194,60.0,-15.596636772155762,-0.0,-6.723415424403356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.40386962890625,0.0,0.0,9.319824312115088e-05,293.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.814224176807328e-05,292.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.733642578125,0.0,0.0,7.248752081068233e-05,291.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,9.814240911509842e-05,292.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004655445227399,291.16864013671875,294.1499938964844,267.8426513671875,267.3863830566406,274.2689819335937,268.0113830566406,290.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930364321917,5.049844098437006e-09,0.0009930313099175,-0.012282183393836,0.0,0.0,0.0,-0.0073162387125194,60.0,-15.596636772155762,-0.0,-6.723415424403356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3631286621094,0.0,0.0,9.32401671889238e-05,293.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.818638500291854e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6888122558594,0.0,0.0,7.252012437675148e-05,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.818655234994368e-05,292.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004657539248,291.16748046875,294.1499938964844,267.8008728027344,267.353271484375,274.15557861328125,267.97637939453125,290.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934827685356,5.102043232341202e-09,0.0009934776462614,-0.0124189388006925,0.0,0.0,0.0,-0.0073421159759163,60.0,-15.623717308044434,-0.0,-6.72946143254194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3631286621094,0.0,0.0,9.32401671889238e-05,293.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.818638500291854e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6888122558594,0.0,0.0,7.252012437675148e-05,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.818655234994368e-05,292.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004657539248,291.16748046875,294.1499938964844,267.8008728027344,267.353271484375,274.15557861328125,267.97637939453125,290.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934827685356,5.102043232341202e-09,0.0009934776462614,-0.0124189388006925,0.0,0.0,0.0,-0.0073421159759163,60.0,-15.623717308044434,-0.0,-6.72946143254194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.32281494140625,0.0,0.0,9.32887414819561e-05,293.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.823753498494624e-05,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6444702148437,0.0,0.0,7.255790842464194e-05,291.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.823770233197138e-05,292.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0004659965634346,291.166259765625,294.1499938964844,267.7582702636719,267.3193359375,274.0433654785156,267.9396057128906,290.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940001182258,5.162535732239348e-09,0.0009939949959516,-0.0125774210318923,0.0,0.0,0.0,-0.007372104562819,60.0,-15.652528762817385,-0.0,-6.736471647172948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.32281494140625,0.0,0.0,9.32887414819561e-05,293.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.823753498494624e-05,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6444702148437,0.0,0.0,7.255790842464194e-05,291.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.823770233197138e-05,292.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0004659965634346,291.166259765625,294.1499938964844,267.7582702636719,267.3193359375,274.0433654785156,267.9396057128906,290.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940001182258,5.162535732239348e-09,0.0009939949959516,-0.0125774210318923,0.0,0.0,0.0,-0.007372104562819,60.0,-15.652528762817385,-0.0,-6.736471647172948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.28289794921875,0.0,0.0,9.334412607131526e-05,293.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.829585906118156e-05,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6006164550781,0.0,0.0,7.26009820937179e-05,291.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,9.829601913224906e-05,292.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004662732244469,291.1650085449219,294.1499938964844,267.7150573730469,267.2847900390625,273.9323425292969,267.9012145996094,290.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945899946615,5.231509447867211e-09,0.000994584755972,-0.0127581218257546,0.0,0.0,0.0,-0.007406298071146,60.0,-15.68296718597412,-0.0,-6.744469516206665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.28289794921875,0.0,0.0,9.334412607131526e-05,293.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.829585906118156e-05,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6006164550781,0.0,0.0,7.26009820937179e-05,291.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,9.829601913224906e-05,292.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004662732244469,291.1650085449219,294.1499938964844,267.7150573730469,267.2847900390625,273.9323425292969,267.9012145996094,290.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945899946615,5.231509447867211e-09,0.000994584755972,-0.0127581218257546,0.0,0.0,0.0,-0.007406298071146,60.0,-15.68296718597412,-0.0,-6.744469516206665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2631225585937,0.0,0.0,9.337443771073596e-05,293.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.832777868723495e-05,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.578857421875,0.0,0.0,7.262456347234547e-05,291.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,9.832793875830248e-05,292.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004664246516767,291.1643371582031,294.1499938964844,267.6932678222656,267.267333984375,273.87725830078125,267.88140869140625,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949128143489,5.269263692042614e-09,0.0009949075756594,-0.0128570310771465,0.0,0.0,0.0,-0.0074250139296054,60.0,-15.698784828186035,-0.0,-6.748849301629889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2434387207031,0.0,0.0,9.340651740785688e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.836155368248e-05,292.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5572204589844,0.0,0.0,7.26495127310045e-05,291.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,9.836172102950512e-05,292.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004665848682634,291.1636962890625,294.1499938964844,267.67138671875,267.2497253417969,273.82244873046875,267.8612365722656,290.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952544933184,5.309215289628355e-09,0.0009952491382136,-0.0129616968333721,0.0,0.0,0.0,-0.0074448199011385,60.0,-15.714962005615234,-0.0,-6.753485592980725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2043762207031,0.0,0.0,9.347608283860608e-05,293.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.843482257565483e-05,292.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5142517089844,0.0,0.0,7.270362402778119e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99542236328125,0.0,0.0,9.843498264672236e-05,292.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0004669323971029,291.16229248046875,294.1499938964844,267.62750244140625,267.2143249511719,273.713623046875,267.81988525390625,290.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959954768419,5.395868640789558e-09,0.0009959901217371,-0.0131887113675475,0.0,0.0,0.0,-0.0074877776205539,60.0,-15.748343467712402,-0.0,-6.763546167576352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2043762207031,0.0,0.0,9.347608283860608e-05,293.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.843482257565483e-05,292.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5142517089844,0.0,0.0,7.270362402778119e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99542236328125,0.0,0.0,9.843498264672236e-05,292.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0004669323971029,291.16229248046875,294.1499938964844,267.62750244140625,267.2143249511719,273.713623046875,267.81988525390625,290.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959954768419,5.395868640789558e-09,0.0009959901217371,-0.0131887113675475,0.0,0.0,0.0,-0.0074877776205539,60.0,-15.748343467712402,-0.0,-6.763546167576352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.16571044921875,0.0,0.0,9.355312795378268e-05,293.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.851594950305298e-05,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.47174072265625,0.0,0.0,7.27635488146916e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,9.851610957412048e-05,292.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0004673172661568,291.1608581542969,294.1499938964844,267.58355712890625,267.1787109375,273.6058654785156,267.7773132324219,290.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968162048608,5.4918314340568494e-09,0.0009968107333406,-0.0134401125833392,0.0,0.0,0.0,-0.0075353505089879,60.0,-15.78309726715088,-0.0,-6.77469742527137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.16571044921875,0.0,0.0,9.355312795378268e-05,293.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.851594950305298e-05,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.47174072265625,0.0,0.0,7.27635488146916e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,9.851610957412048e-05,292.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0004673172661568,291.1608581542969,294.1499938964844,267.58355712890625,267.1787109375,273.6058654785156,267.7773132324219,290.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968162048608,5.4918314340568494e-09,0.0009968107333406,-0.0134401125833392,0.0,0.0,0.0,-0.0075353505089879,60.0,-15.78309726715088,-0.0,-6.77469742527137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1274108886719,0.0,0.0,9.363790013594552e-05,293.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.86052182270214e-05,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4296875,0.0,0.0,7.282947626663372e-05,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,9.860537829808892e-05,292.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004677406977862,291.15936279296875,294.1499938964844,267.5397644042969,267.1430358886719,273.4991455078125,267.7336730957031,290.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977192385122,5.5974211932152684e-09,0.0009977135341614,-0.0137167321518063,0.0,0.0,0.0,-0.0075876959599554,60.0,-15.819122314453123,-0.0,-6.786977024830776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1274108886719,0.0,0.0,9.363790013594552e-05,293.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.86052182270214e-05,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4296875,0.0,0.0,7.282947626663372e-05,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,9.860537829808892e-05,292.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004677406977862,291.15936279296875,294.1499938964844,267.5397644042969,267.1430358886719,273.4991455078125,267.7336730957031,290.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977192385122,5.5974211932152684e-09,0.0009977135341614,-0.0137167321518063,0.0,0.0,0.0,-0.0075876959599554,60.0,-15.819122314453123,-0.0,-6.786977024830776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0895080566406,0.0,0.0,9.37306904233992e-05,293.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.870292706182228e-05,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3880310058594,0.0,0.0,7.29016464902088e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249572753906,0.0,0.0,9.870308713288978e-05,292.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.00046820420539,291.1578369140625,294.1499938964844,267.4963073730469,267.1074523925781,273.3934326171875,267.6891174316406,290.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987076045945,5.712998518703216e-09,0.0009987019002437,-0.0140195125713944,0.0,0.0,0.0,-0.0076449923217296,60.0,-15.85633945465088,-0.0,-6.800431151532393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0895080566406,0.0,0.0,9.37306904233992e-05,293.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.870292706182228e-05,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3880310058594,0.0,0.0,7.29016464902088e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249572753906,0.0,0.0,9.870308713288978e-05,292.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.00046820420539,291.1578369140625,294.1499938964844,267.4963073730469,267.1074523925781,273.3934326171875,267.6891174316406,290.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987076045945,5.712998518703216e-09,0.0009987019002437,-0.0140195125713944,0.0,0.0,0.0,-0.0076449923217296,60.0,-15.85633945465088,-0.0,-6.800431151532393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707092285156,0.0,0.0,9.378021786687896e-05,293.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.875508840195836e-05,292.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36737060546875,0.0,0.0,7.29401726857759e-05,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,9.875524119706824e-05,292.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004684516170527,291.1570129394531,294.1499938964844,267.4747619628906,267.0897521972656,273.3409423828125,267.6665954589844,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999235198833,5.774697164895315e-09,0.0009992294944822,-0.0141811445355415,0.0,0.0,0.0,-0.0076755792833864,60.0,-15.875385284423828,-0.0,-6.807619001847344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0519714355469,0.0,0.0,9.383181895827876e-05,293.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.880942525342108e-05,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468017578125,0.0,0.0,7.298029959201813e-05,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018859863281,0.0,0.0,9.880957804853097e-05,292.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004687093605753,291.1562194824219,294.1499938964844,267.453369140625,267.0721130371094,273.2887268066406,267.6438903808594,290.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997849119827,5.838968863969285e-09,0.0009997789748013,-0.0143495155498385,0.0,0.0,0.0,-0.0077074412256479,60.0,-15.894688606262209,-0.0,-6.815110964453197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0148010253906,0.0,0.0,9.394153312314302e-05,293.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.892496018437667e-05,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.30596923828125,0.0,0.0,7.306563929887488e-05,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,9.892511297948658e-05,292.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004692574148066,291.154541015625,294.1499938964844,267.4111633300781,267.0371398925781,273.1849975585937,267.5982360839844,290.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009536053985,5.975639538746691e-09,0.0010009476682171,-0.0147075438871979,0.0,0.0,0.0,-0.0077751944772899,60.0,-15.934041976928713,-0.0,-6.831054832900918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0148010253906,0.0,0.0,9.394153312314302e-05,293.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.892496018437667e-05,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.30596923828125,0.0,0.0,7.306563929887488e-05,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,9.892511297948658e-05,292.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004692574148066,291.154541015625,294.1499938964844,267.4111633300781,267.0371398925781,273.1849975585937,267.5982360839844,290.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009536053985,5.975639538746691e-09,0.0010009476682171,-0.0147075438871979,0.0,0.0,0.0,-0.0077751944772899,60.0,-15.934041976928713,-0.0,-6.831054832900918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9779968261719,0.0,0.0,9.40602258197032e-05,293.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.904994658427312e-05,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2655029296875,0.0,0.0,7.315794937312603e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563232421875,0.0,0.0,9.90500921034254e-05,292.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0004698502889368,291.1528015136719,294.1499938964844,267.369873046875,267.0027160644531,273.08221435546875,267.55230712890625,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022179922088,6.123487494846813e-09,0.0010022119386121,-0.0150948483496904,0.0,0.0,0.0,-0.0078484890982508,60.0,-15.97436237335205,-0.0,-6.848323863550831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9779968261719,0.0,0.0,9.40602258197032e-05,293.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.904994658427312e-05,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2655029296875,0.0,0.0,7.315794937312603e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563232421875,0.0,0.0,9.90500921034254e-05,292.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0004698502889368,291.1528015136719,294.1499938964844,267.369873046875,267.0027160644531,273.08221435546875,267.55230712890625,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022179922088,6.123487494846813e-09,0.0010022119386121,-0.0150948483496904,0.0,0.0,0.0,-0.0078484890982508,60.0,-15.97436237335205,-0.0,-6.848323863550831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9414978027344,0.0,0.0,9.4188166258391e-05,293.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.918467549141496e-05,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2254333496094,0.0,0.0,7.325746264541522e-05,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338317871094,0.0,0.0,9.918482101056723e-05,292.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004704894090536,291.1510009765625,294.1499938964844,267.3297119140625,266.968994140625,272.9803771972656,267.50640869140625,290.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035810992121,6.282869779994371e-09,0.0010035748127847,-0.0155123593285679,0.0,0.0,0.0,-0.0079275015741586,60.0,-16.015586853027344,-0.0,-6.866964241680762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9414978027344,0.0,0.0,9.4188166258391e-05,293.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.918467549141496e-05,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2254333496094,0.0,0.0,7.325746264541522e-05,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338317871094,0.0,0.0,9.918482101056723e-05,292.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004704894090536,291.1510009765625,294.1499938964844,267.3297119140625,266.968994140625,272.9803771972656,267.50640869140625,290.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035810992121,6.282869779994371e-09,0.0010035748127847,-0.0155123593285679,0.0,0.0,0.0,-0.0079275015741586,60.0,-16.015586853027344,-0.0,-6.866964241680762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9053649902344,0.0,0.0,9.432566730538384e-05,293.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.932947432389484e-05,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1857604980469,0.0,0.0,7.33644119463861e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115234375,0.0,0.0,9.932961984304713e-05,292.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004711762594524,291.1491394042969,294.1499938964844,267.29083251953125,266.93609619140625,272.8795166015625,267.46075439453125,290.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050459532067,6.454158985036429e-09,0.0010050394339486,-0.0159610528498888,0.0,0.0,0.0,-0.0080124167725443,60.0,-16.05763053894043,-0.0,-6.887025705282215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9053649902344,0.0,0.0,9.432566730538384e-05,293.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.932947432389484e-05,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1857604980469,0.0,0.0,7.33644119463861e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115234375,0.0,0.0,9.932961984304713e-05,292.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004711762594524,291.1491394042969,294.1499938964844,267.29083251953125,266.93609619140625,272.8795166015625,267.46075439453125,290.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050459532067,6.454158985036429e-09,0.0010050394339486,-0.0159610528498888,0.0,0.0,0.0,-0.0080124167725443,60.0,-16.05763053894043,-0.0,-6.887025705282215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
