time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852300,292.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8874206542969,0.0,0.0,9.43980921874754e-05,293.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.940573363564909e-05,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1660461425781,0.0,0.0,7.342073513427749e-05,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004455566406,0.0,0.0,9.940587915480136e-05,292.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.000471538020065,291.148193359375,294.1499938964844,267.2719421386719,266.91998291015625,272.8294372558594,267.4381408691406,290.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058174375444,6.5443774843743086e-09,0.0010058109182864,-0.0161973778158426,0.0,0.0,0.0,-0.0080571426078677,60.0,-16.078937530517578,-0.0,-6.897603554989473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695678710937,0.0,0.0,9.447300544707105e-05,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.948461956810206e-05,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1464538574219,0.0,0.0,7.347900100285187e-05,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7893981933594,0.0,0.0,9.948476508725436e-05,292.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004719122080132,291.147216796875,294.1499938964844,267.25347900390625,266.9041748046875,272.7796325683594,267.4156799316406,290.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066154645755,6.63769883502141e-09,0.0010066088289022,-0.0164418257772922,0.0,0.0,0.0,-0.0081034060567617,60.0,-16.100414276123047,-0.0,-6.908553729090272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8340759277344,0.0,0.0,9.463040623813868e-05,293.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.96503804344684e-05,291.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.10748291015625,0.0,0.0,7.360142626566812e-05,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674255371094,0.0,0.0,9.965051867766306e-05,292.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004726984770968,291.1452331542969,294.1499938964844,267.2178039550781,266.8734130859375,272.68072509765625,267.3714294433594,290.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082924272865,6.833785981541496e-09,0.0010082855587825,-0.0169554539024829,0.0,0.0,0.0,-0.0082006137818098,60.0,-16.143831253051758,-0.0,-6.931590945669086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8340759277344,0.0,0.0,9.463040623813868e-05,293.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.96503804344684e-05,291.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.10748291015625,0.0,0.0,7.360142626566812e-05,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674255371094,0.0,0.0,9.965051867766306e-05,292.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004726984770968,291.1452331542969,294.1499938964844,267.2178039550781,266.8734130859375,272.68072509765625,267.3714294433594,290.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082924272865,6.833785981541496e-09,0.0010082855587825,-0.0169554539024829,0.0,0.0,0.0,-0.0082006137818098,60.0,-16.143831253051758,-0.0,-6.931590945669086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.79888916015625,0.0,0.0,9.47980661294423e-05,293.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.982693154597656e-05,291.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0688781738281,0.0,0.0,7.373183325398713e-05,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7456359863281,0.0,0.0,9.982706978917122e-05,292.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.000473535968922,291.1431884765625,294.1499938964844,267.1839904785156,266.84393310546875,272.5827941894531,267.3282775878906,290.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100785875692,7.0426495746289675e-09,0.0010100714862346,-0.0175025351345539,0.0,0.0,0.0,-0.0083041572943329,60.0,-16.187801361083984,-0.0,-6.956172171612708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.79888916015625,0.0,0.0,9.47980661294423e-05,293.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.982693154597656e-05,291.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0688781738281,0.0,0.0,7.373183325398713e-05,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7456359863281,0.0,0.0,9.982706978917122e-05,292.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.000473535968922,291.1431884765625,294.1499938964844,267.1839904785156,266.84393310546875,272.5827941894531,267.3282775878906,290.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100785875692,7.0426495746289675e-09,0.0010100714862346,-0.0175025351345539,0.0,0.0,0.0,-0.0083041572943329,60.0,-16.187801361083984,-0.0,-6.956172171612708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640380859375,0.0,0.0,9.497610153630376e-05,293.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001000144038698,291.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0306396484375,0.0,0.0,7.387030200334266e-05,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240295410156,0.0,0.0,0.000100014542113,292.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004744252655655,291.1410827636719,294.1499938964844,267.1522827148437,266.81591796875,272.48583984375,267.2865600585937,290.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119752259925,7.264437051901494e-09,0.0010119680082425,-0.0180834494531154,0.0,0.0,0.0,-0.0084141064435243,60.0,-16.23221206665039,-0.0,-6.982320854831414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640380859375,0.0,0.0,9.497610153630376e-05,293.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001000144038698,291.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0306396484375,0.0,0.0,7.387030200334266e-05,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240295410156,0.0,0.0,0.000100014542113,292.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004744252655655,291.1410827636719,294.1499938964844,267.1522827148437,266.81591796875,272.48583984375,267.2865600585937,290.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119752259925,7.264437051901494e-09,0.0010119680082425,-0.0180834494531154,0.0,0.0,0.0,-0.0084141064435243,60.0,-16.23221206665039,-0.0,-6.982320854831414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294921875,0.0,0.0,9.516452701063828e-05,293.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001002128337859,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.99273681640625,0.0,0.0,7.401685434160754e-05,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025756835937,0.0,0.0,0.0001002129647531,292.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004753665125463,291.1388854980469,294.1499938964844,267.122802734375,266.7894897460937,272.38995361328125,267.24658203125,290.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013982691802,7.499179943692981e-09,0.0010139752412214,-0.0186982750892639,0.0,0.0,0.0,-0.0085304779931902,60.0,-16.276939392089844,-0.0,-7.010050495637189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294921875,0.0,0.0,9.516452701063828e-05,293.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001002128337859,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.99273681640625,0.0,0.0,7.401685434160754e-05,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025756835937,0.0,0.0,0.0001002129647531,292.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004753665125463,291.1388854980469,294.1499938964844,267.122802734375,266.7894897460937,272.38995361328125,267.24658203125,290.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013982691802,7.499179943692981e-09,0.0010139752412214,-0.0186982750892639,0.0,0.0,0.0,-0.0085304779931902,60.0,-16.276939392089844,-0.0,-7.010050495637189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7123413085937,0.0,0.0,9.526272333459929e-05,293.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001003162324195,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9739074707031,0.0,0.0,7.409323006868362e-05,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69189453125,0.0,0.0,0.0001003163706627,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004758570285048,291.13775634765625,294.1499938964844,267.1090087890625,266.77691650390625,272.3424072265625,267.2273864746094,290.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150289162993,7.621509645616698e-09,0.0010150212328881,-0.0190186686813831,0.0,0.0,0.0,-0.0085911219939589,60.0,-16.299381256103516,-0.0,-7.024523540621885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6952514648437,0.0,0.0,9.5363320724573e-05,293.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001004221703624,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9551696777344,0.0,0.0,7.417147571686655e-05,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812744140625,0.0,0.0,0.0001004223086056,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004763595352414,291.1366271972656,294.1499938964844,267.0958251953125,266.7648010253906,272.29510498046875,267.208740234375,290.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016100635752,7.746838726063743e-09,0.0010160929523408,-0.0193469114601612,0.0,0.0,0.0,-0.0086532533168792,60.0,-16.321842193603516,-0.0,-7.039366067829178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6612854003906,0.0,0.0,9.557205339660868e-05,293.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001006419770419,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9179382324219,0.0,0.0,7.433382415911183e-05,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600952148437,0.0,0.0,0.0001006421152851,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004774022090714,291.13427734375,294.1499938964844,267.0715026855469,266.7420349121094,272.2012939453125,267.17315673828125,290.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183245176449,8.006878715605126e-09,0.0010183164849877,-0.0200279485434293,0.0,0.0,0.0,-0.0087821660563349,60.0,-16.366741180419922,-0.0,-7.070212859616731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6612854003906,0.0,0.0,9.557205339660868e-05,293.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001006419770419,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9179382324219,0.0,0.0,7.433382415911183e-05,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600952148437,0.0,0.0,0.0001006421152851,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004774022090714,291.13427734375,294.1499938964844,267.0715026855469,266.7420349121094,272.2012939453125,267.17315673828125,290.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183245176449,8.006878715605126e-09,0.0010183164849877,-0.0200279485434293,0.0,0.0,0.0,-0.0087821660563349,60.0,-16.366741180419922,-0.0,-7.070212859616731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275939941406,0.0,0.0,9.579143079463392e-05,293.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001008729886962,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8809814453125,0.0,0.0,7.450444536516443e-05,291.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390991210937,0.0,0.0,0.0001008731269394,292.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004784980264957,291.13189697265625,294.1499938964844,267.04998779296875,266.7213134765625,272.10858154296875,267.1402587890625,290.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206616716459,8.280180097131051e-09,0.001020653406158,-0.0207436848431825,0.0,0.0,0.0,-0.0089176530018448,60.0,-16.411453247070312,-0.0,-7.102704557837569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275939941406,0.0,0.0,9.579143079463392e-05,293.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001008729886962,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8809814453125,0.0,0.0,7.450444536516443e-05,291.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390991210937,0.0,0.0,0.0001008731269394,292.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004784980264957,291.13189697265625,294.1499938964844,267.04998779296875,266.7213134765625,272.10858154296875,267.1402587890625,290.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206616716459,8.280180097131051e-09,0.001020653406158,-0.0207436848431825,0.0,0.0,0.0,-0.0089176530018448,60.0,-16.411453247070312,-0.0,-7.102704557837569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941772460937,0.0,0.0,9.60469915298745e-05,293.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001011421045404,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8443603515625,0.0,0.0,7.47032172512263e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61822509765625,0.0,0.0,0.0001011422427836,292.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004797746078111,291.12939453125,294.1499938964844,267.0375061035156,266.70904541015625,272.0170288085937,267.1111145019531,290.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233842767775,8.598565415240955e-09,0.001023375778459,-0.021577451378107,0.0,0.0,0.0,-0.0090754898265004,60.0,-16.4560604095459,-0.0,-7.140651092640837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941772460937,0.0,0.0,9.60469915298745e-05,293.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001011421045404,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8443603515625,0.0,0.0,7.47032172512263e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61822509765625,0.0,0.0,0.0001011422427836,292.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004797746078111,291.12939453125,294.1499938964844,267.0375061035156,266.70904541015625,272.0170288085937,267.1111145019531,290.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233842767775,8.598565415240955e-09,0.001023375778459,-0.021577451378107,0.0,0.0,0.0,-0.0090754898265004,60.0,-16.4560604095459,-0.0,-7.140651092640837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5610046386719,0.0,0.0,9.637033508624882e-05,293.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001014826048049,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8079833984375,0.0,0.0,7.495471072616056e-05,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001014827357721,292.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004813897830899,291.1268615722656,294.1499938964844,267.039306640625,266.7108154296875,271.9266662597656,267.0882263183594,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268291225656,9.001410283815403e-09,0.0010268201585859,-0.0226323306560516,0.0,0.0,0.0,-0.0092751951888203,60.0,-16.501529693603516,-0.0,-7.188807416014242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5610046386719,0.0,0.0,9.637033508624882e-05,293.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001014826048049,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8079833984375,0.0,0.0,7.495471072616056e-05,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001014827357721,292.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004813897830899,291.1268615722656,294.1499938964844,267.039306640625,266.7108154296875,271.9266662597656,267.0882263183594,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268291225656,9.001410283815403e-09,0.0010268201585859,-0.0226323306560516,0.0,0.0,0.0,-0.0092751951888203,60.0,-16.501529693603516,-0.0,-7.188807416014242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445251464844,0.0,0.0,9.656041220296174e-05,293.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0001016827663988,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7899169921875,0.0,0.0,7.510254363296553e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.587158203125,0.0,0.0,0.0001016828973661,292.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004823392664548,291.12554931640625,294.1499938964844,267.0452575683594,266.7166748046875,271.8821105957031,267.08074951171875,290.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288542835041,9.238219078611113e-09,0.0010288449702784,-0.0232523959130048,0.0,0.0,0.0,-0.0093925911933183,60.0,-16.525129318237305,-0.0,-7.217191466679651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,291.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5280456542969,0.0,0.0,9.67656378634274e-05,293.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001018988768919,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7718811035156,0.0,0.0,7.526216359110549e-05,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0001018990078591,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004833644197788,291.1242370605469,294.1499938964844,267.0544128417969,266.72564697265625,271.8379211425781,267.0755310058594,290.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310406796634,9.493906993895962e-09,0.0010310312500223,-0.0239218678325414,0.0,0.0,0.0,-0.0095193460583686,60.0,-16.549264907836914,-0.0,-7.247901123719205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,291.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49530029296875,0.0,0.0,9.723807306727394e-05,293.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001023963704938,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359924316406,0.0,0.0,7.562961400253698e-05,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.000102396501461,292.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004857243038713,291.1215209960937,294.1499938964844,267.0817565917969,266.75250244140625,271.7507629394531,267.0740051269531,290.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360740125179,1.0082505497166494e-08,0.0010360640008002,-0.0254628807306289,0.0,0.0,0.0,-0.0098111378028988,60.0,-16.60040283203125,-0.0,-7.318843131542965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,291.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49530029296875,0.0,0.0,9.723807306727394e-05,293.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001023963704938,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359924316406,0.0,0.0,7.562961400253698e-05,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.000102396501461,292.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004857243038713,291.1215209960937,294.1499938964844,267.0817565917969,266.75250244140625,271.7507629394531,267.0740051269531,290.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360740125179,1.0082505497166494e-08,0.0010360640008002,-0.0254628807306289,0.0,0.0,0.0,-0.0098111378028988,60.0,-16.60040283203125,-0.0,-7.318843131542965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,291.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46270751953125,0.0,0.0,9.779378160601482e-05,293.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001029815539368,291.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7002868652344,0.0,0.0,7.606182771269232e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53582763671875,0.0,0.0,0.000102981684904,292.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004885001690126,291.1187438964844,294.1499938964844,267.120361328125,266.7904052734375,271.6652526855469,267.08447265625,290.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104199454654,1.0774863667961654e-08,0.0010419838363304,-0.0272753182798624,0.0,0.0,0.0,-0.010154366493225,60.0,-16.656423568725586,-0.0,-7.402731938555007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,291.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46270751953125,0.0,0.0,9.779378160601482e-05,293.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001029815539368,291.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7002868652344,0.0,0.0,7.606182771269232e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53582763671875,0.0,0.0,0.000102981684904,292.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004885001690126,291.1187438964844,294.1499938964844,267.120361328125,266.7904052734375,271.6652526855469,267.08447265625,290.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104199454654,1.0774863667961654e-08,0.0010419838363304,-0.0272753182798624,0.0,0.0,0.0,-0.010154366493225,60.0,-16.656423568725586,-0.0,-7.402731938555007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,291.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,9.844530723057689e-05,293.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.000103667647636,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66473388671875,0.0,0.0,7.656856905668974e-05,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,0.0001036677786032,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004917546757496,291.1158752441406,294.1499938964844,267.169189453125,266.8383483886719,271.581787109375,267.1094055175781,290.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489361593499,1.1586616111003424e-08,0.0010489245178177,-0.0293999649584293,0.0,0.0,0.0,-0.0105567853897809,60.0,-16.72018051147461,-0.0,-7.501695620248938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,291.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,9.844530723057689e-05,293.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.000103667647636,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66473388671875,0.0,0.0,7.656856905668974e-05,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,0.0001036677786032,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004917546757496,291.1158752441406,294.1499938964844,267.169189453125,266.8383483886719,271.581787109375,267.1094055175781,290.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489361593499,1.1586616111003424e-08,0.0010489245178177,-0.0293999649584293,0.0,0.0,0.0,-0.0105567853897809,60.0,-16.72018051147461,-0.0,-7.501695620248938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,291.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978881835937,0.0,0.0,9.920224692905322e-05,293.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001044647433445,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293029785156,0.0,0.0,7.715730316704139e-05,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949951171875,0.0,0.0,0.0001044648670358,292.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004955357871949,291.1128845214844,294.1499938964844,267.22723388671875,266.89532470703125,271.50018310546875,267.1474609375,290.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570008307695,1.2529714155107284e-08,0.0010569882579147,-0.0318678952753543,0.0,0.0,0.0,-0.0110243158414959,60.0,-16.79294204711914,-0.0,-7.61749632260944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,291.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978881835937,0.0,0.0,9.920224692905322e-05,293.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001044647433445,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293029785156,0.0,0.0,7.715730316704139e-05,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949951171875,0.0,0.0,0.0001044648670358,292.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004955357871949,291.1128845214844,294.1499938964844,267.22723388671875,266.89532470703125,271.50018310546875,267.1474609375,290.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570008307695,1.2529714155107284e-08,0.0010569882579147,-0.0318678952753543,0.0,0.0,0.0,-0.0110243158414959,60.0,-16.79294204711914,-0.0,-7.61749632260944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,291.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817138671875,0.0,0.0,9.96250382740982e-05,293.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001049099664669,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.61163330078125,0.0,0.0,7.748614007141441e-05,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848022460937,0.0,0.0,0.0001049100901582,292.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004976477357558,291.1113586425781,294.1499938964844,267.2593688964844,266.9268798828125,271.460205078125,267.1718139648437,290.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615054052323,1.3056495440366689e-08,0.0010614923667162,-0.0332461483776569,0.0,0.0,0.0,-0.0112854624167084,60.0,-16.8338623046875,-0.0,-7.682563563093937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,0.0001000751726678,293.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001053839732776,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5939636230469,0.0,0.0,7.783624459989369e-05,291.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.474609375,0.0,0.0,0.0001053841042448,292.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0004998962394893,291.1098327636719,294.1499938964844,267.2934265136719,266.9603271484375,271.4206848144531,267.1990966796875,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663012508302,1.3617339256200012e-08,0.0010662876302376,-0.0347133167088031,0.0,0.0,0.0,-0.0115634948015213,60.0,-16.87764549255371,-0.0,-7.752142749950508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,0.0001010704581858,293.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.00010643206042,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5586853027344,0.0,0.0,7.86103555583395e-05,291.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542236328125,0.0,0.0,0.0001064321841113,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0005048678722232,291.1066589355469,294.1499938964844,267.3667907714844,267.0323486328125,271.3431701660156,267.262451171875,290.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769054060801,1.485743617024582e-08,0.0010768906213343,-0.0379566140472888,0.0,0.0,0.0,-0.0121782580390572,60.0,-16.975370407104492,-0.0,-7.907102883564222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,0.0001010704581858,293.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.00010643206042,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5586853027344,0.0,0.0,7.86103555583395e-05,291.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542236328125,0.0,0.0,0.0001064321841113,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0005048678722232,291.1066589355469,294.1499938964844,267.3667907714844,267.0323486328125,271.3431701660156,267.262451171875,290.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769054060801,1.485743617024582e-08,0.0010768906213343,-0.0379566140472888,0.0,0.0,0.0,-0.0121782580390572,60.0,-16.975370407104492,-0.0,-7.907102883564222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,291.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0001021912976284,293.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001076123589882,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233764648437,0.0,0.0,7.948211714392528e-05,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338073730469,0.0,0.0,0.0001076124826795,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0005104666925035,291.1033935546875,294.1499938964844,267.4462890625,267.1103820800781,271.2679138183594,267.3372802734375,290.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888474062085,1.6253983048386544e-08,0.0010888311080634,-0.0416076704859733,0.0,0.0,0.0,-0.0128705808892846,60.0,-17.088634490966797,-0.0,-8.083445379725165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,291.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0001021912976284,293.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001076123589882,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233764648437,0.0,0.0,7.948211714392528e-05,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338073730469,0.0,0.0,0.0001076124826795,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0005104666925035,291.1033935546875,294.1499938964844,267.4462890625,267.1103820800781,271.2679138183594,267.3372802734375,290.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888474062085,1.6253983048386544e-08,0.0010888311080634,-0.0416076704859733,0.0,0.0,0.0,-0.0128705808892846,60.0,-17.088634490966797,-0.0,-8.083445379725165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.0001034335218719,293.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001089204815798,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4880676269531,0.0,0.0,8.044829883147031e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132995605469,0.0,0.0,0.0001089206052711,292.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0005166718619875,291.0999755859375,294.1499938964844,267.5309143066406,267.1934509277344,271.1947937011719,267.421142578125,290.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020827805623,1.7801809804041113e-08,0.0011020649690181,-0.0456523075699806,0.0,0.0,0.0,-0.0136378975585103,60.0,-17.216402053833008,-0.0,-8.281160290835032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.0001034335218719,293.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001089204815798,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4880676269531,0.0,0.0,8.044829883147031e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132995605469,0.0,0.0,0.0001089206052711,292.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0005166718619875,291.0999755859375,294.1499938964844,267.5309143066406,267.1934509277344,271.1947937011719,267.421142578125,290.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020827805623,1.7801809804041113e-08,0.0011020649690181,-0.0456523075699806,0.0,0.0,0.0,-0.0136378975585103,60.0,-17.216402053833008,-0.0,-8.281160290835032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.000104784972791,293.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0001103436225093,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45269775390625,0.0,0.0,8.149942004820332e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,0.0001103437462006,292.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0005234226118773,291.0964660644531,294.1499938964844,267.6195983886719,267.280517578125,271.1238098144531,267.5121459960937,290.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164818424731,1.9485753455228405e-08,0.0011164624011144,-0.0500501245260238,0.0,0.0,0.0,-0.0144726922735571,60.0,-17.35829734802246,-0.0,-8.498970771597669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
