time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854640,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.000104784972791,293.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0001103436225093,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45269775390625,0.0,0.0,8.149942004820332e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,0.0001103437462006,292.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0005234226118773,291.0964660644531,294.1499938964844,267.6195983886719,267.280517578125,271.1238098144531,267.5121459960937,290.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164818424731,1.9485753455228405e-08,0.0011164624011144,-0.0500501245260238,0.0,0.0,0.0,-0.0144726922735571,60.0,-17.35829734802246,-0.0,-8.498970771597669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22021484375,0.0,0.0,0.000105495477328,293.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001110918165068,291.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349670410156,0.0,0.0,8.205203630495816e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824157714844,0.0,0.0,0.000111091940198,292.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0005269717657938,291.0946655273437,294.1499938964844,267.6651611328125,267.3252258300781,271.0892333984375,267.5599365234375,290.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240520980209,2.0371079045844454e-08,0.0011240317253395,-0.0523611307144165,0.0,0.0,0.0,-0.0149115808308124,60.0,-17.434246063232422,-0.0,-8.614616575641777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,291.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,0.0001062236260622,293.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0001118585932999,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.417236328125,0.0,0.0,8.261837501777336e-05,291.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720703125,0.0,0.0,0.0001118587169912,292.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0005306089879013,291.09283447265625,294.1499938964844,267.7113647460937,267.3705749511719,271.05517578125,267.6087341308594,290.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318102478981,2.127839415777544e-08,0.0011317890603095,-0.0547286793589592,0.0,0.0,0.0,-0.015361369587481,60.0,-17.51254653930664,-0.0,-8.733943701599858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,291.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0001077157139661,293.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0001134298290708,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816833496094,0.0,0.0,8.377889025723562e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.351318359375,0.0,0.0,0.000113429952762,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0005380623042583,291.08905029296875,294.1499938964844,267.80517578125,267.462646484375,270.98883056640625,267.70855712890625,290.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477081570774,2.3137653570870498e-08,0.0011476849904283,-0.0595773793756961,0.0,0.0,0.0,-0.0162830725312232,60.0,-17.674243927001953,-0.0,-8.98102854307581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,291.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0001077157139661,293.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0001134298290708,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816833496094,0.0,0.0,8.377889025723562e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.351318359375,0.0,0.0,0.000113429952762,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0005380623042583,291.08905029296875,294.1499938964844,267.80517578125,267.462646484375,270.98883056640625,267.70855712890625,290.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477081570774,2.3137653570870498e-08,0.0011476849904283,-0.0595773793756961,0.0,0.0,0.0,-0.0162830725312232,60.0,-17.674243927001953,-0.0,-8.98102854307581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001092166930902,293.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.000115010436275,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,8.494631765643135e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304443359375,0.0,0.0,0.0001150105672422,292.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0005455600330606,291.08514404296875,294.1499938964844,267.8999938964844,267.55572509765625,270.92486572265625,267.8100280761719,290.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163700944744,2.5008038306850722e-08,0.0011636759154498,-0.0644509345293045,0.0,0.0,0.0,-0.0172102898359298,60.0,-17.83803367614746,-0.0,-9.233063735791802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001092166930902,293.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.000115010436275,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,8.494631765643135e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304443359375,0.0,0.0,0.0001150105672422,292.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0005455600330606,291.08514404296875,294.1499938964844,267.8999938964844,267.55572509765625,270.92486572265625,267.8100280761719,290.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163700944744,2.5008038306850722e-08,0.0011636759154498,-0.0644509345293045,0.0,0.0,0.0,-0.0172102898359298,60.0,-17.83803367614746,-0.0,-9.233063735791802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0001106712370528,293.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001165421417681,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,8.607762720203027e-05,291.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,0.0001165422654594,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0005528257461264,291.08111572265625,294.1499938964844,267.9948425292969,267.6487731933594,270.8633117675781,267.9115600585937,290.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791989672929,2.6820584864140083e-08,0.0011791721917688,-0.0691695064306259,0.0,0.0,0.0,-0.0181088354438543,60.0,-17.9963436126709,-0.0,-9.480627483071656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0001106712370528,293.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001165421417681,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,8.607762720203027e-05,291.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,0.0001165422654594,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0005528257461264,291.08111572265625,294.1499938964844,267.9948425292969,267.6487731933594,270.8633117675781,267.9115600585937,290.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791989672929,2.6820584864140083e-08,0.0011791721917688,-0.0691695064306259,0.0,0.0,0.0,-0.0181088354438543,60.0,-17.9963436126709,-0.0,-9.480627483071656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0001120226515922,293.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001179652463179,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,8.712872659089044e-05,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,0.0001179653700091,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0005595763213932,291.076904296875,294.1499938964844,268.088623046875,267.7408447265625,270.80426025390625,268.0118103027344,290.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193598494865,2.8504661742090324e-08,0.0011935699731111,-0.0735495910048484,0.0,0.0,0.0,-0.0189436916261911,60.0,-18.14095497131348,-0.0,-9.713573945191457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0001120226515922,293.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001179652463179,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,8.712872659089044e-05,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,0.0001179653700091,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0005595763213932,291.076904296875,294.1499938964844,268.088623046875,267.7408447265625,270.80426025390625,268.0118103027344,290.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193598494865,2.8504661742090324e-08,0.0011935699731111,-0.0735495910048484,0.0,0.0,0.0,-0.0189436916261911,60.0,-18.14095497131348,-0.0,-9.713573945191457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569152832031,0.0,0.0,0.0001126625429606,293.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001186390873044,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,8.762642391957343e-05,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779235839844,0.0,0.0,0.0001186392109957,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0005627727368846,291.07476806640625,294.1499938964844,268.13482666015625,267.7861633300781,270.7756652832031,268.06109619140625,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012004164746031,2.9302078985438132e-08,0.001200387137942,-0.0756221488118171,0.0,0.0,0.0,-0.0193389989435672,60.0,-18.206727981567383,-0.0,-9.824859859008941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,0.0001132645193138,293.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001192729905596,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387084960937,0.0,0.0,8.809462451608852e-05,291.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2673645019531,0.0,0.0,0.0001192731142509,292.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0005657796864397,291.07257080078125,294.1499938964844,268.1803894042969,267.83087158203125,270.7477722167969,268.1096496582031,290.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068307260051,3.005224513685789e-08,0.0012068005744367,-0.0775710344314575,0.0,0.0,0.0,-0.0197108834981918,60.0,-18.267635345458984,-0.0,-9.930128896940005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,0.0001142594555858,293.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001203207139042,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,8.886846626410261e-05,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462463378906,0.0,0.0,0.0001203208303195,292.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0005707496311515,291.068115234375,294.1499938964844,268.26910400390625,267.9179077148437,270.69390869140625,268.2039794921875,290.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012174324365332,3.129213155261823e-08,0.0012174011208117,-0.0807902812957763,0.0,0.0,0.0,-0.0203255414962768,60.0,-18.366485595703125,-0.0,-1.0105347314492977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,0.0001142594555858,293.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001203207139042,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,8.886846626410261e-05,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462463378906,0.0,0.0,0.0001203208303195,292.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0005707496311515,291.068115234375,294.1499938964844,268.26910400390625,267.9179077148437,270.69390869140625,268.2039794921875,290.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012174324365332,3.129213155261823e-08,0.0012174011208117,-0.0807902812957763,0.0,0.0,0.0,-0.0203255414962768,60.0,-18.366485595703125,-0.0,-1.0105347314492977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0001149056479334,293.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0001210011832881,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674194335937,0.0,0.0,8.937106031225994e-05,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22515869140625,0.0,0.0,0.0001210013069794,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0005739775369875,291.06353759765625,294.1499938964844,268.35369873046875,268.0009155273437,270.6427001953125,268.293701171875,290.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012243184028193,3.2097410951337224e-08,0.0012242863886058,-0.0828798040747642,0.0,0.0,0.0,-0.0207247491925954,60.0,-18.41840934753418,-0.0,-1.0219967094826644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0001149056479334,293.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0001210011832881,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674194335937,0.0,0.0,8.937106031225994e-05,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22515869140625,0.0,0.0,0.0001210013069794,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0005739775369875,291.06353759765625,294.1499938964844,268.35369873046875,268.0009155273437,270.6427001953125,268.293701171875,290.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012243184028193,3.2097410951337224e-08,0.0012242863886058,-0.0828798040747642,0.0,0.0,0.0,-0.0207247491925954,60.0,-18.41840934753418,-0.0,-1.0219967094826644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,0.0001152412660303,293.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001213545983773,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,8.963209256762639e-05,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0001213547220686,292.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005756539758294,291.058837890625,294.1499938964844,268.4331970214844,268.07891845703125,270.59405517578125,268.3780822753906,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278950307518,3.251563285289194e-08,0.001227862550877,-0.0839645788073539,0.0,0.0,0.0,-0.0209320802241563,60.0,-18.422393798828125,-0.0,-1.0279749318442557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,0.0001152412660303,293.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001213545983773,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,8.963209256762639e-05,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0001213547220686,292.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005756539758294,291.058837890625,294.1499938964844,268.4331970214844,268.07891845703125,270.59405517578125,268.3780822753906,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278950307518,3.251563285289194e-08,0.001227862550877,-0.0839645788073539,0.0,0.0,0.0,-0.0209320802241563,60.0,-18.422393798828125,-0.0,-1.0279749318442557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91070556640625,0.0,0.0,0.0001153281409642,293.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001214460862684,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,8.969966438598931e-05,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833801269531,0.0,0.0,0.0001214462099596,292.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0005760879721492,291.0540466308594,294.1499938964844,268.5065612792969,268.1509094238281,270.54803466796875,268.4560852050781,290.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012288209982216,3.2623873380543955e-08,0.0012287884019315,-0.084245279431343,0.0,0.0,0.0,-0.0209857411682605,60.0,-18.38377571105957,-0.0,-1.0295249808223161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91070556640625,0.0,0.0,0.0001153281409642,293.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001214460862684,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,8.969966438598931e-05,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833801269531,0.0,0.0,0.0001214462099596,292.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0005760879721492,291.0540466308594,294.1499938964844,268.5065612792969,268.1509094238281,270.54803466796875,268.4560852050781,290.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012288209982216,3.2623873380543955e-08,0.0012287884019315,-0.084245279431343,0.0,0.0,0.0,-0.0209857411682605,60.0,-18.38377571105957,-0.0,-1.0295249808223161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.894775390625,0.0,0.0,0.0001153210832853,293.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0001214386502397,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,8.969417831394821e-05,291.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17303466796875,0.0,0.0,0.000121438766655,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0005760526983067,291.0516052246094,294.1499938964844,268.5406188964844,268.184326171875,270.5260314941406,268.4924621582031,290.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287456775084,3.261505554519317e-08,0.0012287130812183,-0.0842224135994911,0.0,0.0,0.0,-0.0209813695400953,60.0,-18.3537654876709,-0.0,-1.029398646323898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87896728515625,0.0,0.0,0.0001153009652625,293.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001214174699271,291.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,8.96785277291201e-05,291.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627197265625,0.0,0.0,0.0001214175863424,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0005759521736763,291.0491638183594,294.1499938964844,268.5727844238281,268.2158508300781,270.5046691894531,268.5268249511719,290.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012285312404856,3.258996628119348e-08,0.0012284986441954,-0.0841573551297187,0.0,0.0,0.0,-0.0209689326584339,60.0,-18.32067108154297,-0.0,-1.0290392538081505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475952148437,0.0,0.0,0.0001152344921138,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001213474679389,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,8.962682477431372e-05,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14227294921875,0.0,0.0,0.0001213475843542,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0005756201571784,291.044189453125,294.1499938964844,268.6307983398437,268.2727966308594,270.46343994140625,268.5904541015625,290.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278228532522,3.2507088576494425e-08,0.0012277903733775,-0.0839424133300781,0.0,0.0,0.0,-0.0209278482943773,60.0,-18.25209045410156,-0.0,-1.0278525763851577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475952148437,0.0,0.0,0.0001152344921138,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001213474679389,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,8.962682477431372e-05,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14227294921875,0.0,0.0,0.0001213475843542,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0005756201571784,291.044189453125,294.1499938964844,268.6307983398437,268.2727966308594,270.46343994140625,268.5904541015625,290.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278228532522,3.2507088576494425e-08,0.0012277903733775,-0.0839424133300781,0.0,0.0,0.0,-0.0209278482943773,60.0,-18.25209045410156,-0.0,-1.0278525763851577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81658935546875,0.0,0.0,0.0001151059841504,293.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0001212121424032,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99462890625,0.0,0.0,8.952687494456768e-05,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,0.0001212122588185,292.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0005749782430939,291.03912353515625,294.1499938964844,268.6796264648437,268.3207092285156,270.42431640625,268.645263671875,290.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012264534598216,3.2346903822144675e-08,0.0012264212127774,-0.083526961505413,0.0,0.0,0.0,-0.0208484400063753,60.0,-18.18157196044922,-0.0,-1.0255609339537841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81658935546875,0.0,0.0,0.0001151059841504,293.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0001212121424032,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99462890625,0.0,0.0,8.952687494456768e-05,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,0.0001212122588185,292.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0005749782430939,291.03912353515625,294.1499938964844,268.6796264648437,268.3207092285156,270.42431640625,268.645263671875,290.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012264534598216,3.2346903822144675e-08,0.0012264212127774,-0.083526961505413,0.0,0.0,0.0,-0.0208484400063753,60.0,-18.18157196044922,-0.0,-1.0255609339537841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78594970703125,0.0,0.0,0.0001149409799836,293.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0001210383852594,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613037109375,0.0,0.0,8.939854160416871e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,0.0001210384943988,292.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0005741539644077,291.0339660644531,294.1499938964844,268.7182312011719,268.35858154296875,270.3870849609375,268.6902770996094,290.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246951228007,3.214123012185155e-08,0.0012246629921719,-0.0829934701323509,0.0,0.0,0.0,-0.0207464825361967,60.0,-18.11146545410156,-0.0,-1.022622200252954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78594970703125,0.0,0.0,0.0001149409799836,293.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0001210383852594,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613037109375,0.0,0.0,8.939854160416871e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,0.0001210384943988,292.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0005741539644077,291.0339660644531,294.1499938964844,268.7182312011719,268.35858154296875,270.3870849609375,268.6902770996094,290.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246951228007,3.214123012185155e-08,0.0012246629921719,-0.0829934701323509,0.0,0.0,0.0,-0.0207464825361967,60.0,-18.11146545410156,-0.0,-1.022622200252954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,0.0001147708826465,293.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001208592657349,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283752441406,0.0,0.0,8.926624286687002e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,0.0001208593748742,292.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0005733043071813,291.0287475585937,294.1499938964844,268.74560546875,268.3854064941406,270.3513488769531,268.7251892089844,290.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228824198246,3.192921838035545e-08,0.0012228505220264,-0.0824434533715248,0.0,0.0,0.0,-0.020641379058361,60.0,-18.0466251373291,-0.0,-1.0195973487725497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,0.0001147708826465,293.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001208592657349,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283752441406,0.0,0.0,8.926624286687002e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,0.0001208593748742,292.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0005733043071813,291.0287475585937,294.1499938964844,268.74560546875,268.3854064941406,270.3513488769531,268.7251892089844,290.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228824198246,3.192921838035545e-08,0.0012228505220264,-0.0824434533715248,0.0,0.0,0.0,-0.020641379058361,60.0,-18.0466251373291,-0.0,-1.0195973487725497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,0.0001146950598922,293.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.000120779419376,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120788574219,0.0,0.0,8.920727123040706e-05,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721740722656,0.0,0.0,0.0001207795285154,292.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0005729255499318,291.026123046875,294.1499938964844,268.7547302246094,268.3943786621094,270.3340148925781,268.7380065917969,290.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012220743810757,3.183470553835832e-08,0.0012220424832776,-0.0821982473134994,0.0,0.0,0.0,-0.0205945279449224,60.0,-18.0185604095459,-0.0,-1.0182503729083693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257995605469,0.0,0.0,0.000114629183372,293.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001207100503961,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8958740234375,0.0,0.0,8.915602666093037e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623474121094,0.0,0.0,0.0001207101522595,292.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0005725965020246,291.0234680175781,294.1499938964844,268.7606811523437,268.40020751953125,270.3169250488281,268.74822998046875,290.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213721638545,3.1752588114386526e-08,0.001221340498887,-0.0819851905107498,0.0,0.0,0.0,-0.0205538179725408,60.0,-17.99357032775879,-0.0,-1.0170807485110345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962585449219,0.0,0.0,0.0001145465575973,293.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.000120623037219,291.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,8.90917654032819e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,0.0001206231463584,292.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0005721837515011,291.01806640625,294.1499938964844,268.76251220703125,268.4020080566406,270.283447265625,268.7588195800781,290.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204913655295,3.1649584286697063e-08,0.001220459700562,-0.0817179158329963,0.0,0.0,0.0,-0.0205027554184198,60.0,-17.95783805847168,-0.0,-1.0156145435757936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962585449219,0.0,0.0,0.0001145465575973,293.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.000120623037219,291.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,8.90917654032819e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,0.0001206231463584,292.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0005721837515011,291.01806640625,294.1499938964844,268.76251220703125,268.4020080566406,270.283447265625,268.7588195800781,290.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204913655295,3.1649584286697063e-08,0.001220459700562,-0.0817179158329963,0.0,0.0,0.0,-0.0205027554184198,60.0,-17.95783805847168,-0.0,-1.0156145435757936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669921875,0.0,0.0,0.0001145477799582,293.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0001206243323395,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,8.909271855372936e-05,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,0.0001206244342029,292.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0005721898633055,291.0126037597656,294.1499938964844,268.75,268.3897399902344,270.2505187988281,268.75640869140625,290.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220503821969,3.1651083531869524e-08,0.0012204721570014,-0.0817218050360679,0.0,0.0,0.0,-0.0205034967511892,60.0,-17.943544387817383,-0.0,-1.0156358598578664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669921875,0.0,0.0,0.0001145477799582,293.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0001206243323395,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,8.909271855372936e-05,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,0.0001206244342029,292.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0005721898633055,291.0126037597656,294.1499938964844,268.75,268.3897399902344,270.2505187988281,268.75640869140625,290.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220503821969,3.1651083531869524e-08,0.0012204721570014,-0.0817218050360679,0.0,0.0,0.0,-0.0205034967511892,60.0,-17.943544387817383,-0.0,-1.0156358598578664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380310058594,0.0,0.0,0.0001146410504588,293.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001207225432153,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80047607421875,0.0,0.0,8.916525985114276e-05,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,0.0001207226450787,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0005726557574234,291.0070495605469,294.1499938964844,268.7300109863281,268.3701171875,270.2179260253906,268.7420349121094,290.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214970774948,3.1767282138162045e-08,0.001221465296112,-0.0820233151316642,0.0,0.0,0.0,-0.0205610990524292,60.0,-17.95334243774414,-0.0,-1.0172900033467158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380310058594,0.0,0.0,0.0001146410504588,293.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001207225432153,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80047607421875,0.0,0.0,8.916525985114276e-05,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,0.0001207226450787,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0005726557574234,291.0070495605469,294.1499938964844,268.7300109863281,268.3701171875,270.2179260253906,268.7420349121094,290.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214970774948,3.1767282138162045e-08,0.001221465296112,-0.0820233151316642,0.0,0.0,0.0,-0.0205610990524292,60.0,-17.95334243774414,-0.0,-1.0172900033467158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
