time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856980,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093444824219,0.0,0.0,0.0001148161391029,293.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001209069232572,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76934814453125,0.0,0.0,8.930143667384982e-05,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,0.0001209070251206,292.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0005735303857363,291.0014038085937,294.1499938964844,268.7099914550781,268.3504943847656,270.1855773925781,268.7233581542969,290.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233621673658,3.198545783789086e-08,0.0012233301531523,-0.0825893655419349,0.0,0.0,0.0,-0.0206692535430192,60.0,-17.979583740234375,-0.0,-1.020399338358402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093444824219,0.0,0.0,0.0001148161391029,293.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001209069232572,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76934814453125,0.0,0.0,8.930143667384982e-05,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,0.0001209070251206,292.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0005735303857363,291.0014038085937,294.1499938964844,268.7099914550781,268.3504943847656,270.1855773925781,268.7233581542969,290.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233621673658,3.198545783789086e-08,0.0012233301531523,-0.0825893655419349,0.0,0.0,0.0,-0.0206692535430192,60.0,-17.979583740234375,-0.0,-1.020399338358402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.0,0.0,0.0001149335075751,293.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001210305199492,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538757324219,0.0,0.0,8.939272811403498e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757080078125,0.0,0.0,0.0001210306145367,292.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.000574116653297,290.99853515625,294.1499938964844,268.70001220703125,268.3406677246094,270.16949462890625,268.7135314941406,290.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246124679222,3.213171240190604e-08,0.0012245803372934,-0.0829687789082527,0.0,0.0,0.0,-0.0207417570054531,60.0,-17.997596740722656,-0.0,-1.0224863444818769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809020996094,0.0,0.0,0.0001150668249465,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001211709095514,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73846435546875,0.0,0.0,8.949642506195232e-05,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,0.0001211710114148,292.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0005747826071456,290.99566650390625,294.1499938964844,268.69000244140625,268.33087158203125,270.1534423828125,268.7035827636719,290.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260328512638,3.229785150438147e-08,0.0012260004878044,-0.0833997279405593,0.0,0.0,0.0,-0.0208241157233715,60.0,-18.018186569213867,-0.0,-1.0248596282735889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526428222656,0.0,0.0,0.0001153812409029,293.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001215020020026,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077941894531,0.0,0.0,8.974096272140741e-05,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,0.000121502103866,292.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0005763531662523,290.9898376464844,294.1499938964844,268.6700134277344,268.3112487792969,270.1214599609375,268.6835327148437,290.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012293823529034,3.2689655427020625e-08,0.001229349640198,-0.0844158679246902,0.0,0.0,0.0,-0.0210183449089527,60.0,-18.067813873291016,-0.0,-1.0304675868155761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526428222656,0.0,0.0,0.0001153812409029,293.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001215020020026,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077941894531,0.0,0.0,8.974096272140741e-05,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,0.000121502103866,292.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0005763531662523,290.9898376464844,294.1499938964844,268.6700134277344,268.3112487792969,270.1214599609375,268.6835327148437,290.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012293823529034,3.2689655427020625e-08,0.001229349640198,-0.0844158679246902,0.0,0.0,0.0,-0.0210183449089527,60.0,-18.067813873291016,-0.0,-1.0304675868155761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,0.0001157461956609,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0001218863180838,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773986816406,0.0,0.0,9.002481965580955e-05,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,0.0001218864126713,292.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0005781762301921,290.98388671875,294.1499938964844,268.6499938964844,268.2916259765625,270.08966064453125,268.66339111328125,290.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332706246525,3.314445606861227e-08,0.0012332374462857,-0.0855950638651847,0.0,0.0,0.0,-0.0212438032031059,60.0,-18.126697540283203,-0.0,-1.0369963376888337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,0.0001157461956609,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0001218863180838,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773986816406,0.0,0.0,9.002481965580955e-05,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,0.0001218864126713,292.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0005781762301921,290.98388671875,294.1499938964844,268.6499938964844,268.2916259765625,270.08966064453125,268.66339111328125,290.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332706246525,3.314445606861227e-08,0.0012332374462857,-0.0855950638651847,0.0,0.0,0.0,-0.0212438032031059,60.0,-18.126697540283203,-0.0,-1.0369963376888337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,0.0001161446198238,293.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001223058789037,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,9.033470269059762e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.0001223059662152,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0005801664083264,290.97784423828125,294.1499938964844,268.6300048828125,268.2720031738281,270.0580139160156,268.6431884765625,290.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375154765322,3.3640969121506714e-08,0.0012374818325042,-0.086882010102272,0.0,0.0,0.0,-0.0214899387210607,60.0,-18.19233703613281,-0.0,-1.044147310835797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,0.0001161446198238,293.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001223058789037,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,9.033470269059762e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.0001223059662152,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0005801664083264,290.97784423828125,294.1499938964844,268.6300048828125,268.2720031738281,270.0580139160156,268.6431884765625,290.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375154765322,3.3640969121506714e-08,0.0012374818325042,-0.086882010102272,0.0,0.0,0.0,-0.0214899387210607,60.0,-18.19233703613281,-0.0,-1.044147310835797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.46905517578125,0.0,0.0,0.0001165578505606,293.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001227410393767,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171875,0.0,0.0,9.065611084224656e-05,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89117431640625,0.0,0.0,0.0001227411266881,292.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0005822306266054,290.9717102050781,294.1499938964844,268.6099853515625,268.2523803710937,270.0265197753906,268.6229858398437,290.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419181875884,3.4155942074676204e-08,0.0012418839614838,-0.0882163643836975,0.0,0.0,0.0,-0.0217452272772789,60.0,-18.261945724487305,-0.0,-1.0515901038843368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.46905517578125,0.0,0.0,0.0001165578505606,293.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001227410393767,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171875,0.0,0.0,9.065611084224656e-05,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89117431640625,0.0,0.0,0.0001227411266881,292.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0005822306266054,290.9717102050781,294.1499938964844,268.6099853515625,268.2523803710937,270.0265197753906,268.6229858398437,290.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419181875884,3.4155942074676204e-08,0.0012418839614838,-0.0882163643836975,0.0,0.0,0.0,-0.0217452272772789,60.0,-18.261945724487305,-0.0,-1.0515901038843368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,0.0001167638038168,293.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0001229579065693,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022644042969,0.0,0.0,9.08162910491228e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818664550781,0.0,0.0,0.0001229580084327,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0005832593888044,290.9685974121094,294.1499938964844,268.6000061035156,268.2425842285156,270.01080322265625,268.6128845214844,290.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441123835742,3.441259721626011e-08,0.0012440780410543,-0.088881216943264,0.0,0.0,0.0,-0.0218724608421325,60.0,-18.29730796813965,-0.0,-1.055309297726126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4415588378906,0.0,0.0,0.0001169660827144,293.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001231709175044,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58740234375,0.0,0.0,9.09736190806143e-05,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,0.0001231710048159,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0005842698155902,290.9654541015625,294.1499938964844,268.5899963378906,268.2327575683594,269.9951477050781,268.602783203125,290.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462675804272,3.466467646262572e-08,0.0012462328886613,-0.0895341038703918,0.0,0.0,0.0,-0.0219974238425493,60.0,-18.33247947692871,-0.0,-1.0589685928152905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001173512355308,293.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001235765084857,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578308105469,0.0,0.0,9.127318480750546e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85406494140625,0.0,0.0,0.0001235765957972,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0005861936951987,290.9591064453125,294.1499938964844,268.57000732421875,268.213134765625,269.96392822265625,268.5826110839844,290.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503712205216,3.5144662291486384e-08,0.0012503360630944,-0.0907769650220871,0.0,0.0,0.0,-0.0222353693097829,60.0,-18.401065826416016,-0.0,-1.0659537963420008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001173512355308,293.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001235765084857,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578308105469,0.0,0.0,9.127318480750546e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85406494140625,0.0,0.0,0.0001235765957972,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0005861936951987,290.9591064453125,294.1499938964844,268.57000732421875,268.213134765625,269.96392822265625,268.5826110839844,290.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503712205216,3.5144662291486384e-08,0.0012503360630944,-0.0907769650220871,0.0,0.0,0.0,-0.0222353693097829,60.0,-18.401065826416016,-0.0,-1.0659537963420008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3979187011719,0.0,0.0,0.0001175635115941,293.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0001238000404555,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,9.14382835617289e-05,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429870605469,0.0,0.0,0.000123800127767,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0005872540641576,290.9552307128906,294.1499938964844,268.5580139160156,268.2013854980469,269.9452819824219,268.57049560546875,290.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252632937394,3.5409204457437227e-08,0.0012525975471362,-0.0914617776870727,0.0,0.0,0.0,-0.0223665088415145,60.0,-18.43994140625,-0.0,-1.069813393428376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,0.0001176953810499,293.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0001239389093825,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284423828125,0.0,0.0,9.154085273621604e-05,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83563232421875,0.0,0.0,0.000123938996694,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0005879128002561,290.95263671875,294.1499938964844,268.54998779296875,268.1935119628906,269.932861328125,268.5624389648437,290.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540379539132,3.55735423340775e-08,0.00125400244724,-0.0918871387839317,0.0,0.0,0.0,-0.0224479772150516,60.0,-18.46469116210937,-0.0,-1.0722146015496037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,0.0001179934333777,293.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001242527650902,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992980957031,0.0,0.0,9.177266474580392e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,0.0001242528524016,292.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.000589401635807,290.9460754394531,294.1499938964844,268.5299987792969,268.17388916015625,269.9019775390625,268.54229736328125,290.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257213531062,3.5944971443768736e-08,0.0012571775587275,-0.0928483381867408,0.0,0.0,0.0,-0.0226321071386337,60.0,-18.521453857421875,-0.0,-1.077651532455093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,0.0001179934333777,293.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001242527650902,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992980957031,0.0,0.0,9.177266474580392e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,0.0001242528524016,292.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.000589401635807,290.9460754394531,294.1499938964844,268.5299987792969,268.17388916015625,269.9019775390625,268.54229736328125,290.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257213531062,3.5944971443768736e-08,0.0012571775587275,-0.0928483381867408,0.0,0.0,0.0,-0.0226321071386337,60.0,-18.521453857421875,-0.0,-1.077651532455093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334045410156,0.0,0.0,0.0001182650594273,293.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001245387975359,291.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47039794921875,0.0,0.0,9.198393672704697e-05,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989807128906,0.0,0.0,0.0001245388848474,292.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0005907584563829,290.9394226074219,294.1499938964844,268.510009765625,268.1542663574219,269.8712463378906,268.5221862792969,290.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601076159626,3.6283477555798533e-08,0.0012600712943822,-0.0937241166830062,0.0,0.0,0.0,-0.022799914702773,60.0,-18.57278823852539,-0.0,-1.0826185103951505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334045410156,0.0,0.0,0.0001182650594273,293.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001245387975359,291.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47039794921875,0.0,0.0,9.198393672704697e-05,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989807128906,0.0,0.0,0.0001245388848474,292.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0005907584563829,290.9394226074219,294.1499938964844,268.510009765625,268.1542663574219,269.8712463378906,268.5221862792969,290.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601076159626,3.6283477555798533e-08,0.0012600712943822,-0.0937241166830062,0.0,0.0,0.0,-0.022799914702773,60.0,-18.57278823852539,-0.0,-1.0826185103951505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,0.0001183813656098,293.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.0001246612810064,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,9.20743914321065e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898864746094,0.0,0.0,0.0001246613683179,292.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0005913394270464,290.9360656738281,294.1499938964844,268.5,268.1444702148437,269.8559265136719,268.5121154785156,290.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613467406481,3.642841406303887e-08,0.0012613103026524,-0.0940990298986435,0.0,0.0,0.0,-0.0228717643767595,60.0,-18.596263885498047,-0.0,-1.0847486464626854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3068542480469,0.0,0.0,0.0001184779903269,293.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0001247630279976,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,9.21495447983034e-05,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,0.0001247631153091,292.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0005918220849707,290.93267822265625,294.1499938964844,268.489990234375,268.1346435546875,269.8406677246094,268.5020751953125,290.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623763177543,3.6548826187754464e-08,0.0012623397633433,-0.0944104790687561,0.0,0.0,0.0,-0.0229314565658569,60.0,-18.61736297607422,-0.0,-1.086519958448662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,0.0001186001099995,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0001248916232725,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,9.224453242495656e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,0.000124891710584,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0005924321012571,290.92584228515625,294.1499938964844,268.4700012207031,268.1150207519531,269.810302734375,268.48199462890625,290.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636776082217,3.670099602004484e-08,0.0012636409373953,-0.0948040336370468,0.0,0.0,0.0,-0.0230068955570459,60.0,-18.650768280029297,-0.0,-1.0887605128573341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,0.0001186001099995,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0001248916232725,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,9.224453242495656e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,0.000124891710584,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0005924321012571,290.92584228515625,294.1499938964844,268.4700012207031,268.1150207519531,269.810302734375,268.48199462890625,290.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636776082217,3.670099602004484e-08,0.0012636409373953,-0.0948040336370468,0.0,0.0,0.0,-0.0230068955570459,60.0,-18.650768280029297,-0.0,-1.0887605128573341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25439453125,0.0,0.0,0.0001186175941256,293.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001249100459972,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,9.225813118973748e-05,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447204589844,0.0,0.0,0.0001249101333087,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,0.0005925194709561,290.9189147949219,294.1499938964844,268.45001220703125,268.09539794921875,269.7801513671875,268.46197509765625,290.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263863989152,3.672276349675485e-08,0.0012638273183256,-0.0948603227734565,0.0,0.0,0.0,-0.0230176877230405,60.0,-18.668428421020508,-0.0,-1.0890811807939826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25439453125,0.0,0.0,0.0001186175941256,293.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001249100459972,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,9.225813118973748e-05,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447204589844,0.0,0.0,0.0001249101333087,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,0.0005925194709561,290.9189147949219,294.1499938964844,268.45001220703125,268.09539794921875,269.7801513671875,268.46197509765625,290.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263863989152,3.672276349675485e-08,0.0012638273183256,-0.0948603227734565,0.0,0.0,0.0,-0.0230176877230405,60.0,-18.668428421020508,-0.0,-1.0890811807939826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22857666015625,0.0,0.0,0.0001185518776765,293.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0001248408370884,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,9.220701031154022e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72686767578125,0.0,0.0,0.0001248409098479,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0005921911797486,290.9118957519531,294.1499938964844,268.42999267578125,268.0757751464844,269.750244140625,268.44195556640625,290.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631636345759,3.6640823708467e-08,0.0012631270801648,-0.0946484133601188,0.0,0.0,0.0,-0.0229770690202713,60.0,-18.671092987060547,-0.0,-1.0878742529030205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22857666015625,0.0,0.0,0.0001185518776765,293.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0001248408370884,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,9.220701031154022e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72686767578125,0.0,0.0,0.0001248409098479,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0005921911797486,290.9118957519531,294.1499938964844,268.42999267578125,268.0757751464844,269.750244140625,268.44195556640625,290.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631636345759,3.6640823708467e-08,0.0012631270801648,-0.0946484133601188,0.0,0.0,0.0,-0.0229770690202713,60.0,-18.671092987060547,-0.0,-1.0878742529030205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,0.000118404670502,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0001246858155354,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295593261719,0.0,0.0,9.209252311848104e-05,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,0.0001246859028469,292.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0005914558423683,290.9048156738281,294.1499938964844,268.4100036621094,268.05615234375,269.7205810546875,268.4219970703125,290.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615952873602,3.645733315238432e-08,0.0012615588493645,-0.0941738337278366,0.0,0.0,0.0,-0.0228861086070537,60.0,-18.6616325378418,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,0.000118404670502,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0001246858155354,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295593261719,0.0,0.0,9.209252311848104e-05,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,0.0001246859028469,292.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0005914558423683,290.9048156738281,294.1499938964844,268.4100036621094,268.05615234375,269.7205810546875,268.4219970703125,290.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615952873602,3.645733315238432e-08,0.0012615588493645,-0.0941738337278366,0.0,0.0,0.0,-0.0228861086070537,60.0,-18.6616325378418,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1902770996094,0.0,0.0,0.0001182917039841,293.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0001245668536284,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158874511719,0.0,0.0,9.200465865433216e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003173828125,0.0,0.0,0.0001245669409399,292.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,0.0005908915190957,290.9012451171875,294.1499938964844,268.3999938964844,268.0463562011719,269.7058410644531,268.4120483398437,290.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603916693478,3.6316528451152414e-08,0.0012603553477674,-0.0938096120953559,0.0,0.0,0.0,-0.0228163059800863,60.0,-18.65107727050781,-0.0,-1.0831040242464952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,0.0001181538245873,293.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0001244216691702,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3022766113281,0.0,0.0,9.189741831505672e-05,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915283203125,0.0,0.0,0.0001244217419298,292.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0005902028060518,290.8976745605469,294.1499938964844,268.3900146484375,268.0365295410156,269.6911926269531,268.402099609375,290.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589226244017,3.614467303236779e-08,0.0012588865356519,-0.0933650285005569,0.0,0.0,0.0,-0.0227311141788959,60.0,-18.63667106628418,-0.0,-1.080580389611896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15264892578125,0.0,0.0,0.0001178162783617,292.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0001240662095369,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,9.163488721242176e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741027832031,0.0,0.0,0.0001240662968484,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0005885167047381,290.8904724121094,294.1499938964844,268.3699951171875,268.01690673828125,269.6620788574219,268.3822021484375,290.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012553262058645,3.5723967783951593e-08,0.0012552904663607,-0.0922764390707016,0.0,0.0,0.0,-0.0225225575268268,60.0,-18.597057342529297,-0.0,-1.0744147971308848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15264892578125,0.0,0.0,0.0001178162783617,292.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0001240662095369,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,9.163488721242176e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741027832031,0.0,0.0,0.0001240662968484,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0005885167047381,290.8904724121094,294.1499938964844,268.3699951171875,268.01690673828125,269.6620788574219,268.3822021484375,290.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012553262058645,3.5723967783951593e-08,0.0012552904663607,-0.0922764390707016,0.0,0.0,0.0,-0.0225225575268268,60.0,-18.597057342529297,-0.0,-1.0744147971308848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279296875,0.0,0.0,0.0001174298595287,292.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,0.0001236592943314,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24871826171875,0.0,0.0,9.133433195529506e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568298339844,0.0,0.0,0.000123659367091,292.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,0.0005865864804945,290.8832092285156,294.1499938964844,268.3500061035156,267.9972839355469,269.6332397460937,268.36236572265625,289.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512087123468,3.5242344154085004e-08,0.0012511734385043,-0.0910298377275466,0.0,0.0,0.0,-0.0222838036715984,60.0,-18.54651641845703,-0.0,-1.0673780792558318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279296875,0.0,0.0,0.0001174298595287,292.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,0.0001236592943314,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24871826171875,0.0,0.0,9.133433195529506e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568298339844,0.0,0.0,0.000123659367091,292.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,0.0005865864804945,290.8832092285156,294.1499938964844,268.3500061035156,267.9972839355469,269.6332397460937,268.36236572265625,289.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512087123468,3.5242344154085004e-08,0.0012511734385043,-0.0910298377275466,0.0,0.0,0.0,-0.0222838036715984,60.0,-18.54651641845703,-0.0,-1.0673780792558318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1035461425781,0.0,0.0,0.0001170320610981,292.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0001232404028996,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,9.102493640966712e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0001232404756592,292.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0005845993873663,290.8759155273437,294.1499938964844,268.3299865722656,267.9776611328125,269.6047058105469,268.342529296875,289.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469700304791,3.4746552302067364e-08,0.0012469353387132,-0.0897461324930191,0.0,0.0,0.0,-0.0220380239188671,60.0,-18.490976333618164,-0.0,-1.0601584676805945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
