time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859320,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1035461425781,0.0,0.0,0.0001170320610981,292.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0001232404028996,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,9.102493640966712e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0001232404756592,292.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0005845993873663,290.8759155273437,294.1499938964844,268.3299865722656,267.9776611328125,269.6047058105469,268.342529296875,289.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469700304791,3.4746552302067364e-08,0.0012469353387132,-0.0897461324930191,0.0,0.0,0.0,-0.0220380239188671,60.0,-18.490976333618164,-0.0,-1.0601584676805945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0001166110450867,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001227970496984,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19647216796875,0.0,0.0,9.06974819372408e-05,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,0.0001227971224579,292.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0005824963445775,290.8685607910156,294.1499938964844,268.3099975585937,267.9580383300781,269.5764465332031,268.3227233886719,289.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424840824678,3.422182359713588e-08,0.0012424498563632,-0.0883870348334312,0.0,0.0,0.0,-0.0217778999358415,60.0,-18.432506561279297,-0.0,-1.052544149615642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0001166110450867,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001227970496984,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19647216796875,0.0,0.0,9.06974819372408e-05,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,0.0001227971224579,292.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0005824963445775,290.8685607910156,294.1499938964844,268.3099975585937,267.9580383300781,269.5764465332031,268.3227233886719,289.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424840824678,3.422182359713588e-08,0.0012424498563632,-0.0883870348334312,0.0,0.0,0.0,-0.0217778999358415,60.0,-18.432506561279297,-0.0,-1.052544149615642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674743652344,0.0,0.0,0.0001163944689324,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.000122568977531,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836242675781,0.0,0.0,9.052903624251484e-05,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,0.0001225690648425,292.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0005814144969917,290.8648681640625,294.1499938964844,268.29998779296875,267.9482421875,269.5624389648437,268.31280517578125,289.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401763815432,3.3951899069961655e-08,0.0012401423882693,-0.0876877233386039,0.0,0.0,0.0,-0.0216440912336111,60.0,-18.40193748474121,-0.0,-1.0486379409258006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,0.0001161776017397,292.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0001223405997734,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708679199219,0.0,0.0,9.036035771714523e-05,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60595703125,0.0,0.0,0.0001223406870849,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0005803311942145,290.86114501953125,294.1499938964844,268.2900085449219,267.9384155273437,269.5484924316406,268.30291748046875,289.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237865537405,3.3681605060564834e-08,0.0012378317769616,-0.0869873240590095,0.0,0.0,0.0,-0.0215100981295108,60.0,-18.37091445922852,-0.0,-1.044733650701346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,0.0001157533624791,292.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0001218938632518,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,9.003039303934202e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,0.0001218939360114,292.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0005782120279036,290.85369873046875,294.1499938964844,268.2699890136719,267.9187927246094,269.52081298828125,268.2831115722656,289.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333450140431,3.315286889460367e-08,0.0012333118356764,-0.0856168717145919,0.0,0.0,0.0,-0.0212479867041111,60.0,-18.30900955200196,-0.0,-1.03711727206246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,0.0001157533624791,292.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0001218938632518,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,9.003039303934202e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,0.0001218939360114,292.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0005782120279036,290.85369873046875,294.1499938964844,268.2699890136719,267.9187927246094,269.52081298828125,268.2831115722656,289.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333450140431,3.315286889460367e-08,0.0012333118356764,-0.0856168717145919,0.0,0.0,0.0,-0.0212479867041111,60.0,-18.30900955200196,-0.0,-1.03711727206246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087890625,0.0,0.0,0.0001153600969701,292.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0001214797375723,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,8.972451905719936e-05,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001214798103319,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0005762475775554,290.8462219238281,294.1499938964844,268.25,267.899169921875,269.4933776855469,268.2633361816406,289.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012291545281186,3.266274362090371e-08,0.0012291218154132,-0.0843460783362388,0.0,0.0,0.0,-0.0210050158202648,60.0,-18.25001716613769,-0.0,-1.0300819042186049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087890625,0.0,0.0,0.0001153600969701,292.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0001214797375723,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,8.972451905719936e-05,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001214798103319,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0005762475775554,290.8462219238281,294.1499938964844,268.25,267.899169921875,269.4933776855469,268.2633361816406,289.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012291545281186,3.266274362090371e-08,0.0012291218154132,-0.0843460783362388,0.0,0.0,0.0,-0.0210050158202648,60.0,-18.25001716613769,-0.0,-1.0300819042186049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0001150189928011,292.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001211205380968,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,8.945921581471339e-05,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,0.0001211206035804,292.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0005745436646975,290.83868408203125,294.1499938964844,268.2300109863281,267.8795471191406,269.4661865234375,268.2435302734375,289.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255196925252,3.2237618796671086e-08,0.0012254874454811,-0.0832434967160224,0.0,0.0,0.0,-0.020794266834855,60.0,-18.197359085083008,-0.0,-1.0239988768034892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0001150189928011,292.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001211205380968,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,8.945921581471339e-05,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,0.0001211206035804,292.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0005745436646975,290.83868408203125,294.1499938964844,268.2300109863281,267.8795471191406,269.4661865234375,268.2435302734375,289.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255196925252,3.2237618796671086e-08,0.0012254874454811,-0.0832434967160224,0.0,0.0,0.0,-0.020794266834855,60.0,-18.197359085083008,-0.0,-1.0239988768034892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,0.0001147499351645,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001208372123073,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,8.924995199777186e-05,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54022216796875,0.0,0.0,0.0001208372777909,292.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0005731997080147,290.83111572265625,294.1499938964844,268.2099914550781,267.85992431640625,269.4392395019531,268.22369384765625,289.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226524995639,3.190229236338382e-08,0.0012226206017658,-0.0823736041784286,0.0,0.0,0.0,-0.0206280332058668,60.0,-18.15429878234864,-0.0,-1.019213513586692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,0.0001147499351645,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001208372123073,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,8.924995199777186e-05,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54022216796875,0.0,0.0,0.0001208372777909,292.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0005731997080147,290.83111572265625,294.1499938964844,268.2099914550781,267.85992431640625,269.4392395019531,268.22369384765625,289.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226524995639,3.190229236338382e-08,0.0012226206017658,-0.0823736041784286,0.0,0.0,0.0,-0.0206280332058668,60.0,-18.15429878234864,-0.0,-1.019213513586692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,0.0001146482027252,292.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001207300811074,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,8.917082595871761e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,0.000120730146591,292.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0005726914969272,290.8273010253906,294.1499938964844,268.20001220703125,267.8501281738281,269.4258117675781,268.2137451171875,289.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215683236718,3.177549601218743e-08,0.0012215365422889,-0.0820446237921714,0.0,0.0,0.0,-0.0205651763826608,60.0,-18.1374626159668,-0.0,-1.017406958681022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0001145712376455,292.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0001206490269396,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473022460937,0.0,0.0,8.911095937946811e-05,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001206490996992,292.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0005723070353269,290.8234558105469,294.1499938964844,268.19000244140625,267.8403015136719,269.4124755859375,268.2038269042969,289.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207479448989,3.167956919014614e-08,0.0012207162799313,-0.08179572224617,0.0,0.0,0.0,-0.0205176211893558,60.0,-18.12409019470215,-0.0,-1.0160412244886174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9182434082031,0.0,0.0,0.0001144993875641,292.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001205733642564,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,8.905508002499118e-05,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,0.00012057342974,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0005719481268897,290.8157653808594,294.1499938964844,268.1700134277344,267.8206787109375,269.3858947753906,268.18389892578125,289.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199819320812,3.1590008831017264e-08,0.0012199502671137,-0.0815633162856102,0.0,0.0,0.0,-0.0204732194542884,60.0,-18.109384536743164,-0.0,-1.0147670082005789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9182434082031,0.0,0.0,0.0001144993875641,292.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001205733642564,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,8.905508002499118e-05,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,0.00012057342974,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0005719481268897,290.8157653808594,294.1499938964844,268.1700134277344,267.8206787109375,269.3858947753906,268.18389892578125,289.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199819320812,3.1590008831017264e-08,0.0012199502671137,-0.0815633162856102,0.0,0.0,0.0,-0.0204732194542884,60.0,-18.109384536743164,-0.0,-1.0147670082005789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,0.0001145482965512,292.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0001206248707603,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996337890625,0.0,0.0,8.909311873139814e-05,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921875,0.0,0.0,0.0001206249362439,292.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0005721924244426,290.8080139160156,294.1499938964844,268.1499938964844,267.8010559082031,269.3594665527344,268.1639099121094,289.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205024249851,3.1650941423322365e-08,0.0012204707600176,-0.0817214325070381,0.0,0.0,0.0,-0.0205034241080284,60.0,-18.11193084716797,-0.0,-1.0156338703382064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,0.0001145482965512,292.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0001206248707603,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996337890625,0.0,0.0,8.909311873139814e-05,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921875,0.0,0.0,0.0001206249362439,292.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0005721924244426,290.8080139160156,294.1499938964844,268.1499938964844,267.8010559082031,269.3594665527344,268.1639099121094,289.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205024249851,3.1650941423322365e-08,0.0012204707600176,-0.0817214325070381,0.0,0.0,0.0,-0.0205034241080284,60.0,-18.11193084716797,-0.0,-1.0156338703382064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,0.0001146663416875,292.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0001207491804962,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,8.918493404053152e-05,291.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,0.0001207492387038,292.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0005727821262553,290.8001708984375,294.1499938964844,268.1300048828125,267.781982421875,269.3331298828125,268.14385986328125,289.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217599432915,3.1798030875052063e-08,0.0012217281619086,-0.0821030959486961,0.0,0.0,0.0,-0.0205763429403305,60.0,-18.13053703308105,-0.0,-1.0177279108347649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,0.0001146663416875,292.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0001207491804962,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,8.918493404053152e-05,291.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,0.0001207492387038,292.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0005727821262553,290.8001708984375,294.1499938964844,268.1300048828125,267.781982421875,269.3331298828125,268.14385986328125,289.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217599432915,3.1798030875052063e-08,0.0012217281619086,-0.0821030959486961,0.0,0.0,0.0,-0.0205763429403305,60.0,-18.13053703308105,-0.0,-1.0177279108347649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001147914736066,292.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,0.0001208809480885,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,8.928225724957883e-05,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,0.0001208810135722,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0005734071601182,290.7922668457031,294.1499938964844,268.1099853515625,267.7640380859375,269.3069152832031,268.1238098144531,289.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230930151417,3.1953955925700945e-08,0.0012230611173436,-0.0825076401233673,0.0,0.0,0.0,-0.0206536389887332,60.0,-18.154747009277344,-0.0,-1.0199500621865809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001147914736066,292.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,0.0001208809480885,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,8.928225724957883e-05,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,0.0001208810135722,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0005734071601182,290.7922668457031,294.1499938964844,268.1099853515625,267.7640380859375,269.3069152832031,268.1238098144531,289.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230930151417,3.1953955925700945e-08,0.0012230611173436,-0.0825076401233673,0.0,0.0,0.0,-0.0206536389887332,60.0,-18.154747009277344,-0.0,-1.0199500621865809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0001148565715993,292.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,0.0001209495021612,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410705566406,0.0,0.0,8.933289063861594e-05,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0001209495676448,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,0.0005737323663197,290.7882995605469,294.1499938964844,268.1000061035156,267.75543212890625,269.2938537597656,268.11376953125,289.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237866176292,3.203507858984268e-08,0.0012237546034157,-0.0827180966734886,0.0,0.0,0.0,-0.0206938553601503,60.0,-18.167564392089844,-0.0,-1.0211071810317662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83056640625,0.0,0.0,0.0001149232557509,292.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.0001210197224281,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294738769531,0.0,0.0,8.938475366448984e-05,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,0.0001210197806358,292.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0005740654305554,290.7843017578125,294.1499938964844,268.0899963378906,267.7470703125,269.28082275390625,268.1037292480469,289.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224496983923,3.2118169457362455e-08,0.0012244649697095,-0.0829336494207382,0.0,0.0,0.0,-0.0207350458949804,60.0,-18.18067741394043,-0.0,-1.0222930058034765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,0.0001150611642515,292.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,0.0001211649432661,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064025878906,0.0,0.0,8.949201583163813e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290771484375,0.0,0.0,0.0001211650087498,292.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.0005747543182224,290.7762451171875,294.1499938964844,268.07000732421875,267.73101806640625,269.2548217773437,268.08367919921875,289.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012259662616997,3.229002132343339e-08,0.0012259340146556,-0.0833794176578521,0.0,0.0,0.0,-0.0208202358335256,60.0,-18.20767974853516,-0.0,-1.024747717792707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,0.0001150611642515,292.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,0.0001211649432661,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064025878906,0.0,0.0,8.949201583163813e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290771484375,0.0,0.0,0.0001211650087498,292.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.0005747543182224,290.7762451171875,294.1499938964844,268.07000732421875,267.73101806640625,269.2548217773437,268.08367919921875,289.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012259662616997,3.229002132343339e-08,0.0012259340146556,-0.0833794176578521,0.0,0.0,0.0,-0.0208202358335256,60.0,-18.20767974853516,-0.0,-1.024747717792707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,0.000115204755275,292.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001213161594932,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,8.960370178101584e-05,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,0.0001213162177009,292.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0005754716112278,290.76812744140625,294.1499938964844,268.04998779296875,267.7158203125,269.2289123535156,268.0635986328125,289.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274960754439,3.2468957300579866e-08,0.0012274635955691,-0.0838435217738151,0.0,0.0,0.0,-0.0209089405834674,60.0,-18.235671997070312,-0.0,-1.0273068085098205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,0.000115204755275,292.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001213161594932,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,8.960370178101584e-05,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,0.0001213162177009,292.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0005754716112278,290.76812744140625,294.1499938964844,268.04998779296875,267.7158203125,269.2289123535156,268.0635986328125,289.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274960754439,3.2468957300579866e-08,0.0012274635955691,-0.0838435217738151,0.0,0.0,0.0,-0.0209089405834674,60.0,-18.235671997070312,-0.0,-1.0273068085098205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76629638671875,0.0,0.0,0.0001153535340563,292.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0001214728326885,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,8.971941861091182e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,0.0001214728908962,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0005762148066423,290.7599182128906,294.1499938964844,268.0299987792969,267.7013854980469,269.2030944824219,268.04351806640625,289.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290811864659,3.2654355663908063e-08,0.0012290484737604,-0.0843243226408958,0.0,0.0,0.0,-0.0210008490830659,60.0,-18.264554977416992,-0.0,-1.0299616803877144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76629638671875,0.0,0.0,0.0001153535340563,292.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0001214728326885,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,8.971941861091182e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,0.0001214728908962,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0005762148066423,290.7599182128906,294.1499938964844,268.0299987792969,267.7013854980469,269.2030944824219,268.04351806640625,289.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290811864659,3.2654355663908063e-08,0.0012290484737604,-0.0843243226408958,0.0,0.0,0.0,-0.0210008490830659,60.0,-18.264554977416992,-0.0,-1.0299616803877144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0001155070131062,292.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0001216344462591,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,8.983878797153011e-05,291.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822631835937,0.0,0.0,0.0001216345044667,292.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,0.0005769814597442,290.75164794921875,294.1499938964844,268.010009765625,267.6876525878906,269.1773681640625,268.0234375,289.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307162396609,3.284560179395157e-08,0.0012306834105402,-0.0848202407360076,0.0,0.0,0.0,-0.0210956558585166,60.0,-18.294248580932617,-0.0,-1.0327038779678333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0001155070131062,292.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0001216344462591,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,8.983878797153011e-05,291.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822631835937,0.0,0.0,0.0001216345044667,292.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,0.0005769814597442,290.75164794921875,294.1499938964844,268.010009765625,267.6876525878906,269.1773681640625,268.0234375,289.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307162396609,3.284560179395157e-08,0.0012306834105402,-0.0848202407360076,0.0,0.0,0.0,-0.0210956558585166,60.0,-18.294248580932617,-0.0,-1.0327038779678333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345886230469,0.0,0.0,0.0001155853678938,292.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0001217169628944,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,8.989973139250651e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37451171875,0.0,0.0,0.000121717021102,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0005773728480562,290.7474670410156,294.1499938964844,268.0,267.6809997558594,269.16455078125,268.0133972167969,289.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315510539337,3.2943251682127084e-08,0.0012315181083977,-0.0850734263658523,0.0,0.0,0.0,-0.0211440641433,60.0,-18.309385299682617,-0.0,-1.03410542351412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240600585937,0.0,0.0,0.0001156646903837,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,0.0001218004908878,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.815673828125,0.0,0.0,8.996142423711717e-05,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36676025390625,0.0,0.0,0.0001218005490954,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.000577769067604,290.7432861328125,294.1499938964844,267.989990234375,267.67449951171875,269.1517333984375,268.0033569335937,289.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323961127549,3.304209528209867e-08,0.0012323630508035,-0.0853296965360641,0.0,0.0,0.0,-0.0211930647492408,60.0,-18.32468605041504,-0.0,-1.0355250879001689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,0.0001158260711235,292.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0001219704281538,291.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,9.008694178191944e-05,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,0.0001219704863615,292.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0005785751855,290.73486328125,294.1499938964844,267.9700012207031,267.661865234375,269.1261901855469,267.9832763671875,289.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234115450643,3.3243196639887174e-08,0.0012340822722762,-0.0858510360121727,0.0,0.0,0.0,-0.021292757242918,60.0,-18.35575485229492,-0.0,-1.0384164994547973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,0.0001158260711235,292.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0001219704281538,291.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,9.008694178191944e-05,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,0.0001219704863615,292.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0005785751855,290.73486328125,294.1499938964844,267.9700012207031,267.661865234375,269.1261901855469,267.9832763671875,289.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234115450643,3.3243196639887174e-08,0.0012340822722762,-0.0858510360121727,0.0,0.0,0.0,-0.021292757242918,60.0,-18.35575485229492,-0.0,-1.0384164994547973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,0.0001159906678367,292.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,0.0001221437560161,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711486816406,0.0,0.0,9.0214962256141e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,0.0001221438142238,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0005793973687104,290.72637939453125,294.1499938964844,267.95001220703125,267.6496887207031,269.1007385253906,267.96319580078125,289.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358690146356,3.344830901141904e-08,0.0012358356034383,-0.0863826870918273,0.0,0.0,0.0,-0.0213944353163242,60.0,-18.38740348815918,-0.0,-1.0413695861188901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,0.0001159906678367,292.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,0.0001221437560161,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711486816406,0.0,0.0,9.0214962256141e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,0.0001221438142238,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0005793973687104,290.72637939453125,294.1499938964844,267.95001220703125,267.6496887207031,269.1007385253906,267.96319580078125,289.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358690146356,3.344830901141904e-08,0.0012358356034383,-0.0863826870918273,0.0,0.0,0.0,-0.0213944353163242,60.0,-18.38740348815918,-0.0,-1.0413695861188901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
