time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861660,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,0.0001161579712061,292.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.0001223199360538,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74908447265625,0.0,0.0,9.034508548211306e-05,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205261230469,0.0,0.0,0.0001223199942614,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,0.0005802331143058,290.7178039550781,294.1499938964844,267.92999267578125,267.63787841796875,269.07537841796875,267.943115234375,289.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376514496281,3.365679646094577e-08,0.0012376178056001,-0.0869230329990387,0.0,0.0,0.0,-0.0214977897703647,60.0,-18.41954803466797,-0.0,-1.0443756792710701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,0.0001161579712061,292.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.0001223199360538,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74908447265625,0.0,0.0,9.034508548211306e-05,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205261230469,0.0,0.0,0.0001223199942614,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,0.0005802331143058,290.7178039550781,294.1499938964844,267.92999267578125,267.63787841796875,269.07537841796875,267.943115234375,289.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376514496281,3.365679646094577e-08,0.0012376178056001,-0.0869230329990387,0.0,0.0,0.0,-0.0214977897703647,60.0,-18.41954803466797,-0.0,-1.0443756792710701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.0001163274864666,292.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0001224984443979,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,9.047693311003968e-05,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,0.0001224985026055,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0005810798611491,290.7091369628906,294.1499938964844,267.9100036621094,267.6263427734375,269.0500793457031,267.92303466796875,289.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394575169309,3.3868037263573576e-08,0.0012394236400723,-0.0874704271554946,0.0,0.0,0.0,-0.0216025095432996,60.0,-18.452104568481445,-0.0,-1.0474258260728676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.0001163274864666,292.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0001224984443979,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,9.047693311003968e-05,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,0.0001224985026055,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0005810798611491,290.7091369628906,294.1499938964844,267.9100036621094,267.6263427734375,269.0500793457031,267.92303466796875,289.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394575169309,3.3868037263573576e-08,0.0012394236400723,-0.0874704271554946,0.0,0.0,0.0,-0.0216025095432996,60.0,-18.452104568481445,-0.0,-1.0474258260728676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001164129134849,292.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001225884043378,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,9.05433771549724e-05,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,0.0001225884625455,292.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.000581506639719,290.7048034667969,294.1499938964844,267.8999938964844,267.62066650390625,269.0374755859375,267.9129943847656,289.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240367651917,3.3974501434386184e-08,0.0012403337750583,-0.0877462849020958,0.0,0.0,0.0,-0.0216552857309579,60.0,-18.4685173034668,-0.0,-1.0489647905842504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0001164987043011,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0001226787426276,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,9.061010496225208e-05,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,0.0001226788008352,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0005819351645186,290.700439453125,294.1499938964844,267.8900146484375,267.61505126953125,269.0248718261719,267.9029541015625,289.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241281745024,3.4081409694408655e-08,0.0012412476353347,-0.088023267686367,0.0,0.0,0.0,-0.021708283573389,60.0,-18.484996795654297,-0.0,-1.0505112157943588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,0.0001166711153928,292.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0001228603068739,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,9.074420086108148e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746276855469,0.0,0.0,0.0001228603650815,292.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0005827964050695,290.691650390625,294.1499938964844,267.8699951171875,267.6038513183594,268.9997253417969,267.88287353515625,289.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431185459718,3.4296263606847794e-08,0.0012430843198671,-0.0885798782110214,0.0,0.0,0.0,-0.0218147952109575,60.0,-18.51813125610352,-0.0,-1.053622682434252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,0.0001166711153928,292.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0001228603068739,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,9.074420086108148e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746276855469,0.0,0.0,0.0001228603650815,292.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0005827964050695,290.691650390625,294.1499938964844,267.8699951171875,267.6038513183594,268.9997253417969,267.88287353515625,289.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431185459718,3.4296263606847794e-08,0.0012430843198671,-0.0885798782110214,0.0,0.0,0.0,-0.0218147952109575,60.0,-18.51813125610352,-0.0,-1.053622682434252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800170898437,0.0,0.0,0.0001168442249763,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.0001230425987159,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,9.087884245673196e-05,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,0.0001230426423717,292.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0005836610798723,290.6827697753906,294.1499938964844,267.8500061035156,267.5927429199219,268.97467041015625,267.86279296875,289.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449627975001,3.4511984381424554e-08,0.0012449283385649,-0.0891386419534683,0.0,0.0,0.0,-0.0219217333942651,60.0,-18.55143547058105,-0.0,-1.0567512731540779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800170898437,0.0,0.0,0.0001168442249763,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.0001230425987159,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,9.087884245673196e-05,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,0.0001230426423717,292.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0005836610798723,290.6827697753906,294.1499938964844,267.8500061035156,267.5927429199219,268.97467041015625,267.86279296875,289.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449627975001,3.4511984381424554e-08,0.0012449283385649,-0.0891386419534683,0.0,0.0,0.0,-0.0219217333942651,60.0,-18.55143547058105,-0.0,-1.0567512731540779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001170175091829,292.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.000123225065181,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,9.101361501961946e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,0.0001232251233886,292.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0005845266859978,290.673828125,294.1499938964844,267.8299865722656,267.58160400390625,268.94970703125,267.8427124023437,289.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246809028089,3.4727928976963085e-08,0.0012467743363231,-0.0896979048848152,0.0,0.0,0.0,-0.0220287833362817,60.0,-18.58482360839844,-0.0,-1.0598877508982697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001170175091829,292.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.000123225065181,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,9.101361501961946e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,0.0001232251233886,292.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0005845266859978,290.673828125,294.1499938964844,267.8299865722656,267.58160400390625,268.94970703125,267.8427124023437,289.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246809028089,3.4727928976963085e-08,0.0012467743363231,-0.0896979048848152,0.0,0.0,0.0,-0.0220287833362817,60.0,-18.58482360839844,-0.0,-1.0598877508982697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,0.0001171904586954,292.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.000123407196952,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,9.114813292399047e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0001234072406077,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0005853906041011,290.6648254394531,294.1499938964844,267.8099975585937,267.5703430175781,268.9247741699219,267.8226318359375,289.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486516498029,3.49434579050012e-08,0.0012486167252063,-0.0902560129761695,0.0,0.0,0.0,-0.0221356265246868,60.0,-18.61821746826172,-0.0,-1.0630228786112641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,0.0001171904586954,292.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.000123407196952,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,9.114813292399047e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0001234072406077,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0005853906041011,290.6648254394531,294.1499938964844,267.8099975585937,267.5703430175781,268.9247741699219,267.8226318359375,289.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486516498029,3.49434579050012e-08,0.0012486167252063,-0.0902560129761695,0.0,0.0,0.0,-0.0221356265246868,60.0,-18.61821746826172,-0.0,-1.0630228786112641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298156738281,0.0,0.0,0.0001172766496893,292.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,0.0001234979572473,291.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,9.121517359744756e-05,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0001234980154549,292.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0005858211661688,290.6603088378906,294.1499938964844,267.79998779296875,267.5646667480469,268.912353515625,267.8125915527344,289.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495699338614,3.505086709765237e-08,0.0012495348928496,-0.0905341207981109,0.0,0.0,0.0,-0.0221888739615678,60.0,-18.634885787963867,-0.0,-1.0645869963354929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,0.0001173625641968,292.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001235884265042,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982971191406,0.0,0.0,9.128199599217623e-05,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0001235884847119,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,0.0005862503312528,290.6557312011719,294.1499938964844,267.7900085449219,267.5589294433594,268.8999328613281,267.80255126953125,289.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250485307537,3.515793522979038e-08,0.0012504501501098,-0.0908113196492195,0.0,0.0,0.0,-0.0222419500350952,60.0,-18.651525497436523,-0.0,-1.0661472060746749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,0.0001175333090941,292.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0001237682299688,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,9.141479677055032e-05,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0001237682881765,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0005871032481081,290.6466064453125,294.1499938964844,267.7699890136719,267.5472717285156,268.87518310546875,267.782470703125,289.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523044133558,3.537071791015478e-08,0.0012522691395133,-0.0913621559739112,0.0,0.0,0.0,-0.0223474334925413,60.0,-18.684675216674805,-0.0,-1.0692514962329369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,0.0001175333090941,292.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0001237682299688,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,9.141479677055032e-05,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0001237682881765,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0005871032481081,290.6466064453125,294.1499938964844,267.7699890136719,267.5472717285156,268.87518310546875,267.782470703125,289.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523044133558,3.537071791015478e-08,0.0012522691395133,-0.0913621559739112,0.0,0.0,0.0,-0.0223474334925413,60.0,-18.684675216674805,-0.0,-1.0692514962329369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,0.0001177021840703,292.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001239460689248,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,9.154614235740156e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001239461125805,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0005879467935301,290.6373596191406,294.1499938964844,267.75,267.5352783203125,268.8504638671875,267.76239013671875,289.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541036121547,3.5581170010345886e-08,0.0012540681054815,-0.0919068753719329,0.0,0.0,0.0,-0.0224517602473497,60.0,-18.717575073242188,-0.0,-1.0723260857048444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,0.0001177021840703,292.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001239460689248,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,9.154614235740156e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001239461125805,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0005879467935301,290.6373596191406,294.1499938964844,267.75,267.5352783203125,268.8504638671875,267.76239013671875,289.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541036121547,3.5581170010345886e-08,0.0012540681054815,-0.0919068753719329,0.0,0.0,0.0,-0.0224517602473497,60.0,-18.717575073242188,-0.0,-1.0723260857048444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0001178686725324,292.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,0.0001241213903995,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53546142578125,0.0,0.0,9.167563257506116e-05,291.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001241214340552,292.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0005887784063816,290.6280822753906,294.1499938964844,267.7300109863281,267.5229187011719,268.8258361816406,267.7423095703125,289.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558774324133,3.5788641383760484e-08,0.0012558415764942,-0.0924438089132309,0.0,0.0,0.0,-0.0225546117871999,60.0,-18.750144958496094,-0.0,-1.0753615242720117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0001178686725324,292.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,0.0001241213903995,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53546142578125,0.0,0.0,9.167563257506116e-05,291.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001241214340552,292.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0005887784063816,290.6280822753906,294.1499938964844,267.7300109863281,267.5229187011719,268.8258361816406,267.7423095703125,289.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558774324133,3.5788641383760484e-08,0.0012558415764942,-0.0924438089132309,0.0,0.0,0.0,-0.0225546117871999,60.0,-18.750144958496094,-0.0,-1.0753615242720117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410705566406,0.0,0.0,0.0001180322506115,292.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,0.00012429364142,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,9.18028672458604e-05,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001242936996277,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0005895955255255,290.61871337890625,294.1499938964844,267.7099914550781,267.5100402832031,268.8013000488281,267.7222595214844,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576202861964,3.5992499647363736e-08,0.0012575841974467,-0.0929713100194931,0.0,0.0,0.0,-0.0226556695997715,60.0,-18.782299041748047,-0.0,-1.0783482196075057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410705566406,0.0,0.0,0.0001180322506115,292.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,0.00012429364142,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,9.18028672458604e-05,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001242936996277,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0005895955255255,290.61871337890625,294.1499938964844,267.7099914550781,267.5100402832031,268.8013000488281,267.7222595214844,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576202861964,3.5992499647363736e-08,0.0012575841974467,-0.0929713100194931,0.0,0.0,0.0,-0.0226556695997715,60.0,-18.782299041748047,-0.0,-1.0783482196075057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.0,0.0001181127954623,292.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001243784645339,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,9.18655059649609e-05,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001243785081896,292.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0005899978568777,290.614013671875,294.1499938964844,267.70001220703125,267.50341796875,268.7890319824219,267.71221923828125,289.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584783835336,3.60928709142172e-08,0.0012584422947838,-0.0932310074567794,0.0,0.0,0.0,-0.0227054264396429,60.0,-18.79819107055664,-0.0,-1.07982025099318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216003417969,0.0,0.0,0.0001181924162665,292.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,0.0001244623126694,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,9.192743891617285e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001244623563252,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0005903955898247,290.6092834472656,294.1499938964844,267.69000244140625,267.49664306640625,268.7767944335937,267.7021789550781,289.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593267019838,3.61920982072661e-08,0.0012592904968187,-0.0934877172112464,0.0,0.0,0.0,-0.0227546170353889,60.0,-18.813947677612305,-0.0,-1.0812765083301201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001183486529043,292.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,0.0001246268220711,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736022949219,0.0,0.0,9.20489474083297e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0001246268802788,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.0005911760381422,290.59979248046875,294.1499938964844,267.6700134277344,267.4826354980469,268.7523803710937,267.6820983886719,289.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609912082552,3.638679402229173e-08,0.0012609547702595,-0.0939913764595985,0.0,0.0,0.0,-0.0228511337190866,60.0,-18.845029830932617,-0.0,-1.0841367270586488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001183486529043,292.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,0.0001246268220711,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736022949219,0.0,0.0,9.20489474083297e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0001246268802788,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.0005911760381422,290.59979248046875,294.1499938964844,267.6700134277344,267.4826354980469,268.7523803710937,267.6820983886719,289.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609912082552,3.638679402229173e-08,0.0012609547702595,-0.0939913764595985,0.0,0.0,0.0,-0.0228511337190866,60.0,-18.845029830932617,-0.0,-1.0841367270586488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0001185004366561,292.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.000124786660308,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532165527344,0.0,0.0,9.216700709657744e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001247867185156,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,0.0005919341929256,290.5902404785156,294.1499938964844,267.6499938964844,267.4679260253906,268.7279968261719,267.6620483398437,289.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626083334907,3.65759511566921e-08,0.0012625717790797,-0.0944806337356567,0.0,0.0,0.0,-0.0229449048638343,60.0,-18.875438690185547,-0.0,-1.086919141357612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0001185004366561,292.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.000124786660308,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532165527344,0.0,0.0,9.216700709657744e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001247867185156,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,0.0005919341929256,290.5902404785156,294.1499938964844,267.6499938964844,267.4679260253906,268.7279968261719,267.6620483398437,289.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626083334907,3.65759511566921e-08,0.0012625717790797,-0.0944806337356567,0.0,0.0,0.0,-0.0229449048638343,60.0,-18.875438690185547,-0.0,-1.086919141357612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0001186472654808,292.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0001249412744073,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43292236328125,0.0,0.0,9.228120325133204e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001249413326149,292.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.0005926676676608,290.5805969238281,294.1499938964844,267.6300048828125,267.45245361328125,268.7037048339844,267.6419677734375,289.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012641726061701,3.675892656929136e-08,0.0012641358189284,-0.0949538424611091,0.0,0.0,0.0,-0.0230356100946664,60.0,-18.90509605407715,-0.0,-1.0896140878458028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0001186472654808,292.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0001249412744073,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43292236328125,0.0,0.0,9.228120325133204e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001249413326149,292.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.0005926676676608,290.5805969238281,294.1499938964844,267.6300048828125,267.45245361328125,268.7037048339844,267.6419677734375,289.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012641726061701,3.675892656929136e-08,0.0012641358189284,-0.0949538424611091,0.0,0.0,0.0,-0.0230356100946664,60.0,-18.90509605407715,-0.0,-1.0896140878458028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.0001187886155094,292.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0001250901405001,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,9.239115024683996e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0001250901841558,292.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0005933737265877,290.5709228515625,294.1499938964844,267.6099853515625,267.4361267089844,268.67950439453125,267.6219177246094,289.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656786711886,3.6935084324341005e-08,0.0012656416511163,-0.0954093560576438,0.0,0.0,0.0,-0.0231229364871978,60.0,-18.933921813964844,-0.0,-1.0922116899791945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.0001187886155094,292.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0001250901405001,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,9.239115024683996e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0001250901841558,292.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0005933737265877,290.5709228515625,294.1499938964844,267.6099853515625,267.4361267089844,268.67950439453125,267.6219177246094,289.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656786711886,3.6935084324341005e-08,0.0012656416511163,-0.0954093560576438,0.0,0.0,0.0,-0.0231229364871978,60.0,-18.933921813964844,-0.0,-1.0922116899791945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,0.0001188570822705,292.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.0001251622306881,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026794433594,0.0,0.0,9.244439570466056e-05,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001251622743438,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0005937157548032,290.5660400390625,294.1499938964844,267.6000061035156,267.4276123046875,268.6674194335937,267.61187744140625,289.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012664080131798,3.702040629605109e-08,0.0012663709931075,-0.0956299677491188,0.0,0.0,0.0,-0.0231652334332466,60.0,-18.947986602783203,-0.0,-1.0934709848697821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,0.0001189239919767,292.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.0001252326910616,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,9.249644062947482e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0001252327347174,292.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0005940499831922,290.5611572265625,294.1499938964844,267.5899963378906,267.4188842773437,268.65533447265625,267.60186767578125,289.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671208241954,3.7103784933378854e-08,0.0012670838041231,-0.0958455353975296,0.0,0.0,0.0,-0.0232065673917531,60.0,-18.961828231811523,-0.0,-1.0947022843765809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.0001190528710139,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001253684022231,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,9.25966742215678e-05,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001253684458788,292.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,0.0005946937599219,290.55133056640625,294.1499938964844,267.57000732421875,267.40069580078125,268.6312561035156,267.5818176269531,289.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684939429163,3.726439601337006e-08,0.0012684566900134,-0.0962607488036155,0.0,0.0,0.0,-0.023286186158657,60.0,-18.988750457763672,-0.0,-1.097075994493935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.0001190528710139,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001253684022231,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,9.25966742215678e-05,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001253684458788,292.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,0.0005946937599219,290.55133056640625,294.1499938964844,267.57000732421875,267.40069580078125,268.6312561035156,267.5818176269531,289.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684939429163,3.726439601337006e-08,0.0012684566900134,-0.0962607488036155,0.0,0.0,0.0,-0.023286186158657,60.0,-18.988750457763672,-0.0,-1.097075994493935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001191747069242,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0001254967064596,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.352783203125,0.0,0.0,9.269143629353492e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001254967501154,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,0.0005953023210167,290.5414428710937,294.1499938964844,267.54998779296875,267.38140869140625,268.6072082519531,267.561767578125,289.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697919737547,3.741622478514729e-08,0.0012697546044364,-0.0966532155871391,0.0,0.0,0.0,-0.0233614537864923,60.0,-19.01457405090332,-0.0,-1.0993223753530401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001191747069242,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0001254967064596,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.352783203125,0.0,0.0,9.269143629353492e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001254967501154,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,0.0005953023210167,290.5414428710937,294.1499938964844,267.54998779296875,267.38140869140625,268.6072082519531,267.561767578125,289.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697919737547,3.741622478514729e-08,0.0012697546044364,-0.0966532155871391,0.0,0.0,0.0,-0.0233614537864923,60.0,-19.01457405090332,-0.0,-1.0993223753530401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8016945985779616e-21,-7.333844703206231e-21,2.532150508525053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
