time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0004733993846457,292.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.000498512352351,292.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0003681995149236,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.000498512352351,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0023647279012948,293.1498413085937,294.1499938964844,270.3500061035156,269.6131286621094,286.4806823730469,283.8993835449219,293.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050448393449187,1.908594704502775e-08,0.0050448202528059,-0.0450872220098972,0.0,0.0,0.0,-0.0342040993273258,60.0,-248.90786743164065,-0.0,-1.7346553704555845e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0004733993846457,292.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.000498512352351,292.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0003681995149236,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.000498512352351,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0023647279012948,293.1498413085937,294.1499938964844,270.3500061035156,269.6131286621094,286.4806823730469,283.8993835449219,293.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050448393449187,1.908594704502775e-08,0.0050448202528059,-0.0450872220098972,0.0,0.0,0.0,-0.0342040993273258,60.0,-248.90786743164065,-0.0,-1.7346553704555845e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001030488274409,292.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001085153780877,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,8.014908962650225e-05,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001085153780877,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005147502524778,293.1498413085937,294.1499938964844,270.3500061035156,269.6131286621094,286.0247497558594,276.6676025390625,293.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979730868712,1.723687503840665e-08,0.0010979558574035,-0.0441755950450897,0.0,0.0,0.0,-0.0133614912629127,60.0,-53.255897521972656,-0.0,-8.219468128345397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001030488274409,292.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001085153780877,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,8.014908962650225e-05,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001085153780877,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005147502524778,293.1498413085937,294.1499938964844,270.3500061035156,269.6131286621094,286.0247497558594,276.6676025390625,293.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979730868712,1.723687503840665e-08,0.0010979558574035,-0.0441755950450897,0.0,0.0,0.0,-0.0133614912629127,60.0,-53.255897521972656,-0.0,-8.219468128345397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001029922495945,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001084557952708,292.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,8.010508463485166e-05,292.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001084557952708,293.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005144675960764,293.1498413085937,294.1499938964844,270.3500061035156,269.6131286621094,285.87176513671875,274.6498107910156,293.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097371103242,1.7248831696292655e-08,0.0010973538737744,-0.044207539409399,0.0,0.0,0.0,-0.0133638503029942,60.0,-30.266605377197266,-0.0,-8.210444235601244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001030105486279,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001084750692825,292.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,8.011931640794501e-05,292.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001084750692825,292.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005145590403117,293.1498413085937,294.1499938964844,270.3500061035156,269.6131286621094,285.72027587890625,273.27392578125,293.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975659824907,1.7273134034212493e-08,0.0010975487530231,-0.0442710518836975,0.0,0.0,0.0,-0.0133758326992392,60.0,-21.861948013305664,-0.0,-8.213361724074275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001030767234624,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001085447511286,292.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,8.017078653210774e-05,292.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001085447511286,292.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005148895434103,293.1498413085937,294.1499938964844,270.3500061035156,269.6131286621094,285.421630859375,271.6984558105469,293.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982708772644,1.7355597847767967e-08,0.0010982535313814,-0.0444865189492702,0.0,0.0,0.0,-0.0134167112410068,60.0,-17.71773910522461,-0.0,-8.223916836413991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001030767234624,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001085447511286,292.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,8.017078653210774e-05,292.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001085447511286,292.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005148895434103,293.1498413085937,294.1499938964844,270.3500061035156,269.6131286621094,285.421630859375,271.6984558105469,293.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982708772644,1.7355597847767967e-08,0.0010982535313814,-0.0444865189492702,0.0,0.0,0.0,-0.0134167112410068,60.0,-17.71773910522461,-0.0,-8.223916836413991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001031761203194,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001086494230548,292.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,8.024809358175844e-05,292.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001086494230548,292.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005153861129656,293.1498107910156,294.1499938964844,270.3500061035156,269.6131286621094,285.1285400390625,270.9684753417969,293.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099329907447,1.747944899932463e-08,0.0010993124451488,-0.0448101125657558,0.0,0.0,0.0,-0.0134781086817383,60.0,-17.180326461791992,-0.0,-8.239785387331723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001031761203194,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001086494230548,292.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,8.024809358175844e-05,292.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001086494230548,292.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005153861129656,293.1498107910156,294.1499938964844,270.3500061035156,269.6131286621094,285.1285400390625,270.9684753417969,293.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099329907447,1.747944899932463e-08,0.0010993124451488,-0.0448101125657558,0.0,0.0,0.0,-0.0134781086817383,60.0,-17.180326461791992,-0.0,-8.239785387331723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.000103305093944,292.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001087852360797,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,8.034840720938519e-05,292.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001087852360797,292.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005160303553566,293.1498107910156,294.1499938964844,270.3500061035156,269.6131286621094,284.8408203125,270.6318054199219,293.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007039574906,1.7640141791730457e-08,0.0011006862623617,-0.0452299453318119,0.0,0.0,0.0,-0.0135577702894806,60.0,-17.12206268310547,-0.0,-8.260396811010652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.000103305093944,292.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001087852360797,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,8.034840720938519e-05,292.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001087852360797,292.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005160303553566,293.1498107910156,294.1499938964844,270.3500061035156,269.6131286621094,284.8408203125,270.6318054199219,293.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007039574906,1.7640141791730457e-08,0.0011006862623617,-0.0452299453318119,0.0,0.0,0.0,-0.0135577702894806,60.0,-17.12206268310547,-0.0,-8.260396811010652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0001034599263221,292.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001089482830138,292.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,8.046883158385754e-05,292.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0001089482830138,292.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005168037605471,293.1497497558594,294.1499938964844,270.3500061035156,269.6131286621094,284.5583190917969,270.4775085449219,293.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023535626009,1.783306480263036e-08,0.0011023357510566,-0.0457339510321617,0.0,0.0,0.0,-0.013653409667313,60.0,-17.12885093688965,-0.0,-8.285176278377548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0001034599263221,292.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001089482830138,292.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,8.046883158385754e-05,292.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0001089482830138,292.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005168037605471,293.1497497558594,294.1499938964844,270.3500061035156,269.6131286621094,284.5583190917969,270.4775085449219,293.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023535626009,1.783306480263036e-08,0.0011023357510566,-0.0457339510321617,0.0,0.0,0.0,-0.013653409667313,60.0,-17.12885093688965,-0.0,-8.285176278377548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001035458699334,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001090387886506,292.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,8.053567580645904e-05,292.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001090387886506,292.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000517233100254,293.1497497558594,294.1499938964844,270.3500061035156,269.6131286621094,284.41900634765625,270.4355163574219,293.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103269169107,1.7940152474693605e-08,0.0011032512411475,-0.0460137017071247,0.0,0.0,0.0,-0.0137064969167113,60.0,-17.13711929321289,-0.0,-8.298947307139316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001036368703353,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001091346202883,292.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,8.060645632212982e-05,292.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001091346202883,292.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005176876438781,293.14971923828125,294.1499938964844,270.3500061035156,269.6131286621094,284.2809143066406,270.4071655273437,293.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042387923225,1.8053537331752523e-08,0.0011042207479476,-0.0463098883628845,0.0,0.0,0.0,-0.0137627059593796,60.0,-17.14670181274414,-0.0,-8.31353972330362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001038321279338,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001093402315746,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,8.075832738541067e-05,292.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001093402315746,292.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005186629714444,293.149658203125,294.1499938964844,270.3500061035156,269.6131286621094,284.0084228515625,270.3752746582031,293.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063191341236,1.8296830717190463e-08,0.001106300856918,-0.0469453856348991,0.0,0.0,0.0,-0.0138833150267601,60.0,-17.168384552001953,-0.0,-8.34489526368998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001038321279338,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001093402315746,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,8.075832738541067e-05,292.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001093402315746,292.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005186629714444,293.149658203125,294.1499938964844,270.3500061035156,269.6131286621094,284.0084228515625,270.3752746582031,293.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063191341236,1.8296830717190463e-08,0.001106300856918,-0.0469453856348991,0.0,0.0,0.0,-0.0138833150267601,60.0,-17.168384552001953,-0.0,-8.34489526368998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0001040418865159,292.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001095611150958,292.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,8.092146890703589e-05,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0001095611150958,292.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005197107675485,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,283.7407531738281,270.361083984375,293.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085539590567,1.855818787532825e-08,0.0011085354490205,-0.0476280115544796,0.0,0.0,0.0,-0.0140128806233406,60.0,-17.192495346069336,-0.0,-8.378644622553112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0001040418865159,292.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001095611150958,292.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,8.092146890703589e-05,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0001095611150958,292.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005197107675485,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,283.7407531738281,270.361083984375,293.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085539590567,1.855818787532825e-08,0.0011085354490205,-0.0476280115544796,0.0,0.0,0.0,-0.0140128806233406,60.0,-17.192495346069336,-0.0,-8.378644622553112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001042623480316,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001097932690754,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,8.109293412417173e-05,292.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001097932690754,292.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005208119982853,293.1494445800781,294.1499938964844,270.3500061035156,269.6131286621094,283.477783203125,270.35479736328125,293.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109028710052,1.8832883696973123e-08,0.0011108840117231,-0.048345398157835,0.0,0.0,0.0,-0.0141490567475557,60.0,-17.2183837890625,-0.0,-8.41418952290951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001042623480316,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001097932690754,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,8.109293412417173e-05,292.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001097932690754,292.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005208119982853,293.1494445800781,294.1499938964844,270.3500061035156,269.6131286621094,283.477783203125,270.35479736328125,293.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109028710052,1.8832883696973123e-08,0.0011108840117231,-0.048345398157835,0.0,0.0,0.0,-0.0141490567475557,60.0,-17.2183837890625,-0.0,-8.41418952290951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001044897871906,292.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001100327790481,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,8.126983448164538e-05,292.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001100327790481,292.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.000521948095411,293.1493225097656,294.1499938964844,270.3500061035156,269.6131286621094,283.21942138671875,270.35205078125,293.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133261723443,1.911627833806051e-08,0.0011133070802316,-0.0490854270756244,0.0,0.0,0.0,-0.0142895467579364,60.0,-17.24549102783203,-0.0,-8.450938793203022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001044897871906,292.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001100327790481,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,8.126983448164538e-05,292.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001100327790481,292.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.000521948095411,293.1493225097656,294.1499938964844,270.3500061035156,269.6131286621094,283.21942138671875,270.35205078125,293.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133261723443,1.911627833806051e-08,0.0011133070802316,-0.0490854270756244,0.0,0.0,0.0,-0.0142895467579364,60.0,-17.24549102783203,-0.0,-8.450938793203022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001046049947035,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001101540983654,292.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,8.135944517562166e-05,292.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001101540983654,292.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005225235945545,293.14923095703125,294.1499938964844,270.3500061035156,269.6131286621094,283.0919494628906,270.351318359375,293.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145536554977,1.9259831063322963e-08,0.0011145344469696,-0.0494602583348751,0.0,0.0,0.0,-0.0143607119098305,60.0,-17.25933265686035,-0.0,-8.469584145132104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001047206242219,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001102758615161,292.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,8.144937601173297e-05,292.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001102758615161,292.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005231011891737,293.1491394042969,294.1499938964844,270.3500061035156,269.6131286621094,282.9656066894531,270.3508605957031,293.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157856788486,1.9403907813853042e-08,0.0011157662374898,-0.0498364344239234,0.0,0.0,0.0,-0.0144321359694004,60.0,-17.273279190063477,-0.0,-8.48831902544589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.000104951497633,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001105189803638,292.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,8.16289393696934e-05,292.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001105189803638,292.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0005242544575594,293.14892578125,294.1499938964844,270.3500061035156,269.6131286621094,282.7162475585937,270.350341796875,293.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182455345988,1.9691576369496043e-08,0.0011182258604094,-0.0505874641239643,0.0,0.0,0.0,-0.0145747447386384,60.0,-17.301219940185547,-0.0,-8.525786654445255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.000104951497633,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001105189803638,292.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,8.16289393696934e-05,292.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001105189803638,292.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0005242544575594,293.14892578125,294.1499938964844,270.3500061035156,269.6131286621094,282.7162475585937,270.350341796875,293.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182455345988,1.9691576369496043e-08,0.0011182258604094,-0.0505874641239643,0.0,0.0,0.0,-0.0145747447386384,60.0,-17.301219940185547,-0.0,-8.525786654445255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001051793224178,292.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0001107588905142,292.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,8.180613804142922e-05,292.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001107588905142,292.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0005253924755379,293.148681640625,294.1499938964844,270.3500061035156,269.6131286621094,282.4712829589844,270.35015869140625,292.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206729104742,1.9975455956000587e-08,0.0011206530034542,-0.0513285137712955,0.0,0.0,0.0,-0.0147154740989208,60.0,-17.328824996948242,-0.0,-8.562841458115147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001051793224178,292.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0001107588905142,292.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,8.180613804142922e-05,292.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001107588905142,292.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0005253924755379,293.148681640625,294.1499938964844,270.3500061035156,269.6131286621094,282.4712829589844,270.35015869140625,292.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206729104742,1.9975455956000587e-08,0.0011206530034542,-0.0513285137712955,0.0,0.0,0.0,-0.0147154740989208,60.0,-17.328824996948242,-0.0,-8.562841458115147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001054014210239,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001109927761717,292.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,8.197888382710516e-05,292.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001109927761717,292.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005265019135549,293.1484069824219,294.1499938964844,270.3500061035156,269.6131286621094,282.2306823730469,270.3500671386719,292.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230394011363,2.025219814072443e-08,0.0011230191448703,-0.0520508512854576,0.0,0.0,0.0,-0.0148526653647422,60.0,-17.355648040771484,-0.0,-8.599041478873914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001054014210239,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001109927761717,292.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,8.197888382710516e-05,292.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001109927761717,292.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005265019135549,293.1484069824219,294.1499938964844,270.3500061035156,269.6131286621094,282.2306823730469,270.3500671386719,292.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230394011363,2.025219814072443e-08,0.0011230191448703,-0.0520508512854576,0.0,0.0,0.0,-0.0148526653647422,60.0,-17.355648040771484,-0.0,-8.599041478873914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001056155451806,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0001112182508222,292.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,8.214542322093621e-05,292.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001112182508222,292.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0005275714793242,293.1480712890625,294.1499938964844,270.3500061035156,269.6131286621094,281.9943542480469,270.3500366210937,292.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253207921981,2.051899983257499e-08,0.0011253003031015,-0.0527471676468849,0.0,0.0,0.0,-0.0149849290028214,60.0,-17.381301879882812,-0.0,-8.634013681785292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001056155451806,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0001112182508222,292.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,8.214542322093621e-05,292.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001112182508222,292.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0005275714793242,293.1480712890625,294.1499938964844,270.3500061035156,269.6131286621094,281.9943542480469,270.3500366210937,292.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253207921981,2.051899983257499e-08,0.0011253003031015,-0.0527471676468849,0.0,0.0,0.0,-0.0149849290028214,60.0,-17.381301879882812,-0.0,-8.634013681785292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0001057190529536,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001113272519432,292.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,8.222593169193715e-05,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0001113272519432,292.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0005280885379761,293.1478881835937,294.1499938964844,270.3500061035156,269.6131286621094,281.8778076171875,270.3500061035156,292.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264235945418,2.0647975773613325e-08,0.0011264029890298,-0.0530837588012218,0.0,0.0,0.0,-0.015048868022859,60.0,-17.39358901977539,-0.0,-8.650945915178455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001058199559338,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0001114335100282,292.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,8.230441017076373e-05,292.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0001114335100282,292.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0005285926163196,293.147705078125,294.1499938964844,270.3500061035156,269.6131286621094,281.7622985839844,270.3500061035156,292.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274988064542,2.077370808706292e-08,0.0011274779681116,-0.0534118562936782,0.0,0.0,0.0,-0.0151111986488103,60.0,-17.405473709106445,-0.0,-8.667467454870349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001060134673025,291.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001116372877731,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,8.245492062997073e-05,292.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001116372877731,292.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0005295592127367,293.14727783203125,294.1499938964844,270.3500061035156,269.6131286621094,281.534423828125,270.3500061035156,292.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295606382191,2.1014828988086265e-08,0.0011295395670458,-0.0540410205721855,0.0,0.0,0.0,-0.0152307311072945,60.0,-17.42793846130371,-0.0,-8.699195319650246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001060134673025,291.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001116372877731,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,8.245492062997073e-05,292.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001116372877731,292.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0005295592127367,293.14727783203125,294.1499938964844,270.3500061035156,269.6131286621094,281.534423828125,270.3500061035156,292.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295606382191,2.1014828988086265e-08,0.0011295395670458,-0.0540410205721855,0.0,0.0,0.0,-0.0152307311072945,60.0,-17.42793846130371,-0.0,-8.699195319650246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001061954244505,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001118289001169,292.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,8.259644528152421e-05,292.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001118289001169,292.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0005304681253619,293.14678955078125,294.1499938964844,270.3500061035156,269.6131286621094,281.31072998046875,270.3500061035156,292.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314993025735,2.124155429328312e-08,0.0011314781149849,-0.0546325668692588,0.0,0.0,0.0,-0.015343127772212,60.0,-17.448543548583984,-0.0,-8.729082168201786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001061954244505,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001118289001169,292.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,8.259644528152421e-05,292.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001118289001169,292.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0005304681253619,293.14678955078125,294.1499938964844,270.3500061035156,269.6131286621094,281.31072998046875,270.3500061035156,292.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314993025735,2.124155429328312e-08,0.0011314781149849,-0.0546325668692588,0.0,0.0,0.0,-0.015343127772212,60.0,-17.448543548583984,-0.0,-8.729082168201786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
