time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001063656964106,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001120081942644,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,8.272887498605996e-05,292.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001120081942644,292.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0005313186557032,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,281.0911560058594,270.3500061035156,292.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333135189488,2.1453715248753724e-08,0.0011332919821143,-0.0551860556006431,0.0,0.0,0.0,-0.0154483038932085,60.0,-17.467235565185547,-0.0,-8.757095315559128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001063656964106,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001120081942644,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,8.272887498605996e-05,292.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001120081942644,292.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0005313186557032,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,281.0911560058594,270.3500061035156,292.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333135189488,2.1453715248753724e-08,0.0011332919821143,-0.0551860556006431,0.0,0.0,0.0,-0.0154483038932085,60.0,-17.467235565185547,-0.0,-8.757095315559128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001065245669451,291.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001121754976338,292.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,8.285244257422164e-05,292.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001121754976338,292.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0005321122589521,293.1456604003906,294.1499938964844,270.3500061035156,269.6131286621094,280.8756408691406,270.3500061035156,292.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350061977282,2.1651674231293327e-08,0.0011349845444783,-0.0557024553418159,0.0,0.0,0.0,-0.0155464401468634,60.0,-17.484027862548828,-0.0,-8.783273841572736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001065245669451,291.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001121754976338,292.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,8.285244257422164e-05,292.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001121754976338,292.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0005321122589521,293.1456604003906,294.1499938964844,270.3500061035156,269.6131286621094,280.8756408691406,270.3500061035156,292.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350061977282,2.1651674231293327e-08,0.0011349845444783,-0.0557024553418159,0.0,0.0,0.0,-0.0155464401468634,60.0,-17.484027862548828,-0.0,-8.783273841572736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001065999022102,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001122548346756,292.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,8.291103586088866e-05,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001122548346756,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0005324885714799,293.1453552246094,294.1499938964844,270.3500061035156,269.6131286621094,280.7694091796875,270.3500061035156,292.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358089977875,2.1745551137541952e-08,0.0011357872281223,-0.0559473298490047,0.0,0.0,0.0,-0.0155929783359169,60.0,-17.49172592163086,-0.0,-8.795701944563916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001066726617864,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001123314505093,292.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,8.296762098325416e-05,292.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001123314505093,292.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0005328520201146,293.14501953125,294.1499938964844,270.3500061035156,269.6131286621094,280.6641845703125,270.3500061035156,292.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365840910002,2.1836205732483904e-08,0.001136562321335,-0.0561837889254093,0.0,0.0,0.0,-0.015637919306755,60.0,-17.498987197875977,-0.0,-8.807711537883733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001068108394974,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001124769551097,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,8.307509415317327e-05,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001124769551097,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0005335422465577,293.144287109375,294.1499938964844,270.3500061035156,269.6131286621094,280.4566955566406,270.3500061035156,292.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380563955754,2.200838267185645e-08,0.0011380343930795,-0.0566328577697277,0.0,0.0,0.0,-0.0157232731580734,60.0,-17.512269973754883,-0.0,-8.830544118154648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001068108394974,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001124769551097,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,8.307509415317327e-05,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001124769551097,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0005335422465577,293.144287109375,294.1499938964844,270.3500061035156,269.6131286621094,280.4566955566406,270.3500061035156,292.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380563955754,2.200838267185645e-08,0.0011380343930795,-0.0566328577697277,0.0,0.0,0.0,-0.0157232731580734,60.0,-17.512269973754883,-0.0,-8.830544118154648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001069399731932,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001126129427575,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,8.317553147207946e-05,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001126129427575,292.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.000534187303856,293.1435241699219,294.1499938964844,270.3500061035156,269.6131286621094,280.25311279296875,270.3500061035156,292.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139432308264,2.216928862708301e-08,0.0011394100729376,-0.0570525005459785,0.0,0.0,0.0,-0.0158030409365892,60.0,-17.523990631103516,-0.0,-8.851908717133483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001069399731932,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001126129427575,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,8.317553147207946e-05,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001126129427575,292.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.000534187303856,293.1435241699219,294.1499938964844,270.3500061035156,269.6131286621094,280.25311279296875,270.3500061035156,292.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139432308264,2.216928862708301e-08,0.0011394100729376,-0.0570525005459785,0.0,0.0,0.0,-0.0158030409365892,60.0,-17.523990631103516,-0.0,-8.851908717133483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001070608850568,291.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001127402720157,292.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,8.326958050020039e-05,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001127402720157,292.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0005347913247533,293.1426696777344,294.1499938964844,270.3500061035156,269.6131286621094,280.05340576171875,270.3500061035156,292.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407205602154,2.2319953885130417e-08,0.0011406983248889,-0.0574454106390476,0.0,0.0,0.0,-0.0158777311444282,60.0,-17.534297943115234,-0.0,-8.871936785226353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001070608850568,291.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001127402720157,292.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,8.326958050020039e-05,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001127402720157,292.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0005347913247533,293.1426696777344,294.1499938964844,270.3500061035156,269.6131286621094,280.05340576171875,270.3500061035156,292.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407205602154,2.2319953885130417e-08,0.0011406983248889,-0.0574454106390476,0.0,0.0,0.0,-0.0158777311444282,60.0,-17.534297943115234,-0.0,-8.871936785226353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001071741935447,291.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001128595904447,292.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,8.335770689882338e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001128595904447,292.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0005353572778403,293.1417541503906,294.1499938964844,270.3500061035156,269.6131286621094,279.8575134277344,270.3500061035156,292.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141927903518,2.2461138726725952e-08,0.0011419054353609,-0.057813573628664,0.0,0.0,0.0,-0.0159477218985557,60.0,-17.54331398010254,-0.0,-8.890724956245324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001071741935447,291.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001128595904447,292.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,8.335770689882338e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001128595904447,292.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0005353572778403,293.1417541503906,294.1499938964844,270.3500061035156,269.6131286621094,279.8575134277344,270.3500061035156,292.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141927903518,2.2461138726725952e-08,0.0011419054353609,-0.057813573628664,0.0,0.0,0.0,-0.0159477218985557,60.0,-17.54331398010254,-0.0,-8.890724956245324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001072281083907,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.000112916357466,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,8.339963824255392e-05,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.000112916357466,292.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0005356266046874,293.1412658691406,294.1499938964844,270.3500061035156,269.6131286621094,279.7610168457031,270.3500061035156,292.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425022967159,2.2528313436964712e-08,0.0011424797121435,-0.0579887367784976,0.0,0.0,0.0,-0.0159810222685337,60.0,-17.5473575592041,-0.0,-8.899671399831277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001072802115231,291.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0001129712254623,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,8.344016532646492e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001129712254623,292.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0005358868511393,293.1407470703125,294.1499938964844,270.3500061035156,269.6131286621094,279.6654663085937,270.3500061035156,292.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430573649704,2.259323395037428e-08,0.001143034780398,-0.0581580139696598,0.0,0.0,0.0,-0.0160132069140672,60.0,-17.55110740661621,-0.0,-8.90832154709642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001073788953362,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001130751479649,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,8.351691940333694e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001130751479649,292.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0005363798118196,293.13970947265625,294.1499938964844,270.3500061035156,269.6131286621094,279.47705078125,270.3500061035156,292.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441088281571,2.2716198699868083e-08,0.0011440861271694,-0.0584786273539066,0.0,0.0,0.0,-0.016074163839221,60.0,-17.557735443115234,-0.0,-8.924717320724086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001073788953362,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001130751479649,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,8.351691940333694e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001130751479649,292.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0005363798118196,293.13970947265625,294.1499938964844,270.3500061035156,269.6131286621094,279.47705078125,270.3500061035156,292.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441088281571,2.2716198699868083e-08,0.0011440861271694,-0.0584786273539066,0.0,0.0,0.0,-0.016074163839221,60.0,-17.557735443115234,-0.0,-8.924717320724086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0001074699684977,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001131710450863,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,8.358775085071102e-05,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0001131710450863,292.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0005368347046896,293.1385498046875,294.1499938964844,270.3500061035156,269.6131286621094,279.29229736328125,270.3500061035156,292.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450791498646,2.2829675927482643e-08,0.0011450563324615,-0.0587744899094104,0.0,0.0,0.0,-0.016130419448018,60.0,-17.563142776489258,-0.0,-8.939861828594078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0001074699684977,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001131710450863,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,8.358775085071102e-05,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0001131710450863,292.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0005368347046896,293.1385498046875,294.1499938964844,270.3500061035156,269.6131286621094,279.29229736328125,270.3500061035156,292.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450791498646,2.2829675927482643e-08,0.0011450563324615,-0.0587744899094104,0.0,0.0,0.0,-0.016130419448018,60.0,-17.563142776489258,-0.0,-8.939861828594078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001075589680112,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001132647739723,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,8.365697431145236e-05,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001132647739723,292.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0005372793530113,293.1373596191406,294.1499938964844,270.3500061035156,269.6131286621094,279.1112060546875,270.3500061035156,292.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460274690762,2.294057921403692e-08,0.0011460045352578,-0.059063620865345,0.0,0.0,0.0,-0.0161853991448879,60.0,-17.567638397216797,-0.0,-8.954675223549202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001075589680112,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001132647739723,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,8.365697431145236e-05,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001132647739723,292.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0005372793530113,293.1373596191406,294.1499938964844,270.3500061035156,269.6131286621094,279.1112060546875,270.3500061035156,292.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460274690762,2.294057921403692e-08,0.0011460045352578,-0.059063620865345,0.0,0.0,0.0,-0.0161853991448879,60.0,-17.567638397216797,-0.0,-8.954675223549202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001076523622032,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0001133631230914,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,8.372961747227237e-05,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001133631230914,292.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0005377458292059,293.13604736328125,294.1499938964844,270.3500061035156,269.6131286621094,278.9335021972656,270.3500061035156,292.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470224708318,2.3056948350586023e-08,0.0011469994205981,-0.0593669898808002,0.0,0.0,0.0,-0.0162430871278047,60.0,-17.57243537902832,-0.0,-8.9702311356632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001076523622032,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0001133631230914,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,8.372961747227237e-05,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001133631230914,292.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0005377458292059,293.13604736328125,294.1499938964844,270.3500061035156,269.6131286621094,278.9335021972656,270.3500061035156,292.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470224708318,2.3056948350586023e-08,0.0011469994205981,-0.0593669898808002,0.0,0.0,0.0,-0.0162430871278047,60.0,-17.57243537902832,-0.0,-8.9702311356632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0001077004053513,291.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001134137128246,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,8.37669795146212e-05,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0001134137128246,292.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,0.0005379858193919,293.1353759765625,294.1499938964844,270.3500061035156,269.6131286621094,278.845947265625,270.3500061035156,292.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475343490019,2.311681157607381e-08,0.0011475111823529,-0.0595230422914028,0.0,0.0,0.0,-0.0162727627903223,60.0,-17.575054168701172,-0.0,-8.978238952295214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0001077491833711,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387023925781,0.0,0.0,0.0001134650810854,292.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,8.380492363357916e-05,292.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0001134650810854,292.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0005382294766604,293.1347045898437,294.1499938964844,270.3500061035156,269.6131286621094,278.7592468261719,270.3500061035156,292.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480540269985,2.3177591401690734e-08,0.0011480308603495,-0.0596814826130867,0.0,0.0,0.0,-0.0163028929382562,60.0,-17.57781219482422,-0.0,-8.986373245534197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0001078483765013,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.000113569527457,292.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,8.388207061216235e-05,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.000113569527457,292.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0005387249402701,293.1332397460937,294.1499938964844,270.3500061035156,269.6131286621094,278.58837890625,270.3500061035156,292.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491108452901,2.3301186757862524e-08,0.0011490875622257,-0.0600036531686782,0.0,0.0,0.0,-0.0163641646504402,60.0,-17.58366584777832,-0.0,-9.00292533856373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0001078483765013,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.000113569527457,292.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,8.388207061216235e-05,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.000113569527457,292.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0005387249402701,293.1332397460937,294.1499938964844,270.3500061035156,269.6131286621094,278.58837890625,270.3500061035156,292.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491108452901,2.3301186757862524e-08,0.0011490875622257,-0.0600036531686782,0.0,0.0,0.0,-0.0163641646504402,60.0,-17.58366584777832,-0.0,-9.00292533856373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001079486319213,291.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0001136751088779,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,8.396004704991356e-05,292.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001136751088779,292.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0005392257589846,293.1317138671875,294.1499938964844,270.3500061035156,269.6131286621094,278.4208068847656,270.3500061035156,292.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501789558678,2.3426110828950183e-08,0.0011501555563881,-0.0603292696177959,0.0,0.0,0.0,-0.0164260938763618,60.0,-17.589813232421875,-0.0,-9.019670699217388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001079486319213,291.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0001136751088779,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,8.396004704991356e-05,292.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001136751088779,292.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0005392257589846,293.1317138671875,294.1499938964844,270.3500061035156,269.6131286621094,278.4208068847656,270.3500061035156,292.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501789558678,2.3426110828950183e-08,0.0011501555563881,-0.0603292696177959,0.0,0.0,0.0,-0.0164260938763618,60.0,-17.589813232421875,-0.0,-9.019670699217388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001080483998521,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0001137801664299,292.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,8.403764513786882e-05,292.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001137801664299,292.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0005397241329774,293.1300964355469,294.1499938964844,270.3500061035156,269.6131286621094,278.25653076171875,270.3500061035156,292.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512419441714,2.3550427385998773e-08,0.0011512184282764,-0.0606532879173755,0.0,0.0,0.0,-0.0164877213537693,60.0,-17.596023559570312,-0.0,-9.036349979396618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001080483998521,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0001137801664299,292.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,8.403764513786882e-05,292.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001137801664299,292.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0005397241329774,293.1300964355469,294.1499938964844,270.3500061035156,269.6131286621094,278.25653076171875,270.3500061035156,292.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512419441714,2.3550427385998773e-08,0.0011512184282764,-0.0606532879173755,0.0,0.0,0.0,-0.0164877213537693,60.0,-17.596023559570312,-0.0,-9.036349979396618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.0001081458613043,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.000113882801088,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,8.4113453340251e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.000113882801088,292.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0005402109818533,293.12841796875,294.1499938964844,270.3500061035156,269.6131286621094,278.0954284667969,270.3500061035156,292.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522803688421,2.3671873350394893e-08,0.0011522567365318,-0.060969803482294,0.0,0.0,0.0,-0.0165479276329278,60.0,-17.602020263671875,-0.0,-9.05265906681052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.0001081458613043,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.000113882801088,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,8.4113453340251e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.000113882801088,292.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0005402109818533,293.12841796875,294.1499938964844,270.3500061035156,269.6131286621094,278.0954284667969,270.3500061035156,292.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522803688421,2.3671873350394893e-08,0.0011522567365318,-0.060969803482294,0.0,0.0,0.0,-0.0165479276329278,60.0,-17.602020263671875,-0.0,-9.05265906681052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,0.0001081930895452,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0001139325395342,292.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,8.41501823742874e-05,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,0.0001139325395342,292.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0005404468975029,293.1275329589844,294.1499938964844,270.3500061035156,269.6131286621094,278.0160522460937,270.3500061035156,292.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527836322784,2.373072227612738e-08,0.0011527598835527,-0.0611231662333011,0.0,0.0,0.0,-0.0165771003812551,60.0,-17.60484504699707,-0.0,-9.06056740745953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.000108238949906,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326904296875,0.0,0.0,0.0001139808300649,292.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,8.418584911851212e-05,292.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001139808300649,292.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0005406760028563,293.1266174316406,294.1499938964844,270.3500061035156,269.6131286621094,277.9374694824219,270.3500061035156,292.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011532722273841,2.3787865899294047e-08,0.0011532484786584,-0.0612720884382724,0.0,0.0,0.0,-0.0166054293513298,60.0,-17.607492446899414,-0.0,-9.068249795518568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001083253810065,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001140718450187,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,8.425307896686718e-05,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001140718450187,292.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0005411077290773,293.124755859375,294.1499938964844,270.3500061035156,269.6131286621094,277.7826232910156,270.3500061035156,292.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541930725798,2.3895561085396373e-08,0.0011541692074388,-0.0615527331829071,0.0,0.0,0.0,-0.0166588183492422,60.0,-17.612079620361328,-0.0,-9.082737051357981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001083253810065,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001140718450187,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,8.425307896686718e-05,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001140718450187,292.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0005411077290773,293.124755859375,294.1499938964844,270.3500061035156,269.6131286621094,277.7826232910156,270.3500061035156,292.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541930725798,2.3895561085396373e-08,0.0011541692074388,-0.0615527331829071,0.0,0.0,0.0,-0.0166588183492422,60.0,-17.612079620361328,-0.0,-9.082737051357981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0001084026807802,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001141532411566,292.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,8.431319292867556e-05,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0001141532411566,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0005414938204921,293.122802734375,294.1499938964844,270.3500061035156,269.6131286621094,277.6308288574219,270.3500061035156,292.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550167109817,2.3991873376871812e-08,0.0011549926130101,-0.0618037059903144,0.0,0.0,0.0,-0.0167065635323524,60.0,-17.615398406982422,-0.0,-9.095702324657397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0001084026807802,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001141532411566,292.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,8.431319292867556e-05,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0001141532411566,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0005414938204921,293.122802734375,294.1499938964844,270.3500061035156,269.6131286621094,277.6308288574219,270.3500061035156,292.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550167109817,2.3991873376871812e-08,0.0011549926130101,-0.0618037059903144,0.0,0.0,0.0,-0.0167065635323524,60.0,-17.615398406982422,-0.0,-9.095702324657397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001084684845409,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001142225373769,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,8.436437929049134e-05,292.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001142225373769,292.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,0.0005418225191533,293.1207580566406,294.1499938964844,270.3500061035156,269.6131286621094,277.4820251464844,270.3500061035156,292.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155717880465,2.4073871784935363e-08,0.0011556937824934,-0.0620173700153827,0.0,0.0,0.0,-0.0167472139000892,60.0,-17.617080688476562,-0.0,-9.106748422027525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
