time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001084684845409,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001142225373769,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,8.436437929049134e-05,292.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001142225373769,292.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,0.0005418225191533,293.1207580566406,294.1499938964844,270.3500061035156,269.6131286621094,277.4820251464844,270.3500061035156,292.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155717880465,2.4073871784935363e-08,0.0011556937824934,-0.0620173700153827,0.0,0.0,0.0,-0.0167472139000892,60.0,-17.617080688476562,-0.0,-9.106748422027525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.000108520311187,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001142771143349,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,8.440468809567392e-05,292.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001142771143349,292.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.000542081426829,293.11865234375,294.1499938964844,270.3500061035156,269.6131286621094,277.3361511230469,270.3500061035156,292.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562700383365,2.4138449461474923e-08,0.0011562459403648,-0.0621856302022933,0.0,0.0,0.0,-0.016779227182269,60.0,-17.61669921875,-0.0,-9.115452570540584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.000108520311187,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001142771143349,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,8.440468809567392e-05,292.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001142771143349,292.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.000542081426829,293.11865234375,294.1499938964844,270.3500061035156,269.6131286621094,277.3361511230469,270.3500061035156,292.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562700383365,2.4138449461474923e-08,0.0011562459403648,-0.0621856302022933,0.0,0.0,0.0,-0.016779227182269,60.0,-17.61669921875,-0.0,-9.115452570540584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001085403346223,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0001142982000601,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,8.442025864496827e-05,292.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001142982000601,292.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0005421814275905,293.1175537109375,294.1499938964844,270.3500061035156,269.6131286621094,277.26434326171875,270.3500061035156,292.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564833112061,2.4163394840570618e-08,0.0011564592132344,-0.0622506290674209,0.0,0.0,0.0,-0.0167915932834148,60.0,-17.61562156677246,-0.0,-9.118815569308937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001085561234503,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001143148256232,292.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,8.443254046142101e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250915527344,0.0,0.0,0.0001143148256232,292.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.000542260298971,293.1164245605469,294.1499938964844,270.3500061035156,269.6131286621094,277.1932373046875,270.3500061035156,292.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566516477614,2.4183067992566976e-08,0.0011566274333745,-0.0623018890619277,0.0,0.0,0.0,-0.0168013460934162,60.0,-17.6138973236084,-0.0,-9.121468735884265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001085743278963,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001143339977716,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,8.444669947493821e-05,292.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001143339977716,292.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0005423512193374,293.1141357421875,294.1499938964844,270.3500061035156,269.6131286621094,277.05322265625,270.3500061035156,292.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568455956876,2.42057467403356e-08,0.0011568213813006,-0.0623609758913517,0.0,0.0,0.0,-0.0168125890195369,60.0,-17.60838508605957,-0.0,-9.124527622361712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001085743278963,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001143339977716,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,8.444669947493821e-05,292.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001143339977716,292.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0005423512193374,293.1141357421875,294.1499938964844,270.3500061035156,269.6131286621094,277.05322265625,270.3500061035156,292.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568455956876,2.42057467403356e-08,0.0011568213813006,-0.0623609758913517,0.0,0.0,0.0,-0.0168125890195369,60.0,-17.60838508605957,-0.0,-9.124527622361712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.000108574029582,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.0001143336849054,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,8.444646664429456e-05,292.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0001143336849054,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0005423497641459,293.1117248535156,294.1499938964844,270.3500061035156,269.6131286621094,276.91607666015625,270.3500061035156,292.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568424524739,2.4205371929042485e-08,0.0011568182380869,-0.0623600035905838,0.0,0.0,0.0,-0.0168124046176671,60.0,-17.599952697753906,-0.0,-9.124477173827472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.000108574029582,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.0001143336849054,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,8.444646664429456e-05,292.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0001143336849054,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0005423497641459,293.1117248535156,294.1499938964844,270.3500061035156,269.6131286621094,276.91607666015625,270.3500061035156,292.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568424524739,2.4205371929042485e-08,0.0011568182380869,-0.0623600035905838,0.0,0.0,0.0,-0.0168124046176671,60.0,-17.599952697753906,-0.0,-9.124477173827472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.0001085552357835,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0001143138870247,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,8.443184924544767e-05,292.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0001143138870247,292.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0005422558751888,293.1092529296875,294.1499938964844,270.3500061035156,269.6131286621094,276.7817687988281,270.3500061035156,292.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566422181203,2.418194533504448e-08,0.0011566180037334,-0.0622989609837532,0.0,0.0,0.0,-0.0168007910251617,60.0,-17.588512420654297,-0.0,-9.121317390281548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.0001085552357835,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0001143138870247,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,8.443184924544767e-05,292.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0001143138870247,292.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0005422558751888,293.1092529296875,294.1499938964844,270.3500061035156,269.6131286621094,276.7817687988281,270.3500061035156,292.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566422181203,2.418194533504448e-08,0.0011566180037334,-0.0622989609837532,0.0,0.0,0.0,-0.0168007910251617,60.0,-17.588512420654297,-0.0,-9.121317390281548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.0001085190160665,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0001142757464549,292.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,8.440367673756555e-05,292.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001142757464549,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0005420749657787,293.106689453125,294.1499938964844,270.3500061035156,269.6131286621094,276.6502685546875,270.3500061035156,292.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562563013285,2.4136804555041635e-08,0.0011562320869415,-0.0621813461184501,0.0,0.0,0.0,-0.0167784132063388,60.0,-17.574174880981445,-0.0,-9.115230881207029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.0001085190160665,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0001142757464549,292.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,8.440367673756555e-05,292.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001142757464549,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0005420749657787,293.106689453125,294.1499938964844,270.3500061035156,269.6131286621094,276.6502685546875,270.3500061035156,292.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562563013285,2.4136804555041635e-08,0.0011562320869415,-0.0621813461184501,0.0,0.0,0.0,-0.0167784132063388,60.0,-17.574174880981445,-0.0,-9.115230881207029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,0.0001084949253709,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,0.0001142503824667,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,8.438494114670902e-05,292.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0001142503824667,292.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0005419546505436,293.1053771972656,294.1499938964844,270.3500061035156,269.6131286621094,276.58563232421875,270.3500061035156,292.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559996055439,2.4106787677169453e-08,0.0011559755075722,-0.0621031336486339,0.0,0.0,0.0,-0.0167635325342416,60.0,-17.565927505493164,-0.0,-9.111184340326872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001084673640434,291.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0001142213586717,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,8.436350617557764e-05,292.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001142213586717,292.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0005418169312179,293.1040344238281,294.1499938964844,270.3500061035156,269.6131286621094,276.5216979980469,270.3500061035156,292.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557058896869,2.4072436488609128e-08,0.0011556819081306,-0.0620136298239231,0.0,0.0,0.0,-0.0167465042322874,60.0,-17.55708885192871,-0.0,-9.106555154403396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,0.0001084042014554,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0001141548418672,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,8.431437890976667e-05,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,0.0001141548418672,292.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.000541501387488,293.10125732421875,294.1499938964844,270.3500061035156,269.6131286621094,276.395751953125,270.3500061035156,292.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550328927114,2.3993720787984785e-08,0.0011550089111551,-0.06180851906538,0.0,0.0,0.0,-0.016707481816411,60.0,-17.537948608398438,-0.0,-9.095951014614913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,0.0001084042014554,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0001141548418672,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,8.431437890976667e-05,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,0.0001141548418672,292.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.000541501387488,293.10125732421875,294.1499938964844,270.3500061035156,269.6131286621094,276.395751953125,270.3500061035156,292.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550328927114,2.3993720787984785e-08,0.0011550089111551,-0.06180851906538,0.0,0.0,0.0,-0.016707481816411,60.0,-17.537948608398438,-0.0,-9.095951014614913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001083339448086,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,0.0001140808599302,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,8.425972919212654e-05,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001140808599302,292.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0005411504535004,293.09844970703125,294.1499938964844,270.3500061035156,269.6131286621094,276.2724304199219,270.3500061035156,292.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542843421921,2.3906169488441265e-08,0.0011542603606358,-0.0615803748369216,0.0,0.0,0.0,-0.0166640784591436,60.0,-17.517257690429688,-0.0,-9.084164531714124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001083339448086,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,0.0001140808599302,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,8.425972919212654e-05,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001140808599302,292.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0005411504535004,293.09844970703125,294.1499938964844,270.3500061035156,269.6131286621094,276.2724304199219,270.3500061035156,292.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542843421921,2.3906169488441265e-08,0.0011542603606358,-0.0615803748369216,0.0,0.0,0.0,-0.0166640784591436,60.0,-17.517257690429688,-0.0,-9.084164531714124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0001082618327927,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0001140049280365,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,8.420364611083642e-05,292.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0001140049280365,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0005407902644947,293.09552001953125,294.1499938964844,270.3500061035156,269.6131286621094,276.15155029296875,270.3500061035156,292.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153516001068,2.3816312477720203e-08,0.001153492135927,-0.0613462179899215,0.0,0.0,0.0,-0.0166195333003997,60.0,-17.495803833007812,-0.0,-9.072074647065165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0001082618327927,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0001140049280365,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,8.420364611083642e-05,292.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0001140049280365,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0005407902644947,293.09552001953125,294.1499938964844,270.3500061035156,269.6131286621094,276.15155029296875,270.3500061035156,292.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153516001068,2.3816312477720203e-08,0.001153492135927,-0.0613462179899215,0.0,0.0,0.0,-0.0166195333003997,60.0,-17.495803833007812,-0.0,-9.072074647065165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0001081937298295,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,0.0001139332016464,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,8.415067713940516e-05,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068725585937,0.0,0.0,0.0001139332016464,292.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0005404500407166,293.092529296875,294.1499938964844,270.3500061035156,269.6131286621094,276.033203125,270.3500061035156,292.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527902679517,2.3731436371576823e-08,0.0011527665192261,-0.0611250288784503,0.0,0.0,0.0,-0.0165774580091238,60.0,-17.47447967529297,-0.0,-9.06066333072886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0001081937298295,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,0.0001139332016464,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,8.415067713940516e-05,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068725585937,0.0,0.0,0.0001139332016464,292.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0005404500407166,293.092529296875,294.1499938964844,270.3500061035156,269.6131286621094,276.033203125,270.3500061035156,292.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527902679517,2.3731436371576823e-08,0.0011527665192261,-0.0611250288784503,0.0,0.0,0.0,-0.0165774580091238,60.0,-17.47447967529297,-0.0,-9.06066333072886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.0001081632653949,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056213378906,0.0,0.0,0.0001139011292252,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,8.412698662141338e-05,292.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.0001139011292252,292.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.000540297885891,293.0909729003906,294.1499938964844,270.3500061035156,269.6131286621094,275.9750671386719,270.3500061035156,292.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524655856192,2.369347740227568e-08,0.0011524419533088,-0.0610261037945747,0.0,0.0,0.0,-0.0165586397051811,60.0,-17.464195251464844,-0.0,-9.0555616338861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,0.0001081361624528,291.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044311523437,0.0,0.0,0.0001138725856435,292.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,8.410590089624748e-05,292.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044921875,0.0,0.0,0.0001138725856435,292.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045227050781,0.0,0.0,0.0005401624948717,293.08941650390625,294.1499938964844,270.3500061035156,269.6131286621094,275.9176025390625,270.3500061035156,292.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521767592057,2.3659699976974483e-08,0.0011521531268954,-0.0609380789101123,0.0,0.0,0.0,-0.0165418945252895,60.0,-17.45435905456543,-0.0,-9.0510233974328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.0001080957445083,291.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0001138300212915,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,8.40744687593542e-05,292.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.0001138300212915,292.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0005399606307037,293.08624267578125,294.1499938964844,270.3500061035156,269.6131286621094,275.80438232421875,270.3500061035156,292.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517460225149,2.3609329602436453e-08,0.0011517223902046,-0.0608067996799945,0.0,0.0,0.0,-0.0165169239044189,60.0,-17.43636131286621,-0.0,-9.044258320045628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.0001080957445083,291.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0001138300212915,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,8.40744687593542e-05,292.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.0001138300212915,292.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0005399606307037,293.08624267578125,294.1499938964844,270.3500061035156,269.6131286621094,275.80438232421875,270.3500061035156,292.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517460225149,2.3609329602436453e-08,0.0011517223902046,-0.0608067996799945,0.0,0.0,0.0,-0.0165169239044189,60.0,-17.43636131286621,-0.0,-9.044258320045628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,0.0001080792862921,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,0.0001138126899604,292.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,8.406166307395324e-05,292.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,0.0001138126899604,292.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,0.0005398783832788,293.0829467773437,294.1499938964844,270.3500061035156,269.6131286621094,275.6936340332031,270.3500061035156,292.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151570584625,2.358881623365505e-08,0.0011515469523146,-0.0607533380389213,0.0,0.0,0.0,-0.0165067538619041,60.0,-17.421812057495117,-0.0,-9.041503545859086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,0.0001080792862921,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,0.0001138126899604,292.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,8.406166307395324e-05,292.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,0.0001138126899604,292.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,0.0005398783832788,293.0829467773437,294.1499938964844,270.3500061035156,269.6131286621094,275.6936340332031,270.3500061035156,292.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151570584625,2.358881623365505e-08,0.0011515469523146,-0.0607533380389213,0.0,0.0,0.0,-0.0165067538619041,60.0,-17.421812057495117,-0.0,-9.041503545859086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,0.0001080952642951,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,0.0001138295192504,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,8.407409768551588e-05,292.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,0.0001138295192504,292.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,0.0005399582441896,293.07958984375,294.1499938964844,270.3500061035156,269.6131286621094,275.58514404296875,270.3500061035156,292.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517406674101,2.3608727417467893e-08,0.0011517170350998,-0.0608052313327789,0.0,0.0,0.0,-0.016516625881195,60.0,-17.41171646118164,-0.0,-9.044177318173753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,0.0001080952642951,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,0.0001138295192504,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,8.407409768551588e-05,292.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,0.0001138295192504,292.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,0.0005399582441896,293.07958984375,294.1499938964844,270.3500061035156,269.6131286621094,275.58514404296875,270.3500061035156,292.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517406674101,2.3608727417467893e-08,0.0011517170350998,-0.0608052313327789,0.0,0.0,0.0,-0.016516625881195,60.0,-17.41171646118164,-0.0,-9.044177318173753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,0.0001081492810044,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.000113886402687,292.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,8.411610906478018e-05,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,0.000113886402687,292.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0005402280366979,293.0761108398437,294.1499938964844,270.3500061035156,269.6131286621094,275.47882080078125,270.3500061035156,292.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523159919306,2.3676030025399093e-08,0.0011522923596203,-0.060980636626482,0.0,0.0,0.0,-0.016549989581108,60.0,-17.407148361206055,-0.0,-9.053217553400829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,0.0001081492810044,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.000113886402687,292.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,8.411610906478018e-05,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,0.000113886402687,292.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0005402280366979,293.0761108398437,294.1499938964844,270.3500061035156,269.6131286621094,275.47882080078125,270.3500061035156,292.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523159919306,2.3676030025399093e-08,0.0011522923596203,-0.060980636626482,0.0,0.0,0.0,-0.016549989581108,60.0,-17.407148361206055,-0.0,-9.053217553400829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09283447265625,0.0,0.0,0.0001081934315152,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,0.0001139328960562,292.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09283447265625,0.0,0.0,8.415045158471912e-05,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09283447265625,0.0,0.0,0.0001139328960562,292.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,0.0005404485855251,293.0743713378906,294.1499938964844,270.3500061035156,269.6131286621094,275.42645263671875,270.3500061035156,292.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527864262461,2.373104912578584e-08,0.0011527626775205,-0.0611240193247795,0.0,0.0,0.0,-0.0165772624313831,60.0,-17.407365798950195,-0.0,-9.060611461109148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,0.0001082499875337,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,0.0001139924497692,292.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,8.419443474849686e-05,292.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,0.0001139924497692,292.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0005407311255112,293.07257080078125,294.1499938964844,270.3500061035156,269.6131286621094,275.3746032714844,270.3500061035156,292.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533888755366,2.380151720160484e-08,0.0011533651268109,-0.0613076649606227,0.0,0.0,0.0,-0.0166121963411569,60.0,-17.409488677978516,-0.0,-9.070085127405036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0001084021059796,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.0001141526372521,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,8.43127490952611e-05,292.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0001141526372521,292.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,0.0005414909683167,293.0689392089844,294.1499938964844,270.3500061035156,269.6131286621094,275.2723388671875,270.3500061035156,292.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550094932317,2.399106691086672e-08,0.0011549855116754,-0.0618016049265861,0.0,0.0,0.0,-0.0167061630636453,60.0,-17.419410705566406,-0.0,-9.095593611618825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0001084021059796,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.0001141526372521,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,8.43127490952611e-05,292.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0001141526372521,292.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,0.0005414909683167,293.0689392089844,294.1499938964844,270.3500061035156,269.6131286621094,275.2723388671875,270.3500061035156,292.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550094932317,2.399106691086672e-08,0.0011549855116754,-0.0618016049265861,0.0,0.0,0.0,-0.0167061630636453,60.0,-17.419410705566406,-0.0,-9.095593611618825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0001086107367882,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,0.0001143723347922,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,8.447501750197262e-05,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0001143723347922,292.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08575439453125,0.0,0.0,0.0005425331182777,293.065185546875,294.1499938964844,270.3500061035156,269.6131286621094,275.1719665527344,270.3500061035156,292.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157232094556,2.4251036734312947e-08,0.0011572078801691,-0.062478981912136,0.0,0.0,0.0,-0.0168350376188755,60.0,-17.43803596496582,-0.0,-9.130637579346512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0001086107367882,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,0.0001143723347922,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,8.447501750197262e-05,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0001143723347922,292.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08575439453125,0.0,0.0,0.0005425331182777,293.065185546875,294.1499938964844,270.3500061035156,269.6131286621094,275.1719665527344,270.3500061035156,292.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157232094556,2.4251036734312947e-08,0.0011572078801691,-0.062478981912136,0.0,0.0,0.0,-0.0168350376188755,60.0,-17.43803596496582,-0.0,-9.130637579346512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0001088624921976,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,0.0001146374415839,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,8.467082807328552e-05,292.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0001146374415839,292.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0005437906947918,293.0613708496094,294.1499938964844,270.3500061035156,269.6131286621094,275.0733642578125,270.3500061035156,292.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599144199863,2.4564750233935232e-08,0.0011598898563534,-0.0632962808012962,0.0,0.0,0.0,-0.0169905573129653,60.0,-17.464553833007812,-0.0,-9.17301505864998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0001088624921976,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,0.0001146374415839,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,8.467082807328552e-05,292.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0001146374415839,292.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0005437906947918,293.0613708496094,294.1499938964844,270.3500061035156,269.6131286621094,275.0733642578125,270.3500061035156,292.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599144199863,2.4564750233935232e-08,0.0011598898563534,-0.0632962808012962,0.0,0.0,0.0,-0.0169905573129653,60.0,-17.464553833007812,-0.0,-9.17301505864998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
