time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,0.0001091384838218,291.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796203613281,0.0,0.0,0.0001149280724348,292.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,8.488548337481916e-05,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,0.0001149280724348,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,0.0005451692850328,293.05743408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.9765930175781,270.3500061035156,292.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628549546003,2.4908663576184163e-08,0.0011628300417214,-0.0641921088099479,0.0,0.0,0.0,-0.0171610470861196,60.0,-17.496553421020508,-0.0,-9.219584740094433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,0.0001091384838218,291.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796203613281,0.0,0.0,0.0001149280724348,292.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,8.488548337481916e-05,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,0.0001149280724348,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,0.0005451692850328,293.05743408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.9765930175781,270.3500061035156,292.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628549546003,2.4908663576184163e-08,0.0011628300417214,-0.0641921088099479,0.0,0.0,0.0,-0.0171610470861196,60.0,-17.496553421020508,-0.0,-9.219584740094433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.0001092843376682,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.0001150816679,292.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,8.499893010593951e-05,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.0001150816679,292.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0005458978703245,293.055419921875,294.1499938964844,270.3500061035156,269.6131286621094,274.9288635253906,270.3500061035156,292.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644089827314,2.509041330256424e-08,0.0011643838370218,-0.0646654739975929,0.0,0.0,0.0,-0.0172511450946331,60.0,-17.513973236083984,-0.0,-9.244243415196253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,0.0001094358885893,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,0.0001152412660303,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,8.511680789524689e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,0.0001152412660303,292.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,0.0005466549191623,293.0533752441406,294.1499938964844,270.3500061035156,269.6131286621094,274.8815612792969,270.3500061035156,292.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660237796604,2.5279270232658746e-08,0.0011659985175356,-0.065157301723957,0.0,0.0,0.0,-0.017344769090414,60.0,-17.53234100341797,-0.0,-9.269901113384549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.000109752480057,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.0001155746431322,292.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,8.536304085282609e-05,292.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001155746431322,292.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0005482363631017,293.0492553710937,294.1499938964844,270.3500061035156,269.6131286621094,274.7881164550781,270.3500061035156,292.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169396797195,2.56737742176938e-08,0.0011693711858242,-0.0661845356225967,0.0,0.0,0.0,-0.0175403375178575,60.0,-17.57124900817871,-0.0,-9.32361174932339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.000109752480057,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.0001155746431322,292.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,8.536304085282609e-05,292.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001155746431322,292.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0005482363631017,293.0492553710937,294.1499938964844,270.3500061035156,269.6131286621094,274.7881164550781,270.3500061035156,292.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169396797195,2.56737742176938e-08,0.0011693711858242,-0.0661845356225967,0.0,0.0,0.0,-0.0175403375178575,60.0,-17.57124900817871,-0.0,-9.32361174932339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0001100859590223,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.0001159258172265,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,8.56224141898565e-05,292.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0001159258172265,292.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0005499021499417,293.0450134277344,294.1499938964844,270.3500061035156,269.6131286621094,274.6964111328125,270.3500061035156,292.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729499092325,2.6089328031275727e-08,0.0011729238322004,-0.0672663673758506,0.0,0.0,0.0,-0.0177463423460721,60.0,-17.613239288330078,-0.0,-9.380355692201192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0001100859590223,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.0001159258172265,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,8.56224141898565e-05,292.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0001159258172265,292.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0005499021499417,293.0450134277344,294.1499938964844,270.3500061035156,269.6131286621094,274.6964111328125,270.3500061035156,292.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729499092325,2.6089328031275727e-08,0.0011729238322004,-0.0672663673758506,0.0,0.0,0.0,-0.0177463423460721,60.0,-17.613239288330078,-0.0,-9.380355692201192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,0.0001104331313399,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,0.0001162914049928,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,8.589243225287646e-05,292.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,0.0001162914049928,292.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,0.0005516363307833,293.0406799316406,294.1499938964844,270.3500061035156,269.6131286621094,274.6063537597656,270.3500061035156,292.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766488896682,2.652195085772746e-08,0.0011766223469749,-0.0683923810720443,0.0,0.0,0.0,-0.0179608091711998,60.0,-17.657609939575195,-0.0,-9.439613535278113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,0.0001104331313399,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,0.0001162914049928,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,8.589243225287646e-05,292.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,0.0001162914049928,292.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,0.0005516363307833,293.0406799316406,294.1499938964844,270.3500061035156,269.6131286621094,274.6063537597656,270.3500061035156,292.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766488896682,2.652195085772746e-08,0.0011766223469749,-0.0683923810720443,0.0,0.0,0.0,-0.0179608091711998,60.0,-17.657609939575195,-0.0,-9.439613535278113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,0.0001107899879571,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,0.0001166671936516,292.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,8.616999548394233e-05,292.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,0.0001166671936516,292.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,0.0005534189403988,293.0362548828125,294.1499938964844,270.3500061035156,269.6131286621094,274.517822265625,270.3500061035156,292.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804511304944,2.69666475816166e-08,0.0011804242385551,-0.0695495530962944,0.0,0.0,0.0,-0.0181812606751918,60.0,-17.703737258911133,-0.0,-9.50071878946801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,0.0001107899879571,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,0.0001166671936516,292.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,8.616999548394233e-05,292.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,0.0001166671936516,292.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,0.0005534189403988,293.0362548828125,294.1499938964844,270.3500061035156,269.6131286621094,274.517822265625,270.3500061035156,292.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804511304944,2.69666475816166e-08,0.0011804242385551,-0.0695495530962944,0.0,0.0,0.0,-0.0181812606751918,60.0,-17.703737258911133,-0.0,-9.50071878946801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,0.0001109710574382,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,0.0001168578673969,292.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,8.631082164356485e-05,292.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,0.0001168578673969,292.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.061279296875,0.0,0.0,0.0005543234292417,293.03399658203125,294.1499938964844,270.3500061035156,269.6131286621094,274.47418212890625,270.3500061035156,292.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823803652077,2.7192283980070897e-08,0.0011823532404378,-0.0701365917921066,0.0,0.0,0.0,-0.0182931162416934,60.0,-17.727354049682617,-0.0,-9.531798639272893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001111529491026,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,0.000117049406981,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,8.645229536341503e-05,292.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.000117049406981,292.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594787597656,0.0,0.0,0.0005552319926209,293.0316772460937,294.1499938964844,270.3500061035156,269.6131286621094,274.43096923828125,270.3500061035156,292.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843183310702,2.7418947112778372e-08,0.0011842909734696,-0.0707262307405471,0.0,0.0,0.0,-0.0184054803103208,60.0,-17.751174926757812,-0.0,-9.563071046159166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0001115174527512,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05572509765625,0.0,0.0,0.000117433242849,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,8.673579577589408e-05,292.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.000117433242849,292.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,0.0005570527282543,293.02703857421875,294.1499938964844,270.3500061035156,269.6131286621094,274.3455810546875,270.3500061035156,292.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882020626217,2.787316688568353e-08,0.0011881741229444,-0.0719076171517372,0.0,0.0,0.0,-0.0186306536197662,60.0,-17.79912757873535,-0.0,-9.62589297159866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0001115174527512,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05572509765625,0.0,0.0,0.000117433242849,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,8.673579577589408e-05,292.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.000117433242849,292.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,0.0005570527282543,293.02703857421875,294.1499938964844,270.3500061035156,269.6131286621094,274.3455810546875,270.3500061035156,292.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882020626217,2.787316688568353e-08,0.0011881741229444,-0.0719076171517372,0.0,0.0,0.0,-0.0186306536197662,60.0,-17.79912757873535,-0.0,-9.62589297159866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,0.0001118790532927,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,0.0001178140300908,292.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,8.701704064151272e-05,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,0.0001178140300908,292.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.0005588590283878,293.02227783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.2616882324219,270.3500061035156,292.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920548276975,2.83237753251342e-08,0.001192026422359,-0.0730793178081512,0.0,0.0,0.0,-0.018854035064578,60.0,-17.846967697143555,-0.0,-9.688417890174605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,0.0001118790532927,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,0.0001178140300908,292.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,8.701704064151272e-05,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,0.0001178140300908,292.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.0005588590283878,293.02227783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.2616882324219,270.3500061035156,292.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920548276975,2.83237753251342e-08,0.001192026422359,-0.0730793178081512,0.0,0.0,0.0,-0.018854035064578,60.0,-17.846967697143555,-0.0,-9.688417890174605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0001122326066251,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,0.0001181863335659,292.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,8.729202818358317e-05,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0001181863335659,292.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.0005606251070275,293.0174255371094,294.1499938964844,270.3500061035156,269.6131286621094,274.1793518066406,270.3500061035156,292.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958219110965,2.876436155929696e-08,0.0011957930400967,-0.0742246732115745,0.0,0.0,0.0,-0.0190724488347768,60.0,-17.893861770629883,-0.0,-9.749747675869005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0001122326066251,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,0.0001181863335659,292.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,8.729202818358317e-05,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0001181863335659,292.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.0005606251070275,293.0174255371094,294.1499938964844,270.3500061035156,269.6131286621094,274.1793518066406,270.3500061035156,292.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958219110965,2.876436155929696e-08,0.0011957930400967,-0.0742246732115745,0.0,0.0,0.0,-0.0190724488347768,60.0,-17.893861770629883,-0.0,-9.749747675869005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,0.0001125743874581,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,0.0001185462460853,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,8.755785529501736e-05,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,0.0001185462460853,292.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,0.0005623323377221,293.012451171875,294.1499938964844,270.3500061035156,269.6131286621094,274.0983581542969,270.3500061035156,292.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994634987786,2.9190276862323123e-08,0.0011994342785328,-0.0753316208720207,0.0,0.0,0.0,-0.0192835889756679,60.0,-17.939302444458008,-0.0,-9.809218681766653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,0.0001125743874581,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,0.0001185462460853,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,8.755785529501736e-05,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,0.0001185462460853,292.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,0.0005623323377221,293.012451171875,294.1499938964844,270.3500061035156,269.6131286621094,274.0983581542969,270.3500061035156,292.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994634987786,2.9190276862323123e-08,0.0011994342785328,-0.0753316208720207,0.0,0.0,0.0,-0.0192835889756679,60.0,-17.939302444458008,-0.0,-9.809218681766653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0001127392606576,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421447753906,0.0,0.0,0.0001187198649859,292.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,8.768608677200973e-05,292.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0001187198649859,292.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,0.0005631559179164,293.0099182128906,294.1499938964844,270.3500061035156,269.6131286621094,274.0585021972656,270.3500061035156,292.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201220205985,2.9395735623438668e-08,0.0012011907529085,-0.075865514576435,0.0,0.0,0.0,-0.0193854421377182,60.0,-17.961084365844727,-0.0,-9.83797150411192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0001128999210777,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,0.0001188890528283,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,8.781105134403333e-05,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0001188890528283,292.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,0.0005639584851451,293.00738525390625,294.1499938964844,270.3500061035156,269.6131286621094,274.0189819335937,270.3500061035156,292.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029319768771,2.959594880280748e-08,0.0012029024073854,-0.0763857066631317,0.0,0.0,0.0,-0.0194846950471401,60.0,-17.982254028320312,-0.0,-9.866030836747089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.000113206457172,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0001192118506878,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,8.804946992313489e-05,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.0001192118506878,292.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.0005654896958731,293.002197265625,294.1499938964844,270.3500061035156,269.6131286621094,273.9410400390625,270.3500061035156,292.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012061981251463,2.9977947235693136e-08,0.0012061680899932,-0.077378049492836,0.0,0.0,0.0,-0.0196740645915269,60.0,-18.0224723815918,-0.0,-9.919678234382445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.000113206457172,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0001192118506878,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,8.804946992313489e-05,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.0001192118506878,292.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.0005654896958731,293.002197265625,294.1499938964844,270.3500061035156,269.6131286621094,273.9410400390625,270.3500061035156,292.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012061981251463,2.9977947235693136e-08,0.0012061680899932,-0.077378049492836,0.0,0.0,0.0,-0.0196740645915269,60.0,-18.0224723815918,-0.0,-9.919678234382445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,0.0001134922058554,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,0.0001195127551909,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,8.827171404846013e-05,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,0.0001195127551909,292.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.000566917064134,292.9969177246094,294.1499938964844,270.3500061035156,269.6131286621094,273.8646240234375,270.3500061035156,292.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209242735058,3.0334042833146675e-08,0.0012092124670743,-0.0783029049634933,0.0,0.0,0.0,-0.019850593060255,60.0,-18.05937385559082,-0.0,-9.969817682531357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,0.0001134922058554,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,0.0001195127551909,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,8.827171404846013e-05,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,0.0001195127551909,292.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.000566917064134,292.9969177246094,294.1499938964844,270.3500061035156,269.6131286621094,273.8646240234375,270.3500061035156,292.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209242735058,3.0334042833146675e-08,0.0012092124670743,-0.0783029049634933,0.0,0.0,0.0,-0.019850593060255,60.0,-18.05937385559082,-0.0,-9.969817682531357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,0.0001137593935709,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274353027344,0.0,0.0,0.0001197941237478,292.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,8.847952994983643e-05,292.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274963378906,0.0,0.0,0.0001197941237478,292.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,0.0005682517657987,292.99151611328125,294.1499938964844,270.3500061035156,269.6131286621094,273.78961181640625,270.3500061035156,292.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012120896717533,3.0667013817264894e-08,0.0012120589381083,-0.0791675150394439,0.0,0.0,0.0,-0.0200156569480896,60.0,-18.093202590942383,-0.0,-1.0016815110702737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,0.0001137593935709,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274353027344,0.0,0.0,0.0001197941237478,292.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,8.847952994983643e-05,292.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274963378906,0.0,0.0,0.0001197941237478,292.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,0.0005682517657987,292.99151611328125,294.1499938964844,270.3500061035156,269.6131286621094,273.78961181640625,270.3500061035156,292.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012120896717533,3.0667013817264894e-08,0.0012120589381083,-0.0791675150394439,0.0,0.0,0.0,-0.0200156569480896,60.0,-18.093202590942383,-0.0,-1.0016815110702737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,0.0001140109379775,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230407714844,0.0,0.0,0.0001200590122607,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,8.867517317412421e-05,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,0.0001200590122607,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02313232421875,0.0,0.0,0.0005695082363672,292.98602294921875,294.1499938964844,270.3500061035156,269.6131286621094,273.71612548828125,270.3500061035156,292.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147697852924,3.098048040328649e-08,0.0012147388188168,-0.0799813270568847,0.0,0.0,0.0,-0.0201710537075996,60.0,-18.12417984008789,-0.0,-1.0061161503926996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,0.0001140109379775,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230407714844,0.0,0.0,0.0001200590122607,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,8.867517317412421e-05,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,0.0001200590122607,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02313232421875,0.0,0.0,0.0005695082363672,292.98602294921875,294.1499938964844,270.3500061035156,269.6131286621094,273.71612548828125,270.3500061035156,292.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147697852924,3.098048040328649e-08,0.0012147388188168,-0.0799813270568847,0.0,0.0,0.0,-0.0201710537075996,60.0,-18.12417984008789,-0.0,-1.0061161503926996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.000114133072202,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02081298828125,0.0,0.0,0.0001201876220875,292.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,8.877016807673499e-05,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.0001201876220875,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.0005701183108612,292.9832458496094,294.1499938964844,270.3500061035156,269.6131286621094,273.6799011230469,270.3500061035156,292.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160710757598,3.1132682209999984e-08,0.0012160399928689,-0.0803764164447784,0.0,0.0,0.0,-0.0202465057373046,60.0,-18.13886070251465,-0.0,-1.0082728607585525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0001142531546065,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0001203140709549,292.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,8.886356226867065e-05,292.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0001203140709549,292.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.000570718140807,292.9804382324219,294.1499938964844,270.3500061035156,269.6131286621094,273.64404296875,270.3500061035156,292.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173504801467,3.128232251015106e-08,0.0012173191644251,-0.0807648226618766,0.0,0.0,0.0,-0.0203206874430179,60.0,-18.15313720703125,-0.0,-1.010395536127362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,0.0001144865091191,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,0.0001205598091473,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,8.904506103135645e-05,292.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,0.0001205598091473,292.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140380859375,0.0,0.0,0.0005718838074244,292.9747619628906,294.1499938964844,270.3500061035156,269.6131286621094,273.5733337402344,270.3500061035156,292.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012198368785902,3.1573136993756634e-08,0.001219805330038,-0.0815195366740226,0.0,0.0,0.0,-0.0204648524522781,60.0,-18.180572509765625,-0.0,-1.014527057918713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,0.0001144865091191,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,0.0001205598091473,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,8.904506103135645e-05,292.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,0.0001205598091473,292.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140380859375,0.0,0.0,0.0005718838074244,292.9747619628906,294.1499938964844,270.3500061035156,269.6131286621094,273.5733337402344,270.3500061035156,292.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012198368785902,3.1573136993756634e-08,0.001219805330038,-0.0815195366740226,0.0,0.0,0.0,-0.0204648524522781,60.0,-18.180572509765625,-0.0,-1.014527057918713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001147100410889,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093078613281,0.0,0.0,0.0001207952009281,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,8.921892003854737e-05,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001207952009281,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0005730004049837,292.9689636230469,294.1499938964844,270.3500061035156,269.6131286621094,273.5039367675781,270.3500061035156,292.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222185032442,3.18517017205977e-08,0.0012221867218613,-0.0822423473000526,0.0,0.0,0.0,-0.0206029471009969,60.0,-18.20648002624512,-0.0,-1.0184925258727165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001147100410889,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093078613281,0.0,0.0,0.0001207952009281,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,8.921892003854737e-05,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001207952009281,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0005730004049837,292.9689636230469,294.1499938964844,270.3500061035156,269.6131286621094,273.5039367675781,270.3500061035156,292.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222185032442,3.18517017205977e-08,0.0012221867218613,-0.0822423473000526,0.0,0.0,0.0,-0.0206029471009969,60.0,-18.20648002624512,-0.0,-1.0184925258727165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,0.0001149230447481,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.0001210195041494,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,8.938459359342232e-05,292.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,0.0001210195041494,292.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,0.0005740644410252,292.96307373046875,294.1499938964844,270.3500061035156,269.6131286621094,273.4359741210937,270.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244880199432,3.211714627582296e-08,0.0012244558893144,-0.0829309895634651,0.0,0.0,0.0,-0.0207345355302095,60.0,-18.230579376220703,-0.0,-1.0222783686231197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,0.0001149230447481,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.0001210195041494,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,8.938459359342232e-05,292.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,0.0001210195041494,292.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,0.0005740644410252,292.96307373046875,294.1499938964844,270.3500061035156,269.6131286621094,273.4359741210937,270.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244880199432,3.211714627582296e-08,0.0012244558893144,-0.0829309895634651,0.0,0.0,0.0,-0.0207345355302095,60.0,-18.230579376220703,-0.0,-1.0222783686231197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.999755859375,0.0,0.0,0.0001151241449406,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,0.0001212312708958,292.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.999755859375,0.0,0.0,8.954099757829681e-05,292.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.999755859375,0.0,0.0,0.0001212312708958,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,0.0005750689306296,292.95709228515625,294.1499938964844,270.3500061035156,269.6131286621094,273.3692932128906,270.3500061035156,292.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266306439414,3.2367754698725555e-08,0.0012265982804819,-0.0835810378193855,0.0,0.0,0.0,-0.0208587702363729,60.0,-18.252975463867188,-0.0,-1.025859077685709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
