time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.999755859375,0.0,0.0,0.0001151241449406,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,0.0001212312708958,292.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.999755859375,0.0,0.0,8.954099757829681e-05,292.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.999755859375,0.0,0.0,0.0001212312708958,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,0.0005750689306296,292.95709228515625,294.1499938964844,270.3500061035156,269.6131286621094,273.3692932128906,270.3500061035156,292.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266306439414,3.2367754698725555e-08,0.0012265982804819,-0.0835810378193855,0.0,0.0,0.0,-0.0208587702363729,60.0,-18.252975463867188,-0.0,-1.025859077685709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001152202967205,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000121332515846,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,8.9615787146613e-05,292.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.000121332515846,292.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0005755492020398,292.9540710449219,294.1499938964844,270.3500061035156,269.6131286621094,273.33648681640625,270.3500061035156,292.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276552151888,3.248757707297045e-08,0.0012276226188987,-0.0838918089866638,0.0,0.0,0.0,-0.0209181699901819,60.0,-18.26338005065918,-0.0,-1.0275733330900041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0001153127814177,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,0.0001214299118146,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,8.968771726358682e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0001214299118146,292.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0005760111962445,292.9510192871094,294.1499938964844,270.3500061035156,269.6131286621094,273.3040466308594,270.3500061035156,292.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012286405544728,3.260283065742442e-08,0.0012286079581826,-0.0841907113790512,0.0,0.0,0.0,-0.0209753066301345,60.0,-18.273250579833984,-0.0,-1.0292234975395333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,0.0001154877318185,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,0.0001216141390614,292.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,8.982379222288728e-05,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,0.0001216141390614,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0005768851260654,292.94482421875,294.1499938964844,270.3500061035156,269.6131286621094,273.2400207519531,270.3500061035156,292.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012305045966058,3.2820853590465056e-08,0.0012304717674851,-0.0847560763359069,0.0,0.0,0.0,-0.0210833884775638,60.0,-18.291576385498047,-0.0,-1.032348819762774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,0.0001154877318185,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,0.0001216141390614,292.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,8.982379222288728e-05,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,0.0001216141390614,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0005768851260654,292.94482421875,294.1499938964844,270.3500061035156,269.6131286621094,273.2400207519531,270.3500061035156,292.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012305045966058,3.2820853590465056e-08,0.0012304717674851,-0.0847560763359069,0.0,0.0,0.0,-0.0210833884775638,60.0,-18.291576385498047,-0.0,-1.032348819762774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0001156485304818,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,0.0001217834724229,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,8.994885865831748e-05,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0001217834724229,292.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847717285156,0.0,0.0,0.0005776883335784,292.9385681152344,294.1499938964844,270.3500061035156,269.6131286621094,273.1772766113281,270.3500061035156,292.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322178808972,3.302124440551779e-08,0.0012321848189458,-0.0852756351232528,0.0,0.0,0.0,-0.0211827270686626,60.0,-18.30759620666504,-0.0,-1.0352255230827725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0001156485304818,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,0.0001217834724229,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,8.994885865831748e-05,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0001217834724229,292.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847717285156,0.0,0.0,0.0005776883335784,292.9385681152344,294.1499938964844,270.3500061035156,269.6131286621094,273.1772766113281,270.3500061035156,292.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322178808972,3.302124440551779e-08,0.0012321848189458,-0.0852756351232528,0.0,0.0,0.0,-0.0211827270686626,60.0,-18.30759620666504,-0.0,-1.0352255230827725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.0001157934311777,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795227050781,0.0,0.0,0.000121936063806,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,9.006155596580356e-05,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.000121936063806,292.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,0.0005784121458418,292.93218994140625,294.1499938964844,270.3500061035156,269.6131286621094,273.1158752441406,270.3500061035156,292.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337617808952,3.320182528909754e-08,0.0012337286025285,-0.0857437774538993,0.0,0.0,0.0,-0.0212722457945346,60.0,-18.3210563659668,-0.0,-1.0378212778050513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.0001157934311777,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795227050781,0.0,0.0,0.000121936063806,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,9.006155596580356e-05,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.000121936063806,292.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,0.0005784121458418,292.93218994140625,294.1499938964844,270.3500061035156,269.6131286621094,273.1158752441406,270.3500061035156,292.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337617808952,3.320182528909754e-08,0.0012337286025285,-0.0857437774538993,0.0,0.0,0.0,-0.0212722457945346,60.0,-18.3210563659668,-0.0,-1.0378212778050513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,0.00011592280498,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,0.0001220722915604,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,9.016218245960772e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,0.0001220722915604,292.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97430419921875,0.0,0.0,0.0005790584255009,292.9257507324219,294.1499938964844,270.3500061035156,269.6131286621094,273.0557556152344,270.3500061035156,292.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235140254721,3.3363047435841515e-08,0.0012351068435236,-0.086161695420742,0.0,0.0,0.0,-0.021352170035243,60.0,-18.33211898803711,-0.0,-1.0401414840544021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,0.00011592280498,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,0.0001220722915604,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,9.016218245960772e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,0.0001220722915604,292.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97430419921875,0.0,0.0,0.0005790584255009,292.9257507324219,294.1499938964844,270.3500061035156,269.6131286621094,273.0557556152344,270.3500061035156,292.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235140254721,3.3363047435841515e-08,0.0012351068435236,-0.086161695420742,0.0,0.0,0.0,-0.021352170035243,60.0,-18.33211898803711,-0.0,-1.0401414840544021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0001159809398814,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0001221335114678,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,9.020740253617988e-05,292.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0001221335114678,292.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0005793488235212,292.9224853515625,294.1499938964844,270.3500061035156,269.6131286621094,273.0261535644531,270.3500061035156,292.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012357597006484,3.3435497925893294e-08,0.0012357262894511,-0.0863494873046875,0.0,0.0,0.0,-0.0213880874216556,60.0,-18.3366641998291,-0.0,-1.041185058170413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,0.0001160348838311,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689025878906,0.0,0.0,0.0001221903221448,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,9.024935570778324e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,0.0001221903221448,292.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,0.0005796182667836,292.919189453125,294.1499938964844,270.3500061035156,269.6131286621094,272.9968566894531,270.3500061035156,292.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363344430923,3.350271882140987e-08,0.0012363009154796,-0.0865237116813659,0.0,0.0,0.0,-0.0214214101433753,60.0,-18.340532302856445,-0.0,-1.0421536700278013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635009765625,0.0,0.0,0.0001161290929303,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,0.000122289522551,292.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635009765625,0.0,0.0,9.032262460095808e-05,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635009765625,0.0,0.0,0.000122289522551,292.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0005800888757221,292.9125671386719,294.1499938964844,270.3500061035156,269.6131286621094,272.9391784667969,270.3500061035156,292.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373381759971,3.362012179763951e-08,0.0012373045319691,-0.0868279784917831,0.0,0.0,0.0,-0.0214796103537082,60.0,-18.346206665039062,-0.0,-1.0438465380957497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635009765625,0.0,0.0,0.0001161290929303,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,0.000122289522551,292.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635009765625,0.0,0.0,9.032262460095808e-05,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635009765625,0.0,0.0,0.000122289522551,292.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0005800888757221,292.9125671386719,294.1499938964844,270.3500061035156,269.6131286621094,272.9391784667969,270.3500061035156,292.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373381759971,3.362012179763951e-08,0.0012373045319691,-0.0868279784917831,0.0,0.0,0.0,-0.0214796103537082,60.0,-18.346206665039062,-0.0,-1.0438465380957497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,0.0001162063563242,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.000122370882309,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,9.038272401085123e-05,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,0.000122370882309,292.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580383300781,0.0,0.0,0.0005804747925139,292.90582275390625,294.1499938964844,270.3500061035156,269.6131286621094,272.8827819824219,270.34991455078125,292.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238161465153,3.3716403891048685e-08,0.0012381277047097,-0.0870775058865547,0.0,0.0,0.0,-0.0215273424983024,60.0,-18.34904289245605,-0.0,-1.0452359333612549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,0.0001162063563242,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.000122370882309,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,9.038272401085123e-05,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,0.000122370882309,292.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580383300781,0.0,0.0,0.0005804747925139,292.90582275390625,294.1499938964844,270.3500061035156,269.6131286621094,272.8827819824219,270.34991455078125,292.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238161465153,3.3716403891048685e-08,0.0012381277047097,-0.0870775058865547,0.0,0.0,0.0,-0.0215273424983024,60.0,-18.34904289245605,-0.0,-1.0452359333612549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0001162844564532,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001224531297339,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,9.044346370501444e-05,292.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0001224531297339,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0005808649002574,292.8990173339844,294.1499938964844,270.3483581542969,269.612060546875,272.8274841308594,270.3492126464844,292.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389934854581,3.3813730482279425e-08,0.0012389596085995,-0.0873297005891799,0.0,0.0,0.0,-0.0215755868703126,60.0,-18.35103225708008,-0.0,-1.0466412447840413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0001162844564532,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001224531297339,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,9.044346370501444e-05,292.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0001224531297339,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0005808649002574,292.8990173339844,294.1499938964844,270.3483581542969,269.612060546875,272.8274841308594,270.3492126464844,292.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389934854581,3.3813730482279425e-08,0.0012389596085995,-0.0873297005891799,0.0,0.0,0.0,-0.0215755868703126,60.0,-18.35103225708008,-0.0,-1.0466412447840413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467468261719,0.0,0.0,0.0001163890046882,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467163085937,0.0,0.0,0.0001225632295245,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467468261719,0.0,0.0,9.052477980731056e-05,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467468261719,0.0,0.0,0.0001225632295245,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94677734375,0.0,0.0,0.0005813871975988,292.8921203613281,294.1499938964844,270.3436279296875,269.6089172363281,272.7732238769531,270.3462829589844,292.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401072308421,3.394401915102208e-08,0.0012400733539834,-0.0876673012971878,0.0,0.0,0.0,-0.0216401759535074,60.0,-18.35730743408203,-0.0,-1.0485239698709849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467468261719,0.0,0.0,0.0001163890046882,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467163085937,0.0,0.0,0.0001225632295245,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467468261719,0.0,0.0,9.052477980731056e-05,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467468261719,0.0,0.0,0.0001225632295245,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94677734375,0.0,0.0,0.0005813871975988,292.8921203613281,294.1499938964844,270.3436279296875,269.6089172363281,272.7732238769531,270.3462829589844,292.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401072308421,3.394401915102208e-08,0.0012400733539834,-0.0876673012971878,0.0,0.0,0.0,-0.0216401759535074,60.0,-18.35730743408203,-0.0,-1.0485239698709849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001164495042758,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0001226269378094,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,9.057183342520148e-05,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001226269378094,292.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94390869140625,0.0,0.0,0.0005816893535666,292.8886413574219,294.1499938964844,270.34014892578125,269.6065979003906,272.7465209960937,270.3436584472656,292.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240751822479,3.40194112879999e-08,0.0012407177127897,-0.0878626406192779,0.0,0.0,0.0,-0.0216775499284267,60.0,-18.362869262695312,-0.0,-1.049614226644735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94097900390625,0.0,0.0,0.0001165146532002,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94097900390625,0.0,0.0,0.0001226955355377,292.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94097900390625,0.0,0.0,9.062250319402664e-05,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410095214844,0.0,0.0,0.0001226955355377,292.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410400390625,0.0,0.0,0.0005820147925987,292.8851318359375,294.1499938964844,270.33599853515625,269.60382080078125,272.72003173828125,270.34033203125,291.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414458906278,3.410059790098785e-08,0.0012414117809385,-0.0880729854106903,0.0,0.0,0.0,-0.0217177979648113,60.0,-18.3697509765625,-0.0,-1.0507889669497673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001166583242593,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001228468318004,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,9.073425462702288e-05,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,0.0001228468318004,292.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352111816406,0.0,0.0,0.0005827324930578,292.8780517578125,294.1499938964844,270.3257141113281,269.59698486328125,272.6676940917969,270.331787109375,291.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429766356945,3.427965111768572e-08,0.0012429422931745,-0.088536836206913,0.0,0.0,0.0,-0.0218065585941076,60.0,-18.38721466064453,-0.0,-1.0533819505553765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001166583242593,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001228468318004,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,9.073425462702288e-05,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,0.0001228468318004,292.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352111816406,0.0,0.0,0.0005827324930578,292.8780517578125,294.1499938964844,270.3257141113281,269.59698486328125,272.6676940917969,270.331787109375,291.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429766356945,3.427965111768572e-08,0.0012429422931745,-0.088536836206913,0.0,0.0,0.0,-0.0218065585941076,60.0,-18.38721466064453,-0.0,-1.0533819505553765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0001168151866295,291.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001230120105901,291.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,9.085625788429752e-05,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0001230120105901,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.0,0.0005835160263814,292.87091064453125,294.1499938964844,270.3129577636719,269.5884704589844,272.6161804199219,270.3205871582031,291.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446478940546,3.4475135635148035e-08,0.0012446134351193,-0.0890432074666023,0.0,0.0,0.0,-0.0219034664332866,60.0,-18.40945625305176,-0.0,-1.0562165897454181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0001168151866295,291.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001230120105901,291.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,9.085625788429752e-05,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0001230120105901,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.0,0.0005835160263814,292.87091064453125,294.1499938964844,270.3129577636719,269.5884704589844,272.6161804199219,270.3205871582031,291.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446478940546,3.4475135635148035e-08,0.0012446134351193,-0.0890432074666023,0.0,0.0,0.0,-0.0219034664332866,60.0,-18.40945625305176,-0.0,-1.0562165897454181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0001169847600976,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,0.0001231905771419,291.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,9.09881418920122e-05,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0001231905771419,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.000584363064263,292.8636474609375,294.1499938964844,270.2980041503906,269.5785217285156,272.5654296875,270.3070373535156,291.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246454543434,3.4686461702904126e-08,0.0012464198516681,-0.0895905196666717,0.0,0.0,0.0,-0.0220082253217697,60.0,-18.43573760986328,-0.0,-1.0592851396040714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0001169847600976,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,0.0001231905771419,291.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,9.09881418920122e-05,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0001231905771419,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.000584363064263,292.8636474609375,294.1499938964844,270.2980041503906,269.5785217285156,272.5654296875,270.3070373535156,291.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246454543434,3.4686461702904126e-08,0.0012464198516681,-0.0895905196666717,0.0,0.0,0.0,-0.0220082253217697,60.0,-18.43573760986328,-0.0,-1.0592851396040714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001171889598481,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,0.0001234056107932,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,9.114696877077222e-05,291.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001234056107932,292.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0005853830953128,292.8563232421875,294.1499938964844,270.2810363769531,269.56719970703125,272.5154113769531,270.291259765625,291.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248629996553,3.4940942583716605e-08,0.0012485949555411,-0.0902495086193084,0.0,0.0,0.0,-0.0221343804150819,60.0,-18.46728134155273,-0.0,-1.0629862856603722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001171889598481,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,0.0001234056107932,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,9.114696877077222e-05,291.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001234056107932,292.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0005853830953128,292.8563232421875,294.1499938964844,270.2810363769531,269.56719970703125,272.5154113769531,270.291259765625,291.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248629996553,3.4940942583716605e-08,0.0012485949555411,-0.0902495086193084,0.0,0.0,0.0,-0.0221343804150819,60.0,-18.46728134155273,-0.0,-1.0629862856603722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,291.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,0.0001173468772321,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140625,0.0,0.0,0.0001235719100804,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,9.126979421125724e-05,291.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,0.0001235719100804,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91412353515625,0.0,0.0,0.0005861719837412,292.85260009765625,294.1499938964844,270.2718811035156,269.5610656738281,272.4905700683594,270.28271484375,291.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503123143687,3.51377558160948e-08,0.0012502771569415,-0.0907590761780738,0.0,0.0,0.0,-0.0222319439053535,60.0,-18.488569259643555,-0.0,-1.0658531124363436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,0.0001175325232907,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,0.0001237674005096,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,9.141418559011072e-05,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,0.0001237674005096,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110107421875,0.0,0.0,0.0005870992899872,292.848876953125,294.1499938964844,270.2622985839844,269.5546875,272.4659118652344,270.2735900878906,291.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522900942713,3.536911563628564e-08,0.0012522547040134,-0.0913580134510994,0.0,0.0,0.0,-0.0223466362804174,60.0,-18.515356063842773,-0.0,-1.0692281193769305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,291.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,0.0001178798192995,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,0.0001241331337951,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,9.168430551653728e-05,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,0.0001241331337951,292.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,0.0005888341111131,292.8413391113281,294.1499938964844,270.24200439453125,269.5411071777344,272.4168701171875,270.2543029785156,291.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559908209368,3.5801946296487586e-08,0.0012559549650177,-0.0924782380461692,0.0,0.0,0.0,-0.0225612036883831,60.0,-18.574308395385746,-0.0,-1.0755562840358834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,291.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,0.0001178798192995,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,0.0001241331337951,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,9.168430551653728e-05,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,0.0001241331337951,292.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,0.0005888341111131,292.8413391113281,294.1499938964844,270.24200439453125,269.5411071777344,272.4168701171875,270.2543029785156,291.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559908209368,3.5801946296487586e-08,0.0012559549650177,-0.0924782380461692,0.0,0.0,0.0,-0.0225612036883831,60.0,-18.574308395385746,-0.0,-1.0755562840358834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,0.0001180809922516,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983459472656,0.0,0.0,0.000124344966025,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,9.18407749850303e-05,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,0.000124344966025,292.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984069824219,0.0,0.0,0.0005898390081711,292.8337097167969,294.1499938964844,270.2203674316406,269.5266418457031,272.368408203125,270.2333679199219,291.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581347255036,3.605265774808687e-08,0.0012580986367538,-0.093126967549324,0.0,0.0,0.0,-0.0226854924112558,60.0,-18.623254776000977,-0.0,-1.079230358413952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,0.0001180809922516,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983459472656,0.0,0.0,0.000124344966025,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,9.18407749850303e-05,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,0.000124344966025,292.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984069824219,0.0,0.0,0.0005898390081711,292.8337097167969,294.1499938964844,270.2203674316406,269.5266418457031,272.368408203125,270.2333679199219,291.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581347255036,3.605265774808687e-08,0.0012580986367538,-0.093126967549324,0.0,0.0,0.0,-0.0226854924112558,60.0,-18.623254776000977,-0.0,-1.079230358413952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89324951171875,0.0,0.0,0.0001180939434561,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932189941406,0.0,0.0,0.0001243586011696,291.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89324951171875,0.0,0.0,9.185084491036832e-05,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89324951171875,0.0,0.0,0.0001243586011696,292.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932800292969,0.0,0.0,0.0005899036768823,292.8275451660156,294.1499938964844,270.2022705078125,269.5145263671875,272.3300170898437,270.2157897949219,291.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582730269059,3.606879062090229e-08,0.0012582370545715,-0.093168705701828,0.0,0.0,0.0,-0.0226934924721717,60.0,-18.64468574523925,-0.0,-1.0794669691449601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,0.0001180821636808,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0001243462029378,291.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,9.184167720377444e-05,291.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,0.0001243462029378,292.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0005898448289372,292.82598876953125,294.1499938964844,270.1976318359375,269.51141357421875,272.3204650878906,270.2112731933594,291.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581476476043,3.6054107255267815e-08,0.0012581115588545,-0.0931307077407836,0.0,0.0,0.0,-0.0226862132549285,60.0,-18.64752769470215,-0.0,-1.079251603641751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,0.0001179558894364,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88543701171875,0.0,0.0,0.0001242132420884,291.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,9.174347360385582e-05,291.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,0.0001242132420884,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.885498046875,0.0,0.0,0.0005892140907235,292.8182373046875,294.1499938964844,270.17401123046875,269.4955749511719,272.2731018066406,270.18829345703125,291.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568025849759,3.589673269743798e-08,0.0012567666126415,-0.09272351115942,0.0,0.0,0.0,-0.0226082000881433,60.0,-18.648569107055664,-0.0,-1.0769446134872852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,0.0001179558894364,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88543701171875,0.0,0.0,0.0001242132420884,291.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,9.174347360385582e-05,291.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,0.0001242132420884,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.885498046875,0.0,0.0,0.0005892140907235,292.8182373046875,294.1499938964844,270.17401123046875,269.4955749511719,272.2731018066406,270.18829345703125,291.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568025849759,3.589673269743798e-08,0.0012567666126415,-0.09272351115942,0.0,0.0,0.0,-0.0226082000881433,60.0,-18.648569107055664,-0.0,-1.0769446134872852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
