time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822021484375,0.0,0.0,0.000117833558761,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821716308594,0.0,0.0,0.0001240844139829,291.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822021484375,0.0,0.0,9.164832590613514e-05,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822021484375,0.0,0.0,0.0001240844139829,292.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822326660156,0.0,0.0,0.0005886030266992,292.8143005371094,294.1499938964844,270.16192626953125,269.4874572753906,272.2496337890625,270.1764831542969,291.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012554994318634,3.574426443719858e-08,0.0012554636923596,-0.0923289656639099,0.0,0.0,0.0,-0.022532619535923,60.0,-18.640661239624023,-0.0,-1.0747118750487061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87890625,0.0,0.0,0.0001176575460704,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8788757324219,0.0,0.0,0.0001238990516867,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87890625,0.0,0.0,9.151142148766668e-05,291.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87890625,0.0,0.0,0.0001238990516867,292.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789367675781,0.0,0.0,0.0005877237999811,292.8103942871094,294.1499938964844,270.1496887207031,269.479248046875,272.226318359375,270.1645202636719,291.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536243302747,3.5524895025673686e-08,0.0012535888236016,-0.0917612239718437,0.0,0.0,0.0,-0.0224238727241754,60.0,-18.62632179260254,-0.0,-1.071503490379655e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.872314453125,0.0,0.0,0.0001171763651655,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722839355469,0.0,0.0,0.0001233923539984,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.872314453125,0.0,0.0,9.113717533182351e-05,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.872314453125,0.0,0.0,0.0001233923539984,292.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8723449707031,0.0,0.0,0.000585320231039,292.8025207519531,294.1499938964844,270.1249694824219,269.4626159667969,272.1802062988281,270.1402893066406,291.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484978651627,3.4925204062119526e-08,0.0012484629405662,-0.0902087539434433,0.0,0.0,0.0,-0.0221265908330678,60.0,-18.57507705688477,-0.0,-1.0627572066823633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.872314453125,0.0,0.0,0.0001171763651655,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722839355469,0.0,0.0,0.0001233923539984,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.872314453125,0.0,0.0,9.113717533182351e-05,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.872314453125,0.0,0.0,0.0001233923539984,292.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8723449707031,0.0,0.0,0.000585320231039,292.8025207519531,294.1499938964844,270.1249694824219,269.4626159667969,272.1802062988281,270.1402893066406,291.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484978651627,3.4925204062119526e-08,0.0012484629405662,-0.0902087539434433,0.0,0.0,0.0,-0.0221265908330678,60.0,-18.57507705688477,-0.0,-1.0627572066823633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0001166269794339,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0001228138280566,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,9.070987289305776e-05,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0001228138280566,292.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656921386719,0.0,0.0,0.0005825759144499,292.7945861816406,294.1499938964844,270.1000061035156,269.4458312988281,272.1347045898437,270.11578369140625,291.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426441535353,3.4240517976513736e-08,0.0012426099274307,-0.0884354636073112,0.0,0.0,0.0,-0.0217871703207492,60.0,-18.504901885986328,-0.0,-1.05281493745224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0001166269794339,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0001228138280566,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,9.070987289305776e-05,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0001228138280566,292.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656921386719,0.0,0.0,0.0005825759144499,292.7945861816406,294.1499938964844,270.1000061035156,269.4458312988281,272.1347045898437,270.11578369140625,291.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426441535353,3.4240517976513736e-08,0.0012426099274307,-0.0884354636073112,0.0,0.0,0.0,-0.0217871703207492,60.0,-18.504901885986328,-0.0,-1.05281493745224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,0.0001161893451353,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,0.0001223529689013,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,9.036948904395103e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590087890625,0.0,0.0,0.0001223529689013,292.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590087890625,0.0,0.0,0.0005803898675367,292.7866516113281,294.1499938964844,270.0750427246094,269.42901611328125,272.08984375,270.09112548828125,291.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012379805557429,3.36951018198306e-08,0.0012379467952996,-0.0870222970843315,0.0,0.0,0.0,-0.0215167868882417,60.0,-18.436368942260746,-0.0,-1.044928410465218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,0.0001161893451353,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,0.0001223529689013,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,9.036948904395103e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590087890625,0.0,0.0,0.0001223529689013,292.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590087890625,0.0,0.0,0.0005803898675367,292.7866516113281,294.1499938964844,270.0750427246094,269.42901611328125,272.08984375,270.09112548828125,291.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012379805557429,3.36951018198306e-08,0.0012379467952996,-0.0870222970843315,0.0,0.0,0.0,-0.0215167868882417,60.0,-18.436368942260746,-0.0,-1.044928410465218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,0.000115845221444,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,0.0001219905971083,291.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,9.010183566715568e-05,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,0.0001219905971083,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.852294921875,0.0,0.0,0.0005786708788946,292.7786560058594,294.1499938964844,270.05029296875,269.4123229980469,272.0456237792969,270.0665283203125,291.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343139387667,3.326623243538052e-08,0.0012342807603999,-0.0859107375144958,0.0,0.0,0.0,-0.0213041827082633,60.0,-18.385671615600582,-0.0,-1.038747896586756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,0.000115845221444,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,0.0001219905971083,291.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,9.010183566715568e-05,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,0.0001219905971083,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.852294921875,0.0,0.0,0.0005786708788946,292.7786560058594,294.1499938964844,270.05029296875,269.4123229980469,272.0456237792969,270.0665283203125,291.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343139387667,3.326623243538052e-08,0.0012342807603999,-0.0859107375144958,0.0,0.0,0.0,-0.0213041827082633,60.0,-18.385671615600582,-0.0,-1.038747896586756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.848876953125,0.0,0.0,0.0001156753278337,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.848876953125,0.0,0.0,0.0001218116958625,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.848876953125,0.0,0.0,8.996970427688211e-05,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.848876953125,0.0,0.0,0.0001218116958625,292.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489074707031,0.0,0.0,0.0005778222111985,292.7746276855469,294.1499938964844,270.0380859375,269.404052734375,272.0237121582031,270.0542907714844,291.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325036805123,3.305450135826504e-08,0.0012324706185609,-0.085361860692501,0.0,0.0,0.0,-0.0211992226541042,60.0,-18.36250114440918,-0.0,-1.035703363072571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454895019531,0.0,0.0,0.0001155092395492,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.845458984375,0.0,0.0,0.0001216367891174,291.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454895019531,0.0,0.0,8.984051964944229e-05,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454895019531,0.0,0.0,0.0001216367891174,292.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84552001953125,0.0,0.0,0.0005769925774075,292.7705993652344,294.1499938964844,270.0260009765625,269.3959045410156,272.001953125,270.0422058105469,291.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307340512052,3.2847509601197096e-08,0.0012307012220844,-0.084825187921524,0.0,0.0,0.0,-0.0210966095328331,60.0,-18.34012985229492,-0.0,-1.03273123386316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8386535644531,0.0,0.0,0.0001151880424004,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8386535644531,0.0,0.0,0.0001212985589518,291.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8386535644531,0.0,0.0,8.95906996447593e-05,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8386535644531,0.0,0.0,0.0001212985589518,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83868408203125,0.0,0.0,0.000575388141442,292.76251220703125,294.1499938964844,270.0023803710937,269.3799133300781,271.9588317871094,270.0183410644531,291.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273116735741,3.2447221798292964e-08,0.0012272791936993,-0.0837871432304382,0.0,0.0,0.0,-0.0208981726318597,60.0,-18.296875,-0.0,-1.026995803954378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8386535644531,0.0,0.0,0.0001151880424004,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8386535644531,0.0,0.0,0.0001212985589518,291.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8386535644531,0.0,0.0,8.95906996447593e-05,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8386535644531,0.0,0.0,0.0001212985589518,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83868408203125,0.0,0.0,0.000575388141442,292.76251220703125,294.1499938964844,270.0023803710937,269.3799133300781,271.9588317871094,270.0183410644531,291.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273116735741,3.2447221798292964e-08,0.0012272791936993,-0.0837871432304382,0.0,0.0,0.0,-0.0208981726318597,60.0,-18.296875,-0.0,-1.026995803954378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,0.0001148847441072,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,0.0001209791662404,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,8.935479854699224e-05,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,0.0001209791662404,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,0.0005738731124438,292.75439453125,294.1499938964844,269.9796447753906,269.3645324707031,271.916259765625,269.99530029296875,291.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012240799842402,3.2069234379150664e-08,0.0012240479700267,-0.0828066989779472,0.0,0.0,0.0,-0.0207107923924922,60.0,-18.255725860595703,-0.0,-1.0215944712399505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,0.0001148847441072,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,0.0001209791662404,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,8.935479854699224e-05,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,0.0001209791662404,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,0.0005738731124438,292.75439453125,294.1499938964844,269.9796447753906,269.3645324707031,271.916259765625,269.99530029296875,291.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012240799842402,3.2069234379150664e-08,0.0012240479700267,-0.0828066989779472,0.0,0.0,0.0,-0.0207107923924922,60.0,-18.255725860595703,-0.0,-1.0215944712399505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,0.0001146001886809,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8248596191406,0.0,0.0,0.000120679520478,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,8.913347846828401e-05,291.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,0.000120679520478,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,0.0005724516813643,292.7462158203125,294.1499938964844,269.9580078125,269.349853515625,271.87420654296875,269.9730529785156,291.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210479471832,3.171460960516016e-08,0.0012210162822157,-0.0818866416811943,0.0,0.0,0.0,-0.0205349940806627,60.0,-18.216384887695312,-0.0,-1.016540025489121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,0.0001146001886809,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8248596191406,0.0,0.0,0.000120679520478,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,8.913347846828401e-05,291.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,0.000120679520478,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,0.0005724516813643,292.7462158203125,294.1499938964844,269.9580078125,269.349853515625,271.87420654296875,269.9730529785156,291.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210479471832,3.171460960516016e-08,0.0012210162822157,-0.0818866416811943,0.0,0.0,0.0,-0.0205349940806627,60.0,-18.216384887695312,-0.0,-1.016540025489121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179016113281,0.0,0.0,0.0001143406916526,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179016113281,0.0,0.0,0.0001204062500619,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179016113281,0.0,0.0,8.893165068002418e-05,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179016113281,0.0,0.0,0.0001204062500619,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81793212890625,0.0,0.0,0.0005711554549634,292.7380065917969,294.1499938964844,269.9377136230469,269.3360900878906,271.832763671875,269.9521484375,291.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182829668745,3.13912131844063e-08,0.0012182516511529,-0.081047423183918,0.0,0.0,0.0,-0.0203746743500232,60.0,-18.179777145385746,-0.0,-1.0119414639575552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179016113281,0.0,0.0,0.0001143406916526,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179016113281,0.0,0.0,0.0001204062500619,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179016113281,0.0,0.0,8.893165068002418e-05,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179016113281,0.0,0.0,0.0001204062500619,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81793212890625,0.0,0.0,0.0005711554549634,292.7380065917969,294.1499938964844,269.9377136230469,269.3360900878906,271.832763671875,269.9521484375,291.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182829668745,3.13912131844063e-08,0.0012182516511529,-0.081047423183918,0.0,0.0,0.0,-0.0203746743500232,60.0,-18.179777145385746,-0.0,-1.0119414639575552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,0.0001142194450949,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143920898437,0.0,0.0,0.0001202785715577,291.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,8.883734699338675e-05,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,0.0001202785715577,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,0.0005705497460439,292.73388671875,294.1499938964844,269.9281311035156,269.32958984375,271.812255859375,269.942138671875,291.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169909896329,3.124011271893323e-08,0.0012169597903266,-0.0806552544236183,0.0,0.0,0.0,-0.0202997680753469,60.0,-18.16231155395508,-0.0,-1.0097964775468429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001141067114076,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001201598643092,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,8.874966442817822e-05,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001201598643092,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,0.0005699866451323,292.729736328125,294.1499938964844,269.9189758300781,269.3233642578125,271.7918701171875,269.9324951171875,291.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157898163422,3.1099624209218746e-08,0.0012157587334513,-0.080290600657463,0.0,0.0,0.0,-0.0202301237732172,60.0,-18.14568328857422,-0.0,-1.0078041867700449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,0.000113904265163,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,0.0001199466714751,291.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,8.859220542944968e-05,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,0.0001199466714751,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038635253906,0.0,0.0,0.0005689754034392,292.721435546875,294.1499938964844,269.9020080566406,269.31182861328125,271.7514953613281,269.91436767578125,291.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136326404288,3.084732469460505e-08,0.0012136017903685,-0.0796356499195098,0.0,0.0,0.0,-0.0201050508767366,60.0,-18.11467933654785,-0.0,-1.0042311515690017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,0.000113904265163,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,0.0001199466714751,291.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,8.859220542944968e-05,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,0.0001199466714751,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038635253906,0.0,0.0,0.0005689754034392,292.721435546875,294.1499938964844,269.9020080566406,269.31182861328125,271.7514953613281,269.91436767578125,291.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136326404288,3.084732469460505e-08,0.0012136017903685,-0.0796356499195098,0.0,0.0,0.0,-0.0201050508767366,60.0,-18.11467933654785,-0.0,-1.0042311515690017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967224121094,0.0,0.0,0.0001137371873483,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79669189453125,0.0,0.0,0.00011977073882,291.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967224121094,0.0,0.0,8.846225682646036e-05,291.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967224121094,0.0,0.0,0.00011977073882,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967529296875,0.0,0.0,0.000568140821997,292.71307373046875,294.1499938964844,269.88702392578125,269.3016662597656,271.7117614746094,269.8981628417969,291.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118523009121,3.0639110804031595e-08,0.0012118216836825,-0.0790950730443,0.0,0.0,0.0,-0.020001832395792,60.0,-18.087581634521484,-0.0,-1.001287301960474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967224121094,0.0,0.0,0.0001137371873483,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79669189453125,0.0,0.0,0.00011977073882,291.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967224121094,0.0,0.0,8.846225682646036e-05,291.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967224121094,0.0,0.0,0.00011977073882,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967529296875,0.0,0.0,0.000568140821997,292.71307373046875,294.1499938964844,269.88702392578125,269.3016662597656,271.7117614746094,269.8981628417969,291.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118523009121,3.0639110804031595e-08,0.0012118216836825,-0.0790950730443,0.0,0.0,0.0,-0.020001832395792,60.0,-18.087581634521484,-0.0,-1.001287301960474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0001136109131039,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0001196377634187,291.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,8.836404595058411e-05,291.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0001196377634187,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895812988281,0.0,0.0,0.0005675100255757,292.70465087890625,294.1499938964844,269.8742980957031,269.29296875,271.67266845703125,269.88409423828125,291.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105067726224,3.048173979891544e-08,0.0012104762718081,-0.0786864459514617,0.0,0.0,0.0,-0.0199238173663616,60.0,-18.06485366821289,-0.0,-9.990650795543845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0001136109131039,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0001196377634187,291.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,8.836404595058411e-05,291.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0001196377634187,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895812988281,0.0,0.0,0.0005675100255757,292.70465087890625,294.1499938964844,269.8742980957031,269.29296875,271.67266845703125,269.88409423828125,291.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105067726224,3.048173979891544e-08,0.0012104762718081,-0.0786864459514617,0.0,0.0,0.0,-0.0199238173663616,60.0,-18.06485366821289,-0.0,-9.990650795543845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001135236961999,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001195459190057,291.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,8.829620492178947e-05,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001195459190057,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0005670743412338,292.6961975097656,294.1499938964844,269.864013671875,269.2859802246094,271.6341857910156,269.87213134765625,291.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095773126929,3.0373048076626226e-08,0.001209546928294,-0.0784041881561279,0.0,0.0,0.0,-0.0198699347674846,60.0,-18.04624557495117,-0.0,-9.97531728330614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001135236961999,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001195459190057,291.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,8.829620492178947e-05,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001195459190057,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0005670743412338,292.6961975097656,294.1499938964844,269.864013671875,269.2859802246094,271.6341857910156,269.87213134765625,291.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095773126929,3.0373048076626226e-08,0.001209546928294,-0.0784041881561279,0.0,0.0,0.0,-0.0198699347674846,60.0,-18.04624557495117,-0.0,-9.97531728330614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786865234375,0.0,0.0,0.0001134973499574,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786865234375,0.0,0.0,0.0001195181757793,291.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786865234375,0.0,0.0,8.827571582514793e-05,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786865234375,0.0,0.0,0.0001195181757793,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787170410156,0.0,0.0,0.0005669427919201,292.6919250488281,294.1499938964844,269.8598327636719,269.2831420898437,271.6152038574219,269.8670959472656,291.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092965189367,3.0340217449520424e-08,0.001209266250953,-0.0783189386129379,0.0,0.0,0.0,-0.0198536589741706,60.0,-18.03877067565918,-0.0,-9.970688097382665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7750549316406,0.0,0.0,0.0001134819467552,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7750244140625,0.0,0.0,0.0001195019576698,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7750549316406,0.0,0.0,8.826373959891498e-05,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7750549316406,0.0,0.0,0.0001195019576698,292.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,0.0005668658413924,292.6876525878906,294.1499938964844,269.8563842773437,269.28076171875,271.59637451171875,269.8626708984375,291.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091323733329,3.0321018584800186e-08,0.0012091019889339,-0.0782690718770027,0.0,0.0,0.0,-0.0198441408574581,60.0,-18.03245735168457,-0.0,-9.967980929559417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,0.0001134848425863,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,0.000119505006296,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,8.826598786981776e-05,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,0.000119505006296,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677307128906,0.0,0.0,0.0005668802768923,292.6790771484375,294.1499938964844,269.85162353515625,269.27752685546875,271.5592346191406,269.8558959960937,291.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091629905626,3.0324624589184175e-08,0.0012091327225789,-0.0782784447073936,0.0,0.0,0.0,-0.0198459289968013,60.0,-18.023378372192383,-0.0,-9.968489678158221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,0.0001134848425863,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,0.000119505006296,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,8.826598786981776e-05,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,0.000119505006296,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677307128906,0.0,0.0,0.0005668802768923,292.6790771484375,294.1499938964844,269.85162353515625,269.27752685546875,271.5592346191406,269.8558959960937,291.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091629905626,3.0324624589184175e-08,0.0012091327225789,-0.0782784447073936,0.0,0.0,0.0,-0.0198459289968013,60.0,-18.023378372192383,-0.0,-9.968489678158221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001135346319642,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.0001195574368466,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,8.830471779219806e-05,291.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001195574368466,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603454589844,0.0,0.0,0.0005671289982274,292.6704406738281,294.1499938964844,269.8500061035156,269.27642822265625,271.5227966308594,269.8520202636719,291.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096933787688,3.0386672733584426e-08,0.0012096629943698,-0.0784395709633827,0.0,0.0,0.0,-0.0198766868561506,60.0,-18.01898956298828,-0.0,-9.977238590863637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001135346319642,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.0001195574368466,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,8.830471779219806e-05,291.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001195574368466,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603454589844,0.0,0.0,0.0005671289982274,292.6704406738281,294.1499938964844,269.8500061035156,269.27642822265625,271.5227966308594,269.8520202636719,291.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096933787688,3.0386672733584426e-08,0.0012096629943698,-0.0784395709633827,0.0,0.0,0.0,-0.0198766868561506,60.0,-18.01898956298828,-0.0,-9.977238590863637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,0.0001136017162934,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,0.0001196280718431,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,8.835688640829176e-05,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,0.0001196280718431,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,0.0005674640997312,292.6617431640625,294.1499938964844,269.8500061035156,269.27642822265625,271.4871520996094,269.8506774902344,291.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012104080524295,3.047026453373292e-08,0.0012103775516152,-0.0786566436290741,0.0,0.0,0.0,-0.0199181251227855,60.0,-18.018007278442383,-0.0,-9.989031468649048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,0.0001136017162934,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,0.0001196280718431,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,8.835688640829176e-05,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,0.0001196280718431,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,0.0005674640997312,292.6617431640625,294.1499938964844,269.8500061035156,269.27642822265625,271.4871520996094,269.8506774902344,291.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012104080524295,3.047026453373292e-08,0.0012103775516152,-0.0786566436290741,0.0,0.0,0.0,-0.0199181251227855,60.0,-18.018007278442383,-0.0,-9.989031468649048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001136648570536,291.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74530029296875,0.0,0.0,0.0001196945668198,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,8.84059991221875e-05,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001196945668198,292.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0005677794688381,292.6529846191406,294.1499938964844,269.8500061035156,269.27642822265625,271.4522399902344,269.8502197265625,291.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110808165743,3.054895003629099e-08,0.00121105031576,-0.0788609609007835,0.0,0.0,0.0,-0.0199571326375007,60.0,-18.01734733581543,-0.0,-1.0000137962151713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001136648570536,291.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74530029296875,0.0,0.0,0.0001196945668198,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,8.84059991221875e-05,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001196945668198,292.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0005677794688381,292.6529846191406,294.1499938964844,269.8500061035156,269.27642822265625,271.4522399902344,269.8502197265625,291.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110808165743,3.054895003629099e-08,0.00121105031576,-0.0788609609007835,0.0,0.0,0.0,-0.0199571326375007,60.0,-18.01734733581543,-0.0,-1.0000137962151713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74151611328125,0.0,0.0,0.0001136946957558,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74151611328125,0.0,0.0,0.0001197259844047,291.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74151611328125,0.0,0.0,8.842920942697674e-05,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.74151611328125,0.0,0.0,0.0001197259844047,292.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415466308594,0.0,0.0,0.0005679285386577,292.6485900878906,294.1499938964844,269.8500061035156,269.27642822265625,271.4350891113281,269.8501281738281,291.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113987468183,3.0586132737653315e-08,0.0012113681295886,-0.078957512974739,0.0,0.0,0.0,-0.0199755653738975,60.0,-18.01684188842773,-0.0,-1.0005388872968981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
