time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,0.0001137234139605,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377014160156,0.0,0.0,0.0001197562305605,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,8.845154661685228e-05,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,0.0001197562305605,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,0.0005680720205418,292.6441650390625,294.1499938964844,269.8500061035156,269.27642822265625,271.4180908203125,269.8500671386719,291.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117048026993,3.062192277525355e-08,0.0012116740690544,-0.0790504440665245,0.0,0.0,0.0,-0.0199933070689439,60.0,-18.01617813110352,-0.0,-1.0010444384533913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,0.000113777910883,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,0.0001198136160383,291.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,8.84939290699549e-05,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,0.0001198136160383,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301025390625,0.0,0.0,0.0005683441995643,292.63525390625,294.1499938964844,269.8500061035156,269.27642822265625,271.3846435546875,269.8500366210937,291.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122853659093,3.068983289722382e-08,0.0012122547486796,-0.0792267695069313,0.0,0.0,0.0,-0.0200269743800163,60.0,-18.01438331604004,-0.0,-1.0020040264180353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,0.000113777910883,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,0.0001198136160383,291.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,8.84939290699549e-05,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,0.0001198136160383,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301025390625,0.0,0.0,0.0005683441995643,292.63525390625,294.1499938964844,269.8500061035156,269.27642822265625,271.3846435546875,269.8500366210937,291.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122853659093,3.068983289722382e-08,0.0012122547486796,-0.0792267695069313,0.0,0.0,0.0,-0.0200269743800163,60.0,-18.01438331604004,-0.0,-1.0020040264180353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,0.0001138290899689,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,0.0001198675090563,291.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,8.85337358340621e-05,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,0.0001198675090563,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,0.000568599847611,292.6263122558594,294.1499938964844,269.8500061035156,269.27642822265625,271.35186767578125,269.8500061035156,291.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012128306552767,3.075360766047197e-08,0.0012127999216318,-0.0793923437595367,0.0,0.0,0.0,-0.0200585890561342,60.0,-18.012020111083984,-0.0,-1.0029055630411676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,0.0001138290899689,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,0.0001198675090563,291.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,8.85337358340621e-05,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,0.0001198675090563,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,0.000568599847611,292.6263122558594,294.1499938964844,269.8500061035156,269.27642822265625,271.35186767578125,269.8500061035156,291.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012128306552767,3.075360766047197e-08,0.0012127999216318,-0.0793923437595367,0.0,0.0,0.0,-0.0200585890561342,60.0,-18.012020111083984,-0.0,-1.0029055630411676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,0.0001138771767728,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,0.0001199181569973,291.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,8.857114153215662e-05,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,0.0001199181569973,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,0.0005688400706276,292.6173095703125,294.1499938964844,269.8500061035156,269.27642822265625,271.31982421875,269.8500061035156,291.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133431155234,3.0813538387519657e-08,0.0012133122654631,-0.0795479416847229,0.0,0.0,0.0,-0.0200882982462644,60.0,-18.009117126464844,-0.0,-1.0037531694706558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,0.0001138771767728,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,0.0001199181569973,291.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,8.857114153215662e-05,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,0.0001199181569973,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,0.0005688400706276,292.6173095703125,294.1499938964844,269.8500061035156,269.27642822265625,271.31982421875,269.8500061035156,291.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133431155234,3.0813538387519657e-08,0.0012133122654631,-0.0795479416847229,0.0,0.0,0.0,-0.0200882982462644,60.0,-18.009117126464844,-0.0,-1.0037531694706558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0001139229207183,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70672607421875,0.0,0.0,0.0001199663238367,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,8.860671368893236e-05,291.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0001199663238367,292.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0005690685939043,292.6082458496094,294.1499938964844,269.8500061035156,269.27642822265625,271.2884216308594,269.8500061035156,291.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012138304300606,3.087054167849601e-08,0.0012137995800003,-0.079695925116539,0.0,0.0,0.0,-0.0201165564358234,60.0,-18.00580406188965,-0.0,-1.0045597065300173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0001139229207183,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70672607421875,0.0,0.0,0.0001199663238367,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,8.860671368893236e-05,291.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0001199663238367,292.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0005690685939043,292.6082458496094,294.1499938964844,269.8500061035156,269.27642822265625,271.2884216308594,269.8500061035156,291.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012138304300606,3.087054167849601e-08,0.0012137995800003,-0.079695925116539,0.0,0.0,0.0,-0.0201165564358234,60.0,-18.00580406188965,-0.0,-1.0045597065300173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027893066406,0.0,0.0,0.0001139470405178,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027893066406,0.0,0.0,0.0001199917242047,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027893066406,0.0,0.0,8.862547838361934e-05,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027893066406,0.0,0.0,0.0001199917242047,292.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,0.0005691890837624,292.60369873046875,294.1499938964844,269.8500061035156,269.27642822265625,271.2729797363281,269.8500061035156,291.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012140873586758,3.090059763621866e-08,0.0012140565086156,-0.0797739550471305,0.0,0.0,0.0,-0.0201314557343721,60.0,-18.004188537597656,-0.0,-1.0049851084659168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988525390625,0.0,0.0,0.00011398029892,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988220214844,0.0,0.0,0.0001200267433887,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988525390625,0.0,0.0,8.865134441293776e-05,291.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988525390625,0.0,0.0,0.0001200267433887,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988525390625,0.0,0.0,0.0005693552084267,292.59912109375,294.1499938964844,269.8500061035156,269.27642822265625,271.2576904296875,269.8500061035156,291.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012144416105002,3.094204004128187e-08,0.0012144106440246,-0.0798815339803695,0.0,0.0,0.0,-0.020151998847723,60.0,-18.003122329711914,-0.0,-1.0055717325485602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908874511719,0.0,0.0,0.000114098569611,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908569335937,0.0,0.0,0.0001201512859552,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908874511719,0.0,0.0,8.874332706909627e-05,291.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908874511719,0.0,0.0,0.0001201512859552,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69091796875,0.0,0.0,0.0005699459579773,292.5899353027344,294.1499938964844,269.8500061035156,269.27642822265625,271.22760009765625,269.8500061035156,291.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157015735283,3.108942436824691e-08,0.0012156704906374,-0.0802641361951828,0.0,0.0,0.0,-0.0202250629663467,60.0,-18.006744384765625,-0.0,-1.0076596623775913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908874511719,0.0,0.0,0.000114098569611,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908569335937,0.0,0.0,0.0001201512859552,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908874511719,0.0,0.0,8.874332706909627e-05,291.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908874511719,0.0,0.0,0.0001201512859552,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69091796875,0.0,0.0,0.0005699459579773,292.5899353027344,294.1499938964844,269.8500061035156,269.27642822265625,271.22760009765625,269.8500061035156,291.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157015735283,3.108942436824691e-08,0.0012156704906374,-0.0802641361951828,0.0,0.0,0.0,-0.0202250629663467,60.0,-18.006744384765625,-0.0,-1.0076596623775913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.000114241738629,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0001203020510729,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,8.885468560038134e-05,291.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0001203020510729,292.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,0.0005706611555069,292.5806884765625,294.1499938964844,269.8500061035156,269.27642822265625,271.19805908203125,269.8500061035156,291.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172269634902,3.1267848754623635e-08,0.0012171957641839,-0.0807272493839263,0.0,0.0,0.0,-0.0203135125339031,60.0,-18.016014099121094,-0.0,-1.0101900471681804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.000114241738629,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0001203020510729,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,8.885468560038134e-05,291.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0001203020510729,292.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,0.0005706611555069,292.5806884765625,294.1499938964844,269.8500061035156,269.27642822265625,271.19805908203125,269.8500061035156,291.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172269634902,3.1267848754623635e-08,0.0012171957641839,-0.0807272493839263,0.0,0.0,0.0,-0.0203135125339031,60.0,-18.016014099121094,-0.0,-1.0101900471681804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001143662739195,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001204331929329,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,8.895154314814135e-05,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001204331929329,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0005712832207791,292.5713806152344,294.1499938964844,269.8500061035156,269.27642822265625,271.1691589355469,269.8500061035156,291.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185539817437,3.142304194625467e-08,0.0012185225496068,-0.0811300277709961,0.0,0.0,0.0,-0.0203904490917921,60.0,-18.025850296020508,-0.0,-1.012393653354593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001143662739195,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001204331929329,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,8.895154314814135e-05,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001204331929329,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0005712832207791,292.5713806152344,294.1499938964844,269.8500061035156,269.27642822265625,271.1691589355469,269.8500061035156,291.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185539817437,3.142304194625467e-08,0.0012185225496068,-0.0811300277709961,0.0,0.0,0.0,-0.0203904490917921,60.0,-18.025850296020508,-0.0,-1.012393653354593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.0001144454799941,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665954589844,0.0,0.0,0.000120516604511,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,8.901315595721826e-05,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.000120516604511,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666564941406,0.0,0.0,0.0005716788582503,292.56201171875,294.1499938964844,269.8500061035156,269.27642822265625,271.1408386230469,269.8500061035156,291.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012193981092423,3.1521750543106464e-08,0.0012193665606901,-0.0813861936330795,0.0,0.0,0.0,-0.0204393826425075,60.0,-18.031009674072266,-0.0,-1.0137964068235308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.0001144454799941,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665954589844,0.0,0.0,0.000120516604511,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,8.901315595721826e-05,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.000120516604511,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666564941406,0.0,0.0,0.0005716788582503,292.56201171875,294.1499938964844,269.8500061035156,269.27642822265625,271.1408386230469,269.8500061035156,291.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012193981092423,3.1521750543106464e-08,0.0012193665606901,-0.0813861936330795,0.0,0.0,0.0,-0.0204393826425075,60.0,-18.031009674072266,-0.0,-1.0137964068235308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,0.0001144604830187,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625061035156,0.0,0.0,0.000120532400615,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,8.90248193172738e-05,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,0.000120532400615,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,0.0005717538297176,292.55731201171875,294.1499938964844,269.8500061035156,269.27642822265625,271.1268920898437,269.8500061035156,291.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195580638945,3.154044492248431e-08,0.0012195265153422,-0.0814347043633461,0.0,0.0,0.0,-0.0204486511647701,60.0,-18.03057289123535,-0.0,-1.0140622208609785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,0.0001144578345702,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,0.0001205296066473,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,8.902276022126898e-05,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,0.0001205296066473,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.658447265625,0.0,0.0,0.0005717405583709,292.5525817871094,294.1499938964844,269.8500061035156,269.27642822265625,271.1131286621094,269.8500061035156,291.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195298913866,3.1537140898763034e-08,0.0012194983428344,-0.081426128745079,0.0,0.0,0.0,-0.0204470120370388,60.0,-18.02755355834961,-0.0,-1.0140151829318712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.650146484375,0.0,0.0,0.0001144052366726,291.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.650146484375,0.0,0.0,0.0001204742220579,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.650146484375,0.0,0.0,8.898185478756204e-05,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.650146484375,0.0,0.0,0.0001204742220579,292.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,0.0005714778671972,292.5431213378906,294.1499938964844,269.8500061035156,269.27642822265625,271.08599853515625,269.8500061035156,291.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189697008579,3.1471593331389165e-08,0.0012189381523057,-0.0812560245394706,0.0,0.0,0.0,-0.0204145181924104,60.0,-18.01421546936035,-0.0,-1.0130834482424689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.650146484375,0.0,0.0,0.0001144052366726,291.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.650146484375,0.0,0.0,0.0001204742220579,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.650146484375,0.0,0.0,8.898185478756204e-05,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.650146484375,0.0,0.0,0.0001204742220579,292.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,0.0005714778671972,292.5431213378906,294.1499938964844,269.8500061035156,269.27642822265625,271.08599853515625,269.8500061035156,291.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189697008579,3.1471593331389165e-08,0.0012189381523057,-0.0812560245394706,0.0,0.0,0.0,-0.0204145181924104,60.0,-18.01421546936035,-0.0,-1.0130834482424689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.0001143024928751,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.0001203660285682,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,8.890193566912785e-05,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.0001203660285682,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418762207031,0.0,0.0,0.0005709645920433,292.5335998535156,294.1499938964844,269.8500061035156,269.27642822265625,271.0594482421875,269.8500061035156,291.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012178750475868,3.134354287226415e-08,0.0012178436154499,-0.080923706293106,0.0,0.0,0.0,-0.0203510411083698,60.0,-17.991731643676758,-0.0,-1.0112645298931969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.0001143024928751,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.0001203660285682,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,8.890193566912785e-05,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.0001203660285682,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418762207031,0.0,0.0,0.0005709645920433,292.5335998535156,294.1499938964844,269.8500061035156,269.27642822265625,271.0594482421875,269.8500061035156,291.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012178750475868,3.134354287226415e-08,0.0012178436154499,-0.080923706293106,0.0,0.0,0.0,-0.0203510411083698,60.0,-17.991731643676758,-0.0,-1.0112645298931969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0001141699976869,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63348388671875,0.0,0.0,0.0001202265120809,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,8.879888628143817e-05,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0001202265120809,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0005703027709387,292.5240478515625,294.1499938964844,269.8500061035156,269.27642822265625,271.0334777832031,269.8500061035156,291.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012164633953943,3.11784305040419e-08,0.0012164321960881,-0.0804951637983322,0.0,0.0,0.0,-0.0202691908925771,60.0,-17.963363647460938,-0.0,-1.0089215152220277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0001141699976869,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63348388671875,0.0,0.0,0.0001202265120809,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,8.879888628143817e-05,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0001202265120809,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0005703027709387,292.5240478515625,294.1499938964844,269.8500061035156,269.27642822265625,271.0334777832031,269.8500061035156,291.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012164633953943,3.11784305040419e-08,0.0012164321960881,-0.0804951637983322,0.0,0.0,0.0,-0.0202691908925771,60.0,-17.963363647460938,-0.0,-1.0089215152220277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,0.0001139886080636,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,0.0001200354963657,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,8.865780546329916e-05,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,0.0001200354963657,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251525878906,0.0,0.0,0.0005693967104889,292.51446533203125,294.1499938964844,269.8500061035156,269.27642822265625,271.0081481933594,269.8500061035156,291.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001214530901052,3.095237843808718e-08,0.0012144999345764,-0.0799083784222602,0.0,0.0,0.0,-0.0201571304351091,60.0,-17.928064346313477,-0.0,-1.0057181754064005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,0.0001139886080636,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,0.0001200354963657,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,8.865780546329916e-05,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,0.0001200354963657,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251525878906,0.0,0.0,0.0005693967104889,292.51446533203125,294.1499938964844,269.8500061035156,269.27642822265625,271.0081481933594,269.8500061035156,291.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001214530901052,3.095237843808718e-08,0.0012144999345764,-0.0799083784222602,0.0,0.0,0.0,-0.0201571304351091,60.0,-17.928064346313477,-0.0,-1.0057181754064005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,0.0001138755469582,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,0.0001199164325953,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,8.856986823957413e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,0.0001199164325953,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209411621094,0.0,0.0,0.0005688319215551,292.5096435546875,294.1499938964844,269.8500061035156,269.27642822265625,270.9956970214844,269.8500061035156,291.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133263517171,3.0811474260872274e-08,0.0012132955016568,-0.0795425847172737,0.0,0.0,0.0,-0.0200872793793678,60.0,-17.90744972229004,-0.0,-1.0037239661642161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0001137448416557,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0001197788005811,291.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,8.846821583574638e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0001197788005811,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167297363281,0.0,0.0,0.0005681790644302,292.5048217773437,294.1499938964844,269.8500061035156,269.27642822265625,270.9833984375,269.8500061035156,291.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012119337916374,3.0648592996840314e-08,0.0012119031744077,-0.0791196897625923,0.0,0.0,0.0,-0.0200065337121486,60.0,-17.884302139282227,-0.0,-1.0014212392661649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0001134406484197,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0001194584619952,291.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,8.823161624604836e-05,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0001194584619952,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0005666594952344,292.49517822265625,294.1499938964844,269.8500061035156,269.27642822265625,270.959228515625,269.8500061035156,291.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086927890777,3.026949713103022e-08,0.001208662521094,-0.0781352818012237,0.0,0.0,0.0,-0.0198186058551073,60.0,-17.83095359802246,-0.0,-9.960719893342684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0001134406484197,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0001194584619952,291.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,8.823161624604836e-05,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0001194584619952,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0005666594952344,292.49517822265625,294.1499938964844,269.8500061035156,269.27642822265625,270.959228515625,269.8500061035156,291.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086927890777,3.026949713103022e-08,0.001208662521094,-0.0781352818012237,0.0,0.0,0.0,-0.0198186058551073,60.0,-17.83095359802246,-0.0,-9.960719893342684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,0.0001130949167418,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,0.000119094394904,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,8.796271140454337e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,0.000119094394904,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.59979248046875,0.0,0.0,0.0005649325321428,292.48553466796875,294.1499938964844,269.8500061035156,269.27642822265625,270.9356384277344,269.8500061035156,291.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050091754645,2.9838652437774726e-08,0.0012049793731421,-0.0770162120461463,0.0,0.0,0.0,-0.0196050219237804,60.0,-17.769893646240234,-0.0,-9.90009851875584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,0.0001130949167418,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,0.000119094394904,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,8.796271140454337e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,0.000119094394904,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.59979248046875,0.0,0.0,0.0005649325321428,292.48553466796875,294.1499938964844,269.8500061035156,269.27642822265625,270.9356384277344,269.8500061035156,291.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050091754645,2.9838652437774726e-08,0.0012049793731421,-0.0770162120461463,0.0,0.0,0.0,-0.0196050219237804,60.0,-17.769893646240234,-0.0,-9.90009851875584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912475585937,0.0,0.0,0.0001127362047554,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912475585937,0.0,0.0,0.0001187166490126,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912475585937,0.0,0.0,8.76837148098275e-05,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.0001187166490126,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.0005631406675092,292.4758605957031,294.1499938964844,269.8500061035156,269.27642822265625,270.9126281738281,269.8500061035156,291.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011871440336,2.9391621580998617e-08,0.0012011576909571,-0.0758548155426979,0.0,0.0,0.0,-0.0193834137171506,60.0,-17.704429626464844,-0.0,-9.837395253953218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912475585937,0.0,0.0,0.0001127362047554,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912475585937,0.0,0.0,0.0001187166490126,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912475585937,0.0,0.0,8.76837148098275e-05,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.0001187166490126,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.0005631406675092,292.4758605957031,294.1499938964844,269.8500061035156,269.27642822265625,270.9126281738281,269.8500061035156,291.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011871440336,2.9391621580998617e-08,0.0012011576909571,-0.0758548155426979,0.0,0.0,0.0,-0.0193834137171506,60.0,-17.704429626464844,-0.0,-9.837395253953218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,0.0001124059272115,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,0.0001183688509627,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,8.742682985030115e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,0.0001183688509627,292.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,0.000561490887776,292.4661560058594,294.1499938964844,269.8500061035156,269.27642822265625,270.8901672363281,269.8500061035156,291.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976679088547,2.898003259588222e-08,0.0011976389214396,-0.0747852325439453,0.0,0.0,0.0,-0.0191793739795684,60.0,-17.639921188354492,-0.0,-9.779839160728444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,0.0001124059272115,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,0.0001183688509627,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,8.742682985030115e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,0.0001183688509627,292.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,0.000561490887776,292.4661560058594,294.1499938964844,269.8500061035156,269.27642822265625,270.8901672363281,269.8500061035156,291.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976679088547,2.898003259588222e-08,0.0011976389214396,-0.0747852325439453,0.0,0.0,0.0,-0.0191793739795684,60.0,-17.639921188354492,-0.0,-9.779839160728444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784606933594,0.0,0.0,0.0001122634203056,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784606933594,0.0,0.0,0.0001182187916128,291.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784606933594,0.0,0.0,8.731599518796429e-05,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784606933594,0.0,0.0,0.0001182187916128,292.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784912109375,0.0,0.0,0.000560779008083,292.4613037109375,294.1499938964844,269.8500061035156,269.27642822265625,270.8791198730469,269.8500061035156,291.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961493873968,2.88024466499337e-08,0.0011961206328123,-0.0743236690759658,0.0,0.0,0.0,-0.0190913379192352,60.0,-17.6099910736084,-0.0,-9.75505756173334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741882324219,0.0,0.0,0.0001121349705499,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741882324219,0.0,0.0,0.0001180835242848,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741882324219,0.0,0.0,8.721608901396394e-05,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741882324219,0.0,0.0,0.0001180835242848,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741882324219,0.0,0.0,0.0005601373850367,292.4564514160156,294.1499938964844,269.8500061035156,269.27642822265625,270.86822509765625,269.8500061035156,291.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947806924581,2.8642377358778504e-08,0.0011947520542889,-0.0739075914025306,0.0,0.0,0.0,-0.0190119855105876,60.0,-17.582326889038086,-0.0,-9.732747940915942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
