time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0001118792861234,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655822753906,0.0,0.0,0.0001178142774733,291.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,8.701722254045308e-05,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0001178142774733,292.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.000558860192541,292.4467163085937,294.1499938964844,269.8500061035156,269.27642822265625,270.8468322753906,269.8500061035156,291.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192056457512,2.832374690342476e-08,0.0011920281685888,-0.0730792433023452,0.0,0.0,0.0,-0.0188540294766426,60.0,-17.530155181884766,-0.0,-9.688413626918192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0001118792861234,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655822753906,0.0,0.0,0.0001178142774733,291.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,8.701722254045308e-05,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0001178142774733,292.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.000558860192541,292.4467163085937,294.1499938964844,269.8500061035156,269.27642822265625,270.8468322753906,269.8500061035156,291.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192056457512,2.832374690342476e-08,0.0011920281685888,-0.0730792433023452,0.0,0.0,0.0,-0.0188540294766426,60.0,-17.530155181884766,-0.0,-9.688413626918192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,0.0001116242783609,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569763183594,0.0,0.0,0.0001175457437057,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,8.681888721184805e-05,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,0.0001175457437057,292.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,0.0005575863760896,292.4369812011719,294.1499938964844,269.8500061035156,269.27642822265625,270.8259582519531,269.8500061035156,291.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893394403159,2.800596554664025e-08,0.0011893113842234,-0.0722529590129852,0.0,0.0,0.0,-0.0186964962631464,60.0,-17.479461669921875,-0.0,-9.644298160083056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,0.0001116242783609,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569763183594,0.0,0.0,0.0001175457437057,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,8.681888721184805e-05,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,0.0001175457437057,292.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,0.0005575863760896,292.4369812011719,294.1499938964844,269.8500061035156,269.27642822265625,270.8259582519531,269.8500061035156,291.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893394403159,2.800596554664025e-08,0.0011893113842234,-0.0722529590129852,0.0,0.0,0.0,-0.0186964962631464,60.0,-17.479461669921875,-0.0,-9.644298160083056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0001113696489483,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0001172776028397,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,8.662083564558998e-05,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0001172776028397,292.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0005563144804909,292.4272155761719,294.1499938964844,269.8500061035156,269.27642822265625,270.8055114746094,269.8500061035156,291.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866263812407,2.7688654924418188e-08,0.0011865986743941,-0.0714277476072311,0.0,0.0,0.0,-0.0185391940176486,60.0,-17.429121017456055,-0.0,-9.600348249705348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0001113696489483,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0001172776028397,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,8.662083564558998e-05,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0001172776028397,292.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0005563144804909,292.4272155761719,294.1499938964844,269.8500061035156,269.27642822265625,270.8055114746094,269.8500061035156,291.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866263812407,2.7688654924418188e-08,0.0011865986743941,-0.0714277476072311,0.0,0.0,0.0,-0.0185391940176486,60.0,-17.429121017456055,-0.0,-9.600348249705348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001111146484618,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.000117009076348,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,8.642250759294257e-05,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.000117009076348,292.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53973388671875,0.0,0.0,0.0005550406640395,292.4174194335937,294.1499938964844,269.8500061035156,269.27642822265625,270.7855529785156,269.8500061035156,291.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839093640446,2.7370882449417884e-08,0.001183882006444,-0.0706011950969696,0.0,0.0,0.0,-0.0183816626667976,60.0,-17.378890991210938,-0.0,-9.556435287549905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001111146484618,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.000117009076348,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,8.642250759294257e-05,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.000117009076348,292.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53973388671875,0.0,0.0,0.0005550406640395,292.4174194335937,294.1499938964844,269.8500061035156,269.27642822265625,270.7855529785156,269.8500061035156,291.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839093640446,2.7370882449417884e-08,0.001183882006444,-0.0706011950969696,0.0,0.0,0.0,-0.0183816626667976,60.0,-17.378890991210938,-0.0,-9.556435287549905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.000110986722575,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0001168743619928,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,8.632300887256861e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0001168743619928,292.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.000554401660338,292.4125061035156,294.1499938964844,269.8500061035156,269.27642822265625,270.7757263183594,269.8500061035156,291.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825463734567,2.7211466857579584e-08,0.0011825191322714,-0.0701864957809448,0.0,0.0,0.0,-0.0183026362210512,60.0,-17.353763580322266,-0.0,-9.534443279335393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,0.0001108584110625,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0001167392401839,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,8.622320456197485e-05,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,0.0001167392401839,292.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,0.000553760677576,292.4076232910156,294.1499938964844,269.8500061035156,269.27642822265625,270.7660522460937,269.8500061035156,291.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811791919171,2.7051566320324127e-08,0.0011811520671471,-0.0697704926133155,0.0,0.0,0.0,-0.0182233676314353,60.0,-17.32859992980957,-0.0,-9.51241005964221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223083496094,0.0,0.0,0.0001106004274333,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223083496094,0.0,0.0,0.0001164675777545,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223083496094,0.0,0.0,8.602255547884852e-05,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223083496094,0.0,0.0,0.0001164675777545,292.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223388671875,0.0,0.0,0.0005524720181711,292.3977966308594,294.1499938964844,269.8500061035156,269.27642822265625,270.7470092773437,269.8500061035156,291.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784303933382,2.673008303588632e-08,0.0011784037342295,-0.0689340084791183,0.0,0.0,0.0,-0.0180639959871768,60.0,-17.278156280517578,-0.0,-9.468188011396705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223083496094,0.0,0.0,0.0001106004274333,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223083496094,0.0,0.0,0.0001164675777545,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223083496094,0.0,0.0,8.602255547884852e-05,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223083496094,0.0,0.0,0.0001164675777545,292.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223388671875,0.0,0.0,0.0005524720181711,292.3977966308594,294.1499938964844,269.8500061035156,269.27642822265625,270.7470092773437,269.8500061035156,291.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784303933382,2.673008303588632e-08,0.0011784037342295,-0.0689340084791183,0.0,0.0,0.0,-0.0180639959871768,60.0,-17.278156280517578,-0.0,-9.468188011396705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.0001103399772546,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.0001161933105322,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,8.581997826695442e-05,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.0001161933105322,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.000551171018742,292.387939453125,294.1499938964844,269.8500061035156,269.27642822265625,270.7284240722656,269.8500061035156,291.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756554013118,2.6405524877759493e-08,0.0011756289750337,-0.0680893659591674,0.0,0.0,0.0,-0.0179031006991863,60.0,-17.227445602416992,-0.0,-9.423647640005585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.0001103399772546,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.0001161933105322,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,8.581997826695442e-05,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.0001161933105322,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.000551171018742,292.387939453125,294.1499938964844,269.8500061035156,269.27642822265625,270.7284240722656,269.8500061035156,291.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756554013118,2.6405524877759493e-08,0.0011756289750337,-0.0680893659591674,0.0,0.0,0.0,-0.0179031006991863,60.0,-17.227445602416992,-0.0,-9.423647640005585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,0.0001100770023185,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,0.0001159163875854,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,8.561545109841973e-05,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,0.0001159163875854,292.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,0.0005498574464581,292.3780822753906,294.1499938964844,269.8500061035156,269.27642822265625,270.7102355957031,269.8500061035156,291.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172853517346,2.6077827897097453e-08,0.0011728274403139,-0.0672364234924316,0.0,0.0,0.0,-0.0177406501024961,60.0,-17.17643928527832,-0.0,-9.37878255058422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,0.0001100770023185,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,0.0001159163875854,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,8.561545109841973e-05,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,0.0001159163875854,292.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,0.0005498574464581,292.3780822753906,294.1499938964844,269.8500061035156,269.27642822265625,270.7102355957031,269.8500061035156,291.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172853517346,2.6077827897097453e-08,0.0011728274403139,-0.0672364234924316,0.0,0.0,0.0,-0.0177406501024961,60.0,-17.17643928527832,-0.0,-9.37878255058422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0001098107604775,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960327148437,0.0,0.0,0.0001156360158347,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,8.540837006876245e-05,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0001156360158347,292.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0005485274596139,292.36822509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.6925354003906,269.8500061035156,291.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700167087838,2.5746050624775307e-08,0.0011699909809976,-0.0663727149367332,0.0,0.0,0.0,-0.0175761766731739,60.0,-17.125015258789062,-0.0,-9.333468398153857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0001098107604775,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960327148437,0.0,0.0,0.0001156360158347,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,8.540837006876245e-05,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0001156360158347,292.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0005485274596139,292.36822509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.6925354003906,269.8500061035156,291.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700167087838,2.5746050624775307e-08,0.0011699909809976,-0.0663727149367332,0.0,0.0,0.0,-0.0175761766731739,60.0,-17.125015258789062,-0.0,-9.333468398153857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001096765627153,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001154947021859,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,8.530398918082938e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.0001154947021859,292.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.0005478571401908,292.36328125,294.1499938964844,269.8500061035156,269.27642822265625,270.6838073730469,269.8500061035156,291.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685868958011,2.5578820839200492e-08,0.0011685612844303,-0.0659373104572296,0.0,0.0,0.0,-0.017493275925517,60.0,-17.09917449951172,-0.0,-9.310669923934257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,0.000109539803816,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,0.0001153506891569,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,8.519762195646763e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,0.0001153506891569,292.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872741699219,0.0,0.0,0.0005471740150824,292.3583374023437,294.1499938964844,269.8500061035156,269.27642822265625,270.6751708984375,269.8500061035156,291.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671297252178,2.5408406045812626e-08,0.0011671043466776,-0.0654935762286186,0.0,0.0,0.0,-0.0174087956547737,60.0,-17.073110580444336,-0.0,-9.287465019269805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,0.0001092520469683,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,0.0001150476673501,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,8.497381350025535e-05,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,0.0001150476673501,292.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.0005457365768961,292.34844970703125,294.1499938964844,269.8500061035156,269.27642822265625,270.6581726074219,269.8500061035156,291.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640638113021,2.504982177242709e-08,0.0011640386655926,-0.0645597577095031,0.0,0.0,0.0,-0.0172310322523117,60.0,-17.01972007751465,-0.0,-9.238733156280433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,0.0001092520469683,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,0.0001150476673501,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,8.497381350025535e-05,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,0.0001150476673501,292.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.0005457365768961,292.34844970703125,294.1499938964844,269.8500061035156,269.27642822265625,270.6581726074219,269.8500061035156,291.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640638113021,2.504982177242709e-08,0.0011640386655926,-0.0645597577095031,0.0,0.0,0.0,-0.0172310322523117,60.0,-17.01972007751465,-0.0,-9.238733156280433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696044921875,0.0,0.0,0.000108937449113,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696044921875,0.0,0.0,0.000114716378448,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696044921875,0.0,0.0,8.472913032164797e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696044921875,0.0,0.0,0.000114716378448,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696044921875,0.0,0.0,0.0005441651446744,292.3385314941406,294.1499938964844,269.8500061035156,269.27642822265625,270.6416015625,269.8500061035156,291.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011607119813561,2.465780291061037e-08,0.0011606873013079,-0.0635386705398559,0.0,0.0,0.0,-0.0170366950333118,60.0,-16.962989807128906,-0.0,-9.185603744299445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696044921875,0.0,0.0,0.000108937449113,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696044921875,0.0,0.0,0.000114716378448,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696044921875,0.0,0.0,8.472913032164797e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696044921875,0.0,0.0,0.000114716378448,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696044921875,0.0,0.0,0.0005441651446744,292.3385314941406,294.1499938964844,269.8500061035156,269.27642822265625,270.6416015625,269.8500061035156,291.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011607119813561,2.465780291061037e-08,0.0011606873013079,-0.0635386705398559,0.0,0.0,0.0,-0.0170366950333118,60.0,-16.962989807128906,-0.0,-9.185603744299445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.0001085883268387,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.0001143487315857,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,8.445758430752903e-05,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.0001143487315857,292.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607849121094,0.0,0.0,0.0005424211849458,292.3286437988281,294.1499938964844,269.8500061035156,269.27642822265625,270.6254272460937,269.8500061035156,291.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011569921625778,2.4222753580716017e-08,0.0011569679481908,-0.0624052844941616,0.0,0.0,0.0,-0.0168210249394178,60.0,-16.901317596435547,-0.0,-9.126821254312745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.0001085883268387,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.0001143487315857,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,8.445758430752903e-05,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.0001143487315857,292.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607849121094,0.0,0.0,0.0005424211849458,292.3286437988281,294.1499938964844,269.8500061035156,269.27642822265625,270.6254272460937,269.8500061035156,291.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011569921625778,2.4222753580716017e-08,0.0011569679481908,-0.0624052844941616,0.0,0.0,0.0,-0.0168210249394178,60.0,-16.901317596435547,-0.0,-9.126821254312745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001082055314327,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001139456362579,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,8.415985939791426e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001139456362579,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0005405090050771,292.3187255859375,294.1499938964844,269.8500061035156,269.27642822265625,270.6096496582031,269.8500061035156,291.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529136681929,2.3745750254988717e-08,0.0011528899194672,-0.0611623339354991,0.0,0.0,0.0,-0.0165845584124326,60.0,-16.834875106811523,-0.0,-9.062587480457297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001082055314327,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001139456362579,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,8.415985939791426e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001139456362579,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0005405090050771,292.3187255859375,294.1499938964844,269.8500061035156,269.27642822265625,270.6096496582031,269.8500061035156,291.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529136681929,2.3745750254988717e-08,0.0011528899194672,-0.0611623339354991,0.0,0.0,0.0,-0.0165845584124326,60.0,-16.834875106811523,-0.0,-9.062587480457297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474792480469,0.0,0.0,0.0001080013462342,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44744873046875,0.0,0.0,0.0001137306171585,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474792480469,0.0,0.0,8.400104707106948e-05,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474792480469,0.0,0.0,0.0001137306171585,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474792480469,0.0,0.0,0.0005394890904426,292.3137512207031,294.1499938964844,269.8500061035156,269.27642822265625,270.6018981933594,269.8500061035156,291.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507382150739,2.3491319112167733e-08,0.0011507146991789,-0.0604992285370826,0.0,0.0,0.0,-0.0164584275335073,60.0,-16.79971694946289,-0.0,-9.028417480294593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,0.0001077887063729,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430236816406,0.0,0.0,0.000113506699563,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,8.383565727854148e-05,291.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,0.000113506699563,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,0.0005384269170463,292.3088073730469,294.1499938964844,269.8500061035156,269.27642822265625,270.59423828125,269.8500061035156,291.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484725400805,2.3226348844218592e-08,0.0011484493734315,-0.059808574616909,0.0,0.0,0.0,-0.0163270719349384,60.0,-16.76319122314453,-0.0,-8.992901001647625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,0.0001073411112884,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,0.0001130353630287,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,8.348753181053326e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,0.0001130353630287,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,0.0005361911025829,292.2989196777344,294.1499938964844,269.8500061035156,269.27642822265625,270.57916259765625,269.8500061035156,291.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437037028372,2.2668611876497383e-08,0.0011436810018494,-0.0583545491099357,0.0,0.0,0.0,-0.0160505827516317,60.0,-16.68669319152832,-0.0,-8.91837004246554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,0.0001073411112884,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,0.0001130353630287,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,8.348753181053326e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,0.0001130353630287,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,0.0005361911025829,292.2989196777344,294.1499938964844,269.8500061035156,269.27642822265625,270.57916259765625,269.8500061035156,291.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437037028372,2.2668611876497383e-08,0.0011436810018494,-0.0583545491099357,0.0,0.0,0.0,-0.0160505827516317,60.0,-16.68669319152832,-0.0,-8.91837004246554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0001068658675649,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0001125349008361,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,8.311789861181751e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0001125349008361,292.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0005338171031326,292.2890014648437,294.1499938964844,269.8500061035156,269.27642822265625,270.56451416015625,269.8500061035156,291.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386399855837,2.2076415362448652e-08,0.0011386179830878,-0.0568102896213531,0.0,0.0,0.0,-0.0157570093870162,60.0,-16.60546112060547,-0.0,-8.839573695240689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0001068658675649,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0001125349008361,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,8.311789861181751e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0001125349008361,292.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0005338171031326,292.2890014648437,294.1499938964844,269.8500061035156,269.27642822265625,270.56451416015625,269.8500061035156,291.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386399855837,2.2076415362448652e-08,0.0011386179830878,-0.0568102896213531,0.0,0.0,0.0,-0.0157570093870162,60.0,-16.60546112060547,-0.0,-8.839573695240689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,0.0001063694580807,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,0.0001120121669373,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,8.273179992102087e-05,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,0.0001120121669373,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164733886719,0.0,0.0,0.0005313374567776,292.2791442871094,294.1499938964844,269.8500061035156,269.27642822265625,270.5501708984375,269.8500061035156,291.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333510046824,2.1457859489260045e-08,0.0011333295842632,-0.0551968701183795,0.0,0.0,0.0,-0.015450369566679,60.0,-16.520912170410156,-0.0,-8.757643144008399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,0.0001063694580807,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,0.0001120121669373,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,8.273179992102087e-05,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,0.0001120121669373,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164733886719,0.0,0.0,0.0005313374567776,292.2791442871094,294.1499938964844,269.8500061035156,269.27642822265625,270.5501708984375,269.8500061035156,291.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333510046824,2.1457859489260045e-08,0.0011333295842632,-0.0551968701183795,0.0,0.0,0.0,-0.015450369566679,60.0,-16.520912170410156,-0.0,-8.757643144008399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.000105855287984,291.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0001114707192755,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,8.23318914626725e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0001114707192755,292.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0005287691019475,292.2692565917969,294.1499938964844,269.8500061035156,269.27642822265625,270.53619384765625,269.8500061035156,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278726160526,2.0817171986209363e-08,0.0011278518941253,-0.0535252727568149,0.0,0.0,0.0,-0.015132755972445,60.0,-16.43311882019043,-0.0,-8.67318163955133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.000105855287984,291.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0001114707192755,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,8.23318914626725e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0001114707192755,292.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0005287691019475,292.2692565917969,294.1499938964844,269.8500061035156,269.27642822265625,270.53619384765625,269.8500061035156,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278726160526,2.0817171986209363e-08,0.0011278518941253,-0.0535252727568149,0.0,0.0,0.0,-0.015132755972445,60.0,-16.43311882019043,-0.0,-8.67318163955133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001055928878486,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001111943929572,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,8.212780085159466e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001111943929572,292.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0005274583236314,292.26434326171875,294.1499938964844,269.8500061035156,269.27642822265625,270.52935791015625,269.8500061035156,291.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250767856836,2.049020331185148e-08,0.0011250562965869,-0.052672017365694,0.0,0.0,0.0,-0.0149706657975912,60.0,-16.388280868530273,-0.0,-8.630235726059254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,0.0001053285159287,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,0.000110916000267,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,8.192218228941783e-05,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,0.000110916000267,292.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,0.0005261377664282,292.2594299316406,294.1499938964844,269.8500061035156,269.27642822265625,270.5225830078125,269.8500061035156,291.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122260116972,2.0160788594125734e-08,0.0011222399771213,-0.0518122650682926,0.0,0.0,0.0,-0.0148073630407452,60.0,-16.343061447143555,-0.0,-8.587075939203714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,0.0001047938785632,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,0.0001103530012187,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,8.150635403580964e-05,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,0.0001103530012187,292.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,0.0005234671407379,292.24957275390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5093078613281,269.8500061035156,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165636824443,1.9494608594072812e-08,0.0011165441246703,-0.0500732362270355,0.0,0.0,0.0,-0.0144771113991737,60.0,-16.251628875732422,-0.0,-8.500123271915072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
