time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,0.0001047938785632,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,0.0001103530012187,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,8.150635403580964e-05,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,0.0001103530012187,292.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,0.0005234671407379,292.24957275390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5093078613281,269.8500061035156,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165636824443,1.9494608594072812e-08,0.0011165441246703,-0.0500732362270355,0.0,0.0,0.0,-0.0144771113991737,60.0,-16.251628875732422,-0.0,-8.500123271915072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,0.0001042555959429,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,0.0001097861604648,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,8.10876808827743e-05,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,0.0001097861604648,292.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,0.0005207782960496,292.2397766113281,294.1499938964844,269.8500061035156,269.27642822265625,270.4963684082031,269.8500061035156,291.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108282487839,1.882388467322471e-08,0.0011108095059171,-0.048321895301342,0.0,0.0,0.0,-0.0141446078196167,60.0,-16.159332275390625,-0.0,-8.41302352228013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,0.0001042555959429,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,0.0001097861604648,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,8.10876808827743e-05,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,0.0001097861604648,292.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,0.0005207782960496,292.2397766113281,294.1499938964844,269.8500061035156,269.27642822265625,270.4963684082031,269.8500061035156,291.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108282487839,1.882388467322471e-08,0.0011108095059171,-0.048321895301342,0.0,0.0,0.0,-0.0141446078196167,60.0,-16.159332275390625,-0.0,-8.41302352228013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0001037176916725,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0001092197198886,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,8.066931331995875e-05,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0001092197198886,292.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0005180913140065,292.22998046875,294.1499938964844,269.8500061035156,269.27642822265625,270.4837341308594,269.8500061035156,291.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105097006075,1.8153643921436924e-08,0.0011050788452848,-0.0465713813900947,0.0,0.0,0.0,-0.0138123445212841,60.0,-16.066898345947266,-0.0,-8.32643394232946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0001037176916725,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0001092197198886,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,8.066931331995875e-05,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0001092197198886,292.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0005180913140065,292.22998046875,294.1499938964844,269.8500061035156,269.27642822265625,270.4837341308594,269.8500061035156,291.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105097006075,1.8153643921436924e-08,0.0011050788452848,-0.0465713813900947,0.0,0.0,0.0,-0.0138123445212841,60.0,-16.066898345947266,-0.0,-8.32643394232946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,0.000103183389001,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634338378906,0.0,0.0,0.0001086570773622,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,8.025374700082466e-05,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,0.0001086570773622,292.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,0.0005154223763383,292.22021484375,294.1499938964844,269.8500061035156,269.27642822265625,270.4714050292969,269.8500061035156,291.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994041804224,1.7487899128809662e-08,0.0010993866017088,-0.0448321849107742,0.0,0.0,0.0,-0.0134823080152273,60.0,-15.974833488464355,-0.0,-8.24086825446102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,0.000103183389001,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634338378906,0.0,0.0,0.0001086570773622,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,8.025374700082466e-05,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,0.0001086570773622,292.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,0.0005154223763383,292.22021484375,294.1499938964844,269.8500061035156,269.27642822265625,270.4714050292969,269.8500061035156,291.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994041804224,1.7487899128809662e-08,0.0010993866017088,-0.0448321849107742,0.0,0.0,0.0,-0.0134823080152273,60.0,-15.974833488464355,-0.0,-8.24086825446102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590393066406,0.0,0.0,0.0001029190680128,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590393066406,0.0,0.0,0.0001083787356037,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590393066406,0.0,0.0,8.004816481843591e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590393066406,0.0,0.0,0.0001083787356037,292.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35906982421875,0.0,0.0,0.0005141020519658,292.21533203125,294.1499938964844,269.8500061035156,269.27642822265625,270.4653625488281,269.8500061035156,291.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965878609567,1.7158553689000655e-08,0.0010965707479044,-0.0439716577529907,0.0,0.0,0.0,-0.013319038785994,60.0,-15.92918872833252,-0.0,-8.198701806350074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546447753906,0.0,0.0,0.0001026561585604,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546447753906,0.0,0.0,0.0001081018781405,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546447753906,0.0,0.0,7.98436813056469e-05,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546447753906,0.0,0.0,0.0001081018781405,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35467529296875,0.0,0.0,0.0005127887707203,292.2104797363281,294.1499938964844,269.8500061035156,269.27642822265625,270.4593811035156,269.8500061035156,291.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937865590676,1.6830968618819497e-08,0.001093769678846,-0.043115634471178,0.0,0.0,0.0,-0.0131566422060132,60.0,-15.88373565673828,-0.0,-8.156868602782198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,0.0001021385687636,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,0.0001075568288797,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,7.944110984681174e-05,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,0.0001075568288797,292.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,0.0005102033028379,292.20074462890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4476623535156,269.8500061035156,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088271732442,1.61860516101342e-08,0.0010882555507123,-0.0414301007986068,0.0,0.0,0.0,-0.0128369303420186,60.0,-15.794002532958984,-0.0,-8.074822233083978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,0.0001021385687636,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,0.0001075568288797,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,7.944110984681174e-05,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,0.0001075568288797,292.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,0.0005102033028379,292.20074462890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4476623535156,269.8500061035156,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088271732442,1.61860516101342e-08,0.0010882555507123,-0.0414301007986068,0.0,0.0,0.0,-0.0128369303420186,60.0,-15.794002532958984,-0.0,-8.074822233083978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.000101632787846,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0001070242215064,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,7.904772064648569e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0001070242215064,292.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0005076767993159,292.1910400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.43621826171875,269.8500061035156,291.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828827507793,1.5555857046933852e-08,0.0010828671511262,-0.0397827178239822,0.0,0.0,0.0,-0.0125245181843638,60.0,-15.705994606018066,-0.0,-7.995049600140194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.000101632787846,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0001070242215064,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,7.904772064648569e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0001070242215064,292.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0005076767993159,292.1910400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.43621826171875,269.8500061035156,291.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828827507793,1.5555857046933852e-08,0.0010828671511262,-0.0397827178239822,0.0,0.0,0.0,-0.0125245181843638,60.0,-15.705994606018066,-0.0,-7.995049600140194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.0001011412023217,291.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.00010650655895,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,7.866537634981796e-05,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.00010650655895,292.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.0005052212509326,292.1813659667969,294.1499938964844,269.8500061035156,269.27642822265625,270.425048828125,269.8500061035156,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776449926197,1.494335322149709e-08,0.0010776299750432,-0.0381812676787376,0.0,0.0,0.0,-0.0122208753600716,60.0,-15.620147705078123,-0.0,-7.917894606634945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.0001011412023217,291.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.00010650655895,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,7.866537634981796e-05,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.00010650655895,292.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.0005052212509326,292.1813659667969,294.1499938964844,269.8500061035156,269.27642822265625,270.425048828125,269.8500061035156,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776449926197,1.494335322149709e-08,0.0010776299750432,-0.0381812676787376,0.0,0.0,0.0,-0.0122208753600716,60.0,-15.620147705078123,-0.0,-7.917894606634945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,0.0001006650782073,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,0.0001060051727108,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,7.829505921108648e-05,291.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,0.0001060051727108,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,0.0005028429441154,292.17169189453125,294.1499938964844,269.8500061035156,269.27642822265625,270.41412353515625,269.8500061035156,290.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725719621405,1.4350117538697305e-08,0.0010725575266405,-0.0366299226880073,0.0,0.0,0.0,-0.0119267841801047,60.0,-15.536581039428713,-0.0,-7.843523519568407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,0.0001006650782073,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,0.0001060051727108,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,7.829505921108648e-05,291.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,0.0001060051727108,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,0.0005028429441154,292.17169189453125,294.1499938964844,269.8500061035156,269.27642822265625,270.41412353515625,269.8500061035156,290.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725719621405,1.4350117538697305e-08,0.0010725575266405,-0.0366299226880073,0.0,0.0,0.0,-0.0119267841801047,60.0,-15.536581039428713,-0.0,-7.843523519568407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152160644531,0.0,0.0,0.000100433397165,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152160644531,0.0,0.0,0.0001057612025761,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152160644531,0.0,0.0,7.811486284481362e-05,291.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152160644531,0.0,0.0,0.0001057612025761,292.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31524658203125,0.0,0.0,0.0005016856011934,292.1668701171875,294.1499938964844,269.8500061035156,269.27642822265625,270.40875244140625,269.8500061035156,290.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701033752411,1.4061448005975308e-08,0.0010700892889872,-0.0358749441802501,0.0,0.0,0.0,-0.0117836790159344,60.0,-15.49582862854004,-0.0,-7.807461344100376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31085205078125,0.0,0.0,0.0001002060089376,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31085205078125,0.0,0.0,0.000105521750811,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31085205078125,0.0,0.0,7.793800614308566e-05,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31085205078125,0.0,0.0,0.000105521750811,292.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31085205078125,0.0,0.0,0.000500549795106,292.1620483398437,294.1499938964844,269.8500061035156,269.27642822265625,270.4034423828125,269.8500061035156,290.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676805395632,1.3778134189124104e-08,0.0010676668025553,-0.0351339131593704,0.0,0.0,0.0,-0.0116432281211018,60.0,-15.455743789672852,-0.0,-7.772148080675836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,9.976477304007858e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,0.0001050571081577,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,7.759482105029747e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,0.0001050571081577,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,0.0004983457038179,292.15240478515625,294.1499938964844,269.8500061035156,269.27642822265625,270.3930358886719,269.8500061035156,290.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629792232066,1.3228367734541281e-08,0.0010629659518599,-0.0336957871913909,0.0,0.0,0.0,-0.0113706868141889,60.0,-15.37761116027832,-0.0,-7.70385284454278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,9.976477304007858e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,0.0001050571081577,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,7.759482105029747e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,0.0001050571081577,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,0.0004983457038179,292.15240478515625,294.1499938964844,269.8500061035156,269.27642822265625,270.3930358886719,269.8500061035156,290.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629792232066,1.3228367734541281e-08,0.0010629659518599,-0.0336957871913909,0.0,0.0,0.0,-0.0113706868141889,60.0,-15.37761116027832,-0.0,-7.70385284454278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,9.93425419437699e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,0.0001046124743879,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,7.72664207033813e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,0.0001046124743879,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,0.0004962365492247,292.1427917480469,294.1499938964844,269.8500061035156,269.27642822265625,270.38287353515625,269.8500061035156,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584803530946,1.27022907747687e-08,0.0010584676638245,-0.0323194339871406,0.0,0.0,0.0,-0.0111098885536193,60.0,-15.30250358581543,-0.0,-7.638782051344607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,9.93425419437699e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,0.0001046124743879,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,7.72664207033813e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,0.0001046124743879,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,0.0004962365492247,292.1427917480469,294.1499938964844,269.8500061035156,269.27642822265625,270.38287353515625,269.8500061035156,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584803530946,1.27022907747687e-08,0.0010584676638245,-0.0323194339871406,0.0,0.0,0.0,-0.0111098885536193,60.0,-15.30250358581543,-0.0,-7.638782051344607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28466796875,0.0,0.0,9.8939890449401e-05,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28466796875,0.0,0.0,0.000104188467958,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28466796875,0.0,0.0,7.695324893575162e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846984863281,0.0,0.0,0.000104188467958,292.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846984863281,0.0,0.0,0.0004942252417095,292.1332092285156,294.1499938964844,269.8500061035156,269.27642822265625,270.3729248046875,269.8500061035156,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541902156546,1.220061562889896e-08,0.0010541779920458,-0.031006759032607,0.0,0.0,0.0,-0.0108611872419714,60.0,-15.23045825958252,-0.0,-7.57698614961555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28466796875,0.0,0.0,9.8939890449401e-05,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28466796875,0.0,0.0,0.000104188467958,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28466796875,0.0,0.0,7.695324893575162e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846984863281,0.0,0.0,0.000104188467958,292.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846984863281,0.0,0.0,0.0004942252417095,292.1332092285156,294.1499938964844,269.8500061035156,269.27642822265625,270.3729248046875,269.8500061035156,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541902156546,1.220061562889896e-08,0.0010541779920458,-0.031006759032607,0.0,0.0,0.0,-0.0108611872419714,60.0,-15.23045825958252,-0.0,-7.57698614961555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,9.85568985925056e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,0.0001037851616274,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,7.665536395506933e-05,291.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,0.0001037851616274,292.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,0.0004923121305182,292.1236267089844,294.1499938964844,269.8500061035156,269.27642822265625,270.3632202148437,269.8500061035156,290.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501095093786,1.1723433779309287e-08,0.0010500977514311,-0.0297580249607563,0.0,0.0,0.0,-0.0106246285140514,60.0,-15.161436080932615,-0.0,-7.518439559817125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,9.85568985925056e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,0.0001037851616274,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,7.665536395506933e-05,291.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,0.0001037851616274,292.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,0.0004923121305182,292.1236267089844,294.1499938964844,269.8500061035156,269.27642822265625,270.3632202148437,269.8500061035156,290.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501095093786,1.1723433779309287e-08,0.0010500977514311,-0.0297580249607563,0.0,0.0,0.0,-0.0106246285140514,60.0,-15.161436080932615,-0.0,-7.518439559817125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,9.837350808084012e-05,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,0.0001035920431604,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,7.651272608200088e-05,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,0.0001035920431604,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0004913960583508,292.11883544921875,294.1499938964844,269.8500061035156,269.27642822265625,270.3584289550781,269.8500061035156,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481554782018,1.1494939222700395e-08,0.0010481439530849,-0.0291600283235311,0.0,0.0,0.0,-0.0105113536119461,60.0,-15.128251075744627,-0.0,-7.490485387506851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,9.81941120699048e-05,291.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,0.0001034031301969,291.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,7.63732023187913e-05,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,0.0001034031301969,292.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,0.000490499951411,292.1140441894531,294.1499938964844,269.8500061035156,269.27642822265625,270.3537292480469,269.8500061035156,290.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462439386174,1.127143001156128e-08,0.0010462326463311,-0.0285750515758991,0.0,0.0,0.0,-0.0104005504399538,60.0,-15.095683097839355,-0.0,-7.463192019940834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,9.78520474745892e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,0.0001030429193633,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,7.610714965267107e-05,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0001030429193633,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0004887912655249,292.1044921875,294.1499938964844,269.8500061035156,269.27642822265625,270.34442138671875,269.8500061035156,290.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425993241369,1.0845241149581852e-08,0.001042588497512,-0.0274595338851213,0.0,0.0,0.0,-0.0101892715319991,60.0,-15.03317165374756,-0.0,-7.411285452008087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,9.78520474745892e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,0.0001030429193633,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,7.610714965267107e-05,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0001030429193633,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0004887912655249,292.1044921875,294.1499938964844,269.8500061035156,269.27642822265625,270.34442138671875,269.8500061035156,290.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425993241369,1.0845241149581852e-08,0.001042588497512,-0.0274595338851213,0.0,0.0,0.0,-0.0101892715319991,60.0,-15.03317165374756,-0.0,-7.411285452008087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.0,0.050000000745058,9.752914775162937e-05,291.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.0,0.050000000745058,0.0001027028920361,291.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.0,0.050000000745058,7.58560054237023e-05,291.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.0,0.050000000745058,0.0001027028920361,292.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498779296875,0.0,0.050000000745058,0.0004871782730333,292.09490966796875,291.1499938964844,269.8500061035156,269.27642822265625,270.3353271484375,269.8500061035156,290.8821105957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001039158902131,1.0442933628951325e-08,0.001039148424752,-0.0264064297080039,0.0,0.0,0.0,-0.0099898297339677,60.0,-14.97354221343994,-0.0,-7.36245411303571e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.0,0.050000000745058,9.752914775162937e-05,291.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.0,0.050000000745058,0.0001027028920361,291.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.0,0.050000000745058,7.58560054237023e-05,291.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.0,0.050000000745058,0.0001027028920361,292.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498779296875,0.0,0.050000000745058,0.0004871782730333,292.09490966796875,291.1499938964844,269.8500061035156,269.27642822265625,270.3353271484375,269.8500061035156,290.8821105957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001039158902131,1.0442933628951325e-08,0.001039148424752,-0.0264064297080039,0.0,0.0,0.0,-0.0099898297339677,60.0,-14.97354221343994,-0.0,-7.36245411303571e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.6346396803855896,0.050000000745058,0.0408358462154865,291.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.6346396803855896,0.050000000745058,0.043002113699913,291.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.6346396803855896,0.050000000745058,0.0317612141370773,291.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.6346396803855896,0.050000000745058,0.043002113699913,292.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.6346396803855896,0.050000000745058,0.2039835005998611,291.1652526855469,291.1499938964844,269.850341796875,269.2768859863281,283.8199768066406,287.3029479980469,290.6784973144531,1.0,0.1097070947289466,0.2000000029802322,0.2000000029802322,0.9980003237724304,1.0,-0.4350650608539581,0.0193027444183826,0.4157623052597046,-0.107331596314907,0.0,0.0,0.0,10.194704055786133,60.0,-735.7423095703125,-0.0,12.276541709899902,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4239501953125,0.6317222714424133,0.050000000745058,0.0452342815697193,291.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4239501953125,0.6317222714424133,0.050000000745058,0.0476338751614093,291.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4239501953125,0.6317222714424133,0.050000000745058,0.0351822189986705,291.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4239501953125,0.6317222714424133,0.050000000745058,0.0476338751614093,292.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4239501953125,0.6317222714424133,0.050000000745058,0.2259546071290969,290.3412170410156,291.1499938964844,269.8513488769531,269.2782592773437,285.811767578125,292.0088195800781,289.9672546386719,1.0,0.1210789084434509,0.4000000059604645,0.4000000059604645,0.9960006475448608,1.0,-0.4819782078266144,0.0900305435061454,0.3919476568698883,-0.04828442633152,0.0,0.0,0.0,12.532866477966309,60.0,-1252.7689208984375,-0.0,16.67690658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.5711385607719421,0.050000000745058,0.0456797555088996,291.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.5711385607719421,0.050000000745058,0.0481029823422431,291.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.5711385607719421,0.050000000745058,0.0355286970734596,291.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.5711385607719421,0.050000000745058,0.0481029823422431,292.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.5711385607719421,0.050000000745058,0.2281798422336578,289.1348571777344,291.1499938964844,269.855224609375,269.2836303710937,283.01190185546875,292.2525939941406,288.80181884765625,1.0,0.1405576020479202,0.800000011920929,0.800000011920929,0.9920012950897216,1.0,-0.4867271482944488,0.2053098976612091,0.2814172506332397,0.0651463270187377,0.0,0.0,0.0,20.072969436645508,60.0,-1776.1959228515625,-0.0,23.175296783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.5711385607719421,0.050000000745058,0.0456797555088996,291.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.5711385607719421,0.050000000745058,0.0481029823422431,291.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.5711385607719421,0.050000000745058,0.0355286970734596,291.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.5711385607719421,0.050000000745058,0.0481029823422431,292.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.5711385607719421,0.050000000745058,0.2281798422336578,289.1348571777344,291.1499938964844,269.855224609375,269.2836303710937,283.01190185546875,292.2525939941406,288.80181884765625,1.0,0.1405576020479202,0.800000011920929,0.800000011920929,0.9920012950897216,1.0,-0.4867271482944488,0.2053098976612091,0.2814172506332397,0.0651463270187377,0.0,0.0,0.0,20.072969436645508,60.0,-1776.1959228515625,-0.0,23.175296783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5072937011719,0.5493888258934021,0.050000000745058,0.0458168499171733,291.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5072937011719,0.5493888258934021,0.050000000745058,0.0482473522424697,291.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5072937011719,0.5493888258934021,0.050000000745058,0.0356353297829628,291.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5072937011719,0.5493888258934021,0.050000000745058,0.0482473522424697,292.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5072937011719,0.5493888258934021,0.050000000745058,0.2288646548986435,288.43780517578125,291.1499938964844,269.85809326171875,269.2875671386719,282.6051330566406,292.24786376953125,288.07965087890625,1.0,0.1489531397819519,1.0,1.0,0.9900016784667968,1.0,-0.4881879985332489,0.2114728391170501,0.2767151594161987,0.0708301067352294,0.0,0.0,0.0,23.73538589477539,60.0,-1884.3377685546875,-0.0,26.323627471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.5326144099235535,0.050000000745058,0.045947827398777,291.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.5326144099235535,0.050000000745058,0.0483852736651897,291.8133850097656,297.1499938964844,293.1499938964844,0.0004791016690433,-27.35501480102539,288.2454833984375,0.5326144099235535,0.050000000745058,0.0357371978461742,291.7637023925781,297.1499938964844,293.1499938964844,0.0004938023048453,-40.397891998291016,288.2968444824219,0.5326144099235535,0.050000000745058,0.0483852736651897,292.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9936218261719,0.5326144099235535,0.050000000745058,0.2295189201831817,287.762939453125,291.1499938964844,269.8615417480469,269.29229736328125,282.55914306640625,292.2406616210937,287.4556579589844,1.0,0.1565128713846206,0.9991735816001892,0.9991735816001892,0.9920012950897216,1.0,-0.4895836412906647,0.2122071385383606,0.2773765027523041,0.0711185112595558,0.0,0.0,0.0,27.2367000579834,60.0,-1782.479736328125,-0.0,29.352272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
