time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.7735900878906,297.1499938964844,293.1499938964844,0.0009992631385102,-88.80125427246094,288.1251220703125,0.5097591876983643,0.050000000745058,0.0461866743862628,291.4653015136719,297.1499938964844,293.1499938964844,0.0011811217991635,-110.53050994873048,288.38336181640625,0.5097591876983643,0.050000000745058,0.0486367940902709,291.80035400390625,297.1499938964844,293.1499938964844,0.0011563756270334,-79.92703247070312,288.3767395019531,0.5097591876983643,0.050000000745058,0.0359229706227779,291.7513122558594,297.1499938964844,293.1499938964844,0.0012147122761234,-113.67393493652344,288.4637145996094,0.5097591876983643,0.050000000745058,0.0486367940902709,292.22589111328125,297.1499938964844,293.1499938964844,0.0007626630249433,-338.55206298828125,287.8017578125,0.5097591876983643,0.050000000745058,0.2307120114564895,286.68231201171875,291.1499938964844,269.8700866699219,269.30401611328125,282.55584716796875,292.2278137207031,286.46539306640625,1.0,0.169343888759613,0.9975208044052124,0.9975208044052124,0.9960006475448608,1.0,-0.4921287596225738,0.2132883667945861,0.2788403928279876,0.0713557451963424,0.0,0.0,1.0,33.62150573730469,60.0,-1147.5445556640625,-2001.961181640625,34.91886520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1278991699219,291.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,4477.73486328125,18000.0,0.0,0.0,0.0194732621312141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754652500152588,0.2754667699337005,-1.5340299341914942e-06,0.0,1.9762885131058283e-05,0.0,0.0,4.741872787475586,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.7735900878906,297.1499938964844,293.1499938964844,0.0009992631385102,-88.80125427246094,288.1251220703125,0.5097591876983643,0.050000000745058,0.0461866743862628,291.4653015136719,297.1499938964844,293.1499938964844,0.0011811217991635,-110.53050994873048,288.38336181640625,0.5097591876983643,0.050000000745058,0.0486367940902709,291.80035400390625,297.1499938964844,293.1499938964844,0.0011563756270334,-79.92703247070312,288.3767395019531,0.5097591876983643,0.050000000745058,0.0359229706227779,291.7513122558594,297.1499938964844,293.1499938964844,0.0012147122761234,-113.67393493652344,288.4637145996094,0.5097591876983643,0.050000000745058,0.0486367940902709,292.22589111328125,297.1499938964844,293.1499938964844,0.0007626630249433,-338.55206298828125,287.8017578125,0.5097591876983643,0.050000000745058,0.2307120114564895,286.68231201171875,291.1499938964844,269.8700866699219,269.30401611328125,282.55584716796875,292.2278137207031,286.46539306640625,1.0,0.169343888759613,0.9975208044052124,0.9975208044052124,0.9960006475448608,1.0,-0.4921287596225738,0.2132883667945861,0.2788403928279876,0.0713557451963424,0.0,0.0,1.0,33.62150573730469,60.0,-1147.5445556640625,-2001.961181640625,34.91886520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1278991699219,291.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,4477.73486328125,18000.0,0.0,0.0,0.0194732621312141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754652500152588,0.2754667699337005,-1.5340299341914942e-06,0.0,1.9762885131058283e-05,0.0,0.0,4.741872787475586,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.7707214355469,297.1499938964844,293.1499938964844,0.0016166598070412,-143.03997802734375,289.06121826171875,0.4956057071685791,0.050000000745058,0.0463906861841678,291.4698181152344,297.1499938964844,293.1499938964844,0.0019020473118871,-177.2153778076172,289.4853515625,0.4956057071685791,0.050000000745058,0.0488516241312027,291.795654296875,297.1499938964844,293.1499938964844,0.001763452310115,-121.35450744628906,289.2948303222656,0.4956057071685791,0.050000000745058,0.0360816456377506,291.7465209960937,297.1499938964844,293.1499938964844,0.0018404505681246,-171.4773712158203,289.4115295410156,0.4956057071685791,0.050000000745058,0.0488516241312027,292.2198486328125,297.1499938964844,293.1499938964844,0.0012144694337621,-536.7595825195312,288.46612548828125,0.4956057071685791,0.050000000745058,0.2317310720682144,286.666748046875,291.1499938964844,269.8807373046875,269.318603515625,282.556884765625,292.2201232910156,286.7687683105469,1.0,0.1795125156641006,0.9958679676055908,0.9958679676055908,1.0,1.0,-0.4943026602268219,0.2142131924629211,0.2800894379615783,0.0715240165591239,0.0,0.0,1.0,39.074668884277344,60.0,216.30242919921875,-2661.702392578125,39.71785354614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1607360839844,292.5500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,10582.646484375,19080.0,0.0,0.0,0.0996350347995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0458439588546753,1.0458530187606812,-9.035287803271784e-06,0.0,0.0001011168933473,0.0,0.0,127.21581268310548,0.0,0.0,0.0,0.5995597243309021,4.0,0.0,1.0
281400,291.7707214355469,297.1499938964844,293.1499938964844,0.0016166598070412,-143.03997802734375,289.06121826171875,0.4956057071685791,0.050000000745058,0.0463906861841678,291.4698181152344,297.1499938964844,293.1499938964844,0.0019020473118871,-177.2153778076172,289.4853515625,0.4956057071685791,0.050000000745058,0.0488516241312027,291.795654296875,297.1499938964844,293.1499938964844,0.001763452310115,-121.35450744628906,289.2948303222656,0.4956057071685791,0.050000000745058,0.0360816456377506,291.7465209960937,297.1499938964844,293.1499938964844,0.0018404505681246,-171.4773712158203,289.4115295410156,0.4956057071685791,0.050000000745058,0.0488516241312027,292.2198486328125,297.1499938964844,293.1499938964844,0.0012144694337621,-536.7595825195312,288.46612548828125,0.4956057071685791,0.050000000745058,0.2317310720682144,286.666748046875,291.1499938964844,269.8807373046875,269.318603515625,282.556884765625,292.2201232910156,286.7687683105469,1.0,0.1795125156641006,0.9958679676055908,0.9958679676055908,1.0,1.0,-0.4943026602268219,0.2142131924629211,0.2800894379615783,0.0715240165591239,0.0,0.0,1.0,39.074668884277344,60.0,216.30242919921875,-2661.702392578125,39.71785354614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1607360839844,292.5500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,10582.646484375,19080.0,0.0,0.0,0.0996350347995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0458439588546753,1.0458530187606812,-9.035287803271784e-06,0.0,0.0001011168933473,0.0,0.0,127.21581268310548,0.0,0.0,0.0,0.5995597243309021,4.0,0.0,1.0
281460,291.7799377441406,297.1499938964844,293.1499938964844,0.0021015426609665,-184.28610229492188,290.1051330566406,0.4859039187431335,0.050000000745058,0.0465596094727516,291.4812316894531,297.1499938964844,293.1499938964844,0.0024899353738874,-229.8727264404297,290.6833190917969,0.4859039187431335,0.050000000745058,0.0490295104682445,291.80157470703125,297.1499938964844,293.1499938964844,0.0022439172025769,-153.03591918945312,290.3274841308594,0.4859039187431335,0.050000000745058,0.0362130291759967,291.7514343261719,297.1499938964844,293.1499938964844,0.0023403009399771,-216.0860748291016,290.47247314453125,0.4859039187431335,0.050000000745058,0.0490295104682445,292.22393798828125,297.1499938964844,293.1499938964844,0.0015531629323959,-680.3750610351562,289.28717041015625,0.4859039187431335,0.050000000745058,0.2325748801231384,286.9639892578125,291.1499938964844,269.8932800292969,269.3358459472656,282.56170654296875,292.222900390625,287.0309143066406,1.0,0.187480553984642,0.996247172355652,0.996247172355652,1.0,1.0,-0.4961026608943939,0.2150511890649795,0.2810514867305755,0.0717057436704635,0.0,0.0,1.0,43.58969497680664,48.0,464.5743713378906,-3065.25390625,43.72238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.4285583496094,293.8695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,16570.576171875,19080.0,0.0,0.0,0.1647248119115829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3092780113220217,1.309292197227478,-1.4156946235743815e-05,0.0,0.0001671747304499,0.0,0.0,249.5462646484375,0.0,0.0,0.0,0.7189569473266602,4.0,0.0,1.0
281520,291.7799377441406,297.1499938964844,293.1499938964844,0.0021015426609665,-184.28610229492188,290.1051330566406,0.4859039187431335,0.050000000745058,0.0465596094727516,291.4812316894531,297.1499938964844,293.1499938964844,0.0024899353738874,-229.8727264404297,290.6833190917969,0.4859039187431335,0.050000000745058,0.0490295104682445,291.80157470703125,297.1499938964844,293.1499938964844,0.0022439172025769,-153.03591918945312,290.3274841308594,0.4859039187431335,0.050000000745058,0.0362130291759967,291.7514343261719,297.1499938964844,293.1499938964844,0.0023403009399771,-216.0860748291016,290.47247314453125,0.4859039187431335,0.050000000745058,0.0490295104682445,292.22393798828125,297.1499938964844,293.1499938964844,0.0015531629323959,-680.3750610351562,289.28717041015625,0.4859039187431335,0.050000000745058,0.2325748801231384,286.9639892578125,291.1499938964844,269.8932800292969,269.3358459472656,282.56170654296875,292.222900390625,287.0309143066406,1.0,0.187480553984642,0.996247172355652,0.996247172355652,1.0,1.0,-0.4961026608943939,0.2150511890649795,0.2810514867305755,0.0717057436704635,0.0,0.0,1.0,43.58969497680664,48.0,464.5743713378906,-3065.25390625,43.72238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.4285583496094,293.8695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,16570.576171875,19080.0,0.0,0.0,0.1647248119115829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3092780113220217,1.309292197227478,-1.4156946235743815e-05,0.0,0.0001671747304499,0.0,0.0,249.5462646484375,0.0,0.0,0.0,0.7189569473266602,4.0,0.0,1.0
281580,291.79541015625,297.1499938964844,293.1499938964844,0.0025266422890126,-218.88772583007807,291.0738830566406,0.4836081862449646,0.050000000745058,0.0466018989682197,291.49615478515625,297.1499938964844,293.1499938964844,0.0030163428746163,-274.8809814453125,291.7972412109375,0.4836081862449646,0.050000000745058,0.0490740425884723,291.81353759765625,297.1499938964844,293.1499938964844,0.0026670226361602,-179.66937255859375,291.289306640625,0.4836081862449646,0.050000000745058,0.0362459197640419,291.7620544433594,297.1499938964844,293.1499938964844,0.0027826661244034,-253.7495574951172,291.4614562988281,0.4836081862449646,0.050000000745058,0.0490740425884723,292.23406982421875,297.1499938964844,293.1499938964844,0.0018470603972673,-799.5607299804688,290.0616760253906,0.4836081862449646,0.050000000745058,0.2327861338853836,287.3110046386719,291.1499938964844,269.9075927734375,269.35546875,282.5706787109375,292.232177734375,287.4250793457031,1.0,0.1889310628175735,0.9966263771057128,0.9966263771057128,1.0,1.0,-0.4965536296367645,0.2152996212244033,0.2812539935111999,0.0716795027256012,0.0,0.0,1.0,44.71900177001953,36.0,699.152099609375,-3633.613037109375,44.728477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.5531616210937,295.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18366.58984375,19080.0,0.0,0.0,0.2143403589725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378407001495361,1.378422737121582,-1.569136293255724e-05,0.0,0.0002175282133975,0.0,0.0,291.1978759765625,0.0,0.0,0.0,0.7536593079566956,4.0,0.0,1.0
281640,291.79541015625,297.1499938964844,293.1499938964844,0.0025266422890126,-218.88772583007807,291.0738830566406,0.4836081862449646,0.050000000745058,0.0466018989682197,291.49615478515625,297.1499938964844,293.1499938964844,0.0030163428746163,-274.8809814453125,291.7972412109375,0.4836081862449646,0.050000000745058,0.0490740425884723,291.81353759765625,297.1499938964844,293.1499938964844,0.0026670226361602,-179.66937255859375,291.289306640625,0.4836081862449646,0.050000000745058,0.0362459197640419,291.7620544433594,297.1499938964844,293.1499938964844,0.0027826661244034,-253.7495574951172,291.4614562988281,0.4836081862449646,0.050000000745058,0.0490740425884723,292.23406982421875,297.1499938964844,293.1499938964844,0.0018470603972673,-799.5607299804688,290.0616760253906,0.4836081862449646,0.050000000745058,0.2327861338853836,287.3110046386719,291.1499938964844,269.9075927734375,269.35546875,282.5706787109375,292.232177734375,287.4250793457031,1.0,0.1889310628175735,0.9966263771057128,0.9966263771057128,1.0,1.0,-0.4965536296367645,0.2152996212244033,0.2812539935111999,0.0716795027256012,0.0,0.0,1.0,44.71900177001953,36.0,699.152099609375,-3633.613037109375,44.728477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.5531616210937,295.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18366.58984375,19080.0,0.0,0.0,0.2143403589725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378407001495361,1.378422737121582,-1.569136293255724e-05,0.0,0.0002175282133975,0.0,0.0,291.1978759765625,0.0,0.0,0.0,0.7536593079566956,4.0,0.0,1.0
281700,291.8050842285156,297.1499938964844,293.1499938964844,0.0027100427541881,-232.7117614746093,291.5798645019531,0.484818160533905,0.050000000745058,0.0465795472264289,291.5046081542969,297.1499938964844,293.1499938964844,0.0032493802718818,-293.3092346191406,292.3704528808594,0.484818160533905,0.050000000745058,0.0490505062043666,291.8213806152344,297.1499938964844,293.1499938964844,0.0028501045890152,-190.294921875,291.7924499511719,0.484818160533905,0.050000000745058,0.0362285375595092,291.76910400390625,297.1499938964844,293.1499938964844,0.0029751595575362,-268.8536376953125,291.97711181640625,0.484818160533905,0.050000000745058,0.0490505062043666,292.24102783203125,297.1499938964844,293.1499938964844,0.0019716480746865,-846.2073974609375,290.4840087890625,0.484818160533905,0.050000000745058,0.2326744794845581,287.5613098144531,291.1499938964844,269.91534423828125,269.3661499023437,282.5765991210937,292.23876953125,287.701904296875,1.0,0.1877409517765045,0.9968159794807434,0.9968159794807434,1.0,1.0,-0.4963155388832092,0.2152206897735595,0.2810948491096496,0.0715933889150619,0.0,0.0,1.0,44.12065887451172,36.0,829.0546875,-3965.016357421875,44.19527816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.82696533203125,297.1469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18703.447265625,20160.0,0.0,0.0,0.2335379421710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3909900188446045,1.3910059928894043,-1.5979154341039248e-05,0.0,0.0002370113215874,0.0,0.0,299.2456970214844,0.0,0.0,0.0,0.7749720811843872,4.0,0.0,1.0
281760,291.8159484863281,297.1499938964844,293.1499938964844,0.0028769804630428,-244.40419006347656,292.1014099121094,0.4873182475566864,0.050000000745058,0.046533852815628,291.5136108398437,297.1499938964844,293.1499938964844,0.0034660070668905,-309.2418518066406,292.955078125,0.4873182475566864,0.050000000745058,0.0490023866295814,291.83038330078125,297.1499938964844,293.1499938964844,0.0030171221587806,-199.26739501953125,292.3113708496094,0.4873182475566864,0.050000000745058,0.0361929982900619,291.7772521972656,297.1499938964844,293.1499938964844,0.0031515669543296,-281.66827392578125,292.5076904296875,0.4873182475566864,0.050000000745058,0.0490023866295814,292.2491455078125,297.1499938964844,293.1499938964844,0.0020833904854953,-884.9111938476562,290.9314270019531,0.4873182475566864,0.050000000745058,0.2324462234973907,287.8645935058594,291.1499938964844,269.9234924316406,269.3773193359375,282.5834350585937,292.2464904785156,288.0314636230469,1.0,0.1854637265205383,0.9970158338546752,0.9970158338546752,1.0,1.0,-0.4958287179470062,0.2150327265262603,0.2807959914207458,0.0714684873819351,0.0,0.0,1.0,42.89817428588867,25.0,963.41064453125,-4323.64208984375,43.10739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.18927001953125,298.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,19623.013671875,20160.0,0.0,0.0,0.2492082864046096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424774169921875,1.4247909784317017,-1.6764777683420107e-05,0.0,0.0002529147313907,0.0,0.0,321.5838317871094,0.0,0.0,0.0,0.7786664366722107,4.0,0.0,1.0
281820,291.84100341796875,297.1499938964844,293.1499938964844,0.0031586145050823,-261.1584777832031,293.1827087402344,0.4954536259174347,0.050000000745058,0.0463931672275066,291.5331420898437,297.1499938964844,293.1499938964844,0.003845834871754,-333.22076416015625,294.14862060546875,0.4954536259174347,0.050000000745058,0.0488542392849922,291.8514709472656,297.1499938964844,293.1499938964844,0.0032998747192323,-212.0616912841797,293.3877868652344,0.4954536259174347,0.050000000745058,0.0360835753381252,291.7963562011719,297.1499938964844,293.1499938964844,0.0034527550451457,-300.1417541503906,293.60467529296875,0.4954536259174347,0.050000000745058,0.0488542392849922,292.2684631347656,297.1499938964844,293.1499938964844,0.0022667543962597,-937.919189453125,291.89404296875,0.4954536259174347,0.050000000745058,0.2317434698343277,288.6215515136719,291.1499938964844,269.9408264160156,269.4010925292969,282.5994567871094,292.26519775390625,288.8350830078125,1.0,0.1785037815570831,0.9974155426025392,0.9974155426025392,1.0,1.0,-0.4943297207355499,0.2144264727830886,0.2799032628536224,0.0711364224553108,0.0,0.0,1.0,39.13517379760742,25.0,1213.8314208984375,-5053.2216796875,39.77162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.03961181640625,301.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,20014.560546875,20160.0,0.0,0.0,0.2708712518215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4389185905456543,1.4389357566833496,-1.70992952917004e-05,0.0,0.0002748998813331,0.0,0.0,331.2568359375,0.0,0.0,0.0,0.7857531309127808,4.0,0.0,1.0
281880,291.84100341796875,297.1499938964844,293.1499938964844,0.0031586145050823,-261.1584777832031,293.1827087402344,0.4954536259174347,0.050000000745058,0.0463931672275066,291.5331420898437,297.1499938964844,293.1499938964844,0.003845834871754,-333.22076416015625,294.14862060546875,0.4954536259174347,0.050000000745058,0.0488542392849922,291.8514709472656,297.1499938964844,293.1499938964844,0.0032998747192323,-212.0616912841797,293.3877868652344,0.4954536259174347,0.050000000745058,0.0360835753381252,291.7963562011719,297.1499938964844,293.1499938964844,0.0034527550451457,-300.1417541503906,293.60467529296875,0.4954536259174347,0.050000000745058,0.0488542392849922,292.2684631347656,297.1499938964844,293.1499938964844,0.0022667543962597,-937.919189453125,291.89404296875,0.4954536259174347,0.050000000745058,0.2317434698343277,288.6215515136719,291.1499938964844,269.9408264160156,269.4010925292969,282.5994567871094,292.26519775390625,288.8350830078125,1.0,0.1785037815570831,0.9974155426025392,0.9974155426025392,1.0,1.0,-0.4943297207355499,0.2144264727830886,0.2799032628536224,0.0711364224553108,0.0,0.0,1.0,39.13517379760742,25.0,1213.8314208984375,-5053.2216796875,39.77162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.03961181640625,301.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,20014.560546875,20160.0,0.0,0.0,0.2708712518215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4389185905456543,1.4389357566833496,-1.70992952917004e-05,0.0,0.0002748998813331,0.0,0.0,331.2568359375,0.0,0.0,0.0,0.7857531309127808,4.0,0.0,1.0
281940,291.86981201171875,297.1499938964844,293.1499938964844,0.0033749293070286,-269.8226928710937,294.288330078125,0.5027724504470825,0.050000000745058,0.0462808273732662,291.5545349121094,297.1499938964844,293.1499938964844,0.0041561280377209,-347.32745361328125,295.34521484375,0.5027724504470825,0.050000000745058,0.0487359389662742,291.87615966796875,297.1499938964844,293.1499938964844,0.0035182195715606,-218.5663452148437,294.4886474609375,0.5027724504470825,0.050000000745058,0.0359961986541748,291.8187561035156,297.1499938964844,293.1499938964844,0.0036886171437799,-309.8351135253906,294.7218933105469,0.5027724504470825,0.050000000745058,0.0487359389662742,292.2914428710937,297.1499938964844,293.1499938964844,0.0024009977933019,-961.6319580078124,292.91998291015625,0.5027724504470825,0.050000000745058,0.2311823070049286,289.5452575683594,291.1499938964844,269.9594421386719,269.4266662597656,282.6181640625,292.28759765625,289.7950439453125,1.0,0.1731215715408325,0.9978152513504028,0.9978152513504028,1.0,1.0,-0.4931325316429138,0.2139501124620437,0.2791824042797088,0.0708571150898933,0.0,0.0,1.0,36.13014221191406,25.0,1416.359375,-5774.0146484375,37.12182235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8736877441406,303.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,20120.82421875,21240.0,0.0,0.0,0.2812585234642029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427334070205688,1.4427505731582642,-1.719007923384197e-05,0.0,0.0002854416379705,0.0,0.0,333.8984680175781,0.0,0.0,0.0,0.8026641011238098,4.0,0.0,1.0
282000,291.86981201171875,297.1499938964844,293.1499938964844,0.0033749293070286,-269.8226928710937,294.288330078125,0.5027724504470825,0.050000000745058,0.0462808273732662,291.5545349121094,297.1499938964844,293.1499938964844,0.0041561280377209,-347.32745361328125,295.34521484375,0.5027724504470825,0.050000000745058,0.0487359389662742,291.87615966796875,297.1499938964844,293.1499938964844,0.0035182195715606,-218.5663452148437,294.4886474609375,0.5027724504470825,0.050000000745058,0.0359961986541748,291.8187561035156,297.1499938964844,293.1499938964844,0.0036886171437799,-309.8351135253906,294.7218933105469,0.5027724504470825,0.050000000745058,0.0487359389662742,292.2914428710937,297.1499938964844,293.1499938964844,0.0024009977933019,-961.6319580078124,292.91998291015625,0.5027724504470825,0.050000000745058,0.2311823070049286,289.5452575683594,291.1499938964844,269.9594421386719,269.4266662597656,282.6181640625,292.28759765625,289.7950439453125,1.0,0.1731215715408325,0.9978152513504028,0.9978152513504028,1.0,1.0,-0.4931325316429138,0.2139501124620437,0.2791824042797088,0.0708571150898933,0.0,0.0,1.0,36.13014221191406,25.0,1416.359375,-5774.0146484375,37.12182235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8736877441406,303.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,20120.82421875,21240.0,0.0,0.0,0.2812585234642029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427334070205688,1.4427505731582642,-1.719007923384197e-05,0.0,0.0002854416379705,0.0,0.0,333.8984680175781,0.0,0.0,0.0,0.8026641011238098,4.0,0.0,1.0
282060,291.9016418457031,297.1499938964844,293.1499938964844,0.00352987437509,-271.42529296875,295.3883361816406,0.5090233683586121,0.050000000745058,0.0461960323154926,291.5775756835937,297.1499938964844,293.1499938964844,0.0043981317430734,-352.6222839355469,296.51220703125,0.5090233683586121,0.050000000745058,0.0486466437578201,291.9037170410156,297.1499938964844,293.1499938964844,0.0036755390465259,-219.56626892089844,295.5834350585937,0.5090233683586121,0.050000000745058,0.0359302461147308,291.8437805175781,297.1499938964844,293.1499938964844,0.0038620810955762,-311.8116455078125,295.8283996582031,0.5090233683586121,0.050000000745058,0.0486466437578201,292.3173828125,297.1499938964844,293.1499938964844,0.0024899928830564,-960.0794677734376,293.9776611328125,0.5090233683586121,0.050000000745058,0.2307587414979934,290.5936889648437,291.1499938964844,269.9791564941406,269.4537048339844,282.63922119140625,292.3130798339844,290.868896484375,1.0,0.1688223481178283,0.9982381463050842,0.9982381463050842,1.0,1.0,-0.4922289252281189,0.2135975956916809,0.278631329536438,0.0706352591514587,0.0,0.0,1.0,33.86172103881836,25.0,1559.6251220703125,-6456.72705078125,35.12983322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5160827636719,306.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,21059.513671875,21240.0,0.0,0.0,0.2825618982315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760034084320068,1.476021409034729,-1.7992042558034882e-05,0.0,0.0002867644070647,0.0,0.0,357.5349426269531,0.0,0.0,0.0,0.8060495257377625,4.0,0.0,1.0
282120,291.9016418457031,297.1499938964844,293.1499938964844,0.00352987437509,-271.42529296875,295.3883361816406,0.5090233683586121,0.050000000745058,0.0461960323154926,291.5775756835937,297.1499938964844,293.1499938964844,0.0043981317430734,-352.6222839355469,296.51220703125,0.5090233683586121,0.050000000745058,0.0486466437578201,291.9037170410156,297.1499938964844,293.1499938964844,0.0036755390465259,-219.56626892089844,295.5834350585937,0.5090233683586121,0.050000000745058,0.0359302461147308,291.8437805175781,297.1499938964844,293.1499938964844,0.0038620810955762,-311.8116455078125,295.8283996582031,0.5090233683586121,0.050000000745058,0.0486466437578201,292.3173828125,297.1499938964844,293.1499938964844,0.0024899928830564,-960.0794677734376,293.9776611328125,0.5090233683586121,0.050000000745058,0.2307587414979934,290.5936889648437,291.1499938964844,269.9791564941406,269.4537048339844,282.63922119140625,292.3130798339844,290.868896484375,1.0,0.1688223481178283,0.9982381463050842,0.9982381463050842,1.0,1.0,-0.4922289252281189,0.2135975956916809,0.278631329536438,0.0706352591514587,0.0,0.0,1.0,33.86172103881836,25.0,1559.6251220703125,-6456.72705078125,35.12983322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5160827636719,306.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,21059.513671875,21240.0,0.0,0.0,0.2825618982315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760034084320068,1.476021409034729,-1.7992042558034882e-05,0.0,0.0002867644070647,0.0,0.0,357.5349426269531,0.0,0.0,0.0,0.8060495257377625,4.0,0.0,1.0
282180,291.9356994628906,297.1499938964844,293.1499938964844,0.003622337244451,-266.88623046875,296.451416015625,0.5144569277763367,0.050000000745058,0.0461298301815986,291.6017761230469,297.1499938964844,293.1499938964844,0.0045660370960831,-350.0380554199219,297.6180419921875,0.5144569277763367,0.050000000745058,0.048576932400465,291.93341064453125,297.1499938964844,293.1499938964844,0.0037700512912124,-215.76222229003903,296.6405944824219,0.5144569277763367,0.050000000745058,0.0358787551522254,291.87078857421875,297.1499938964844,293.1499938964844,0.0039704786613583,-307.0110168457031,296.89263916015625,0.5144569277763367,0.050000000745058,0.048576932400465,292.3455810546875,297.1499938964844,293.1499938964844,0.0025344118475914,-936.9679565429688,295.031982421875,0.5144569277763367,0.050000000745058,0.2304280549287796,291.71661376953125,291.1499938964844,269.99981689453125,269.4820861816406,282.6622619628906,292.3409423828125,292.00244140625,1.0,0.1653810441493988,0.9986609816551208,0.9986609816551208,1.0,1.0,-0.4915234744548797,0.2133261263370514,0.2781973481178283,0.0704571157693862,0.0,0.0,0.8924039006233215,32.090667724609375,25.0,1622.7008056640625,-7032.83740234375,33.57954788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8497314453125,308.6880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,22083.23828125,21240.0,0.0,0.0,0.276975929737091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444286227226257,1.4443039894104004,-1.7661102901911363e-05,0.0,0.0002810953592415,0.0,0.0,340.6596374511719,0.0,0.0,0.0,0.7885454297065735,4.0,0.0,1.0
282240,291.9356994628906,297.1499938964844,293.1499938964844,0.003622337244451,-266.88623046875,296.451416015625,0.5144569277763367,0.050000000745058,0.0461298301815986,291.6017761230469,297.1499938964844,293.1499938964844,0.0045660370960831,-350.0380554199219,297.6180419921875,0.5144569277763367,0.050000000745058,0.048576932400465,291.93341064453125,297.1499938964844,293.1499938964844,0.0037700512912124,-215.76222229003903,296.6405944824219,0.5144569277763367,0.050000000745058,0.0358787551522254,291.87078857421875,297.1499938964844,293.1499938964844,0.0039704786613583,-307.0110168457031,296.89263916015625,0.5144569277763367,0.050000000745058,0.048576932400465,292.3455810546875,297.1499938964844,293.1499938964844,0.0025344118475914,-936.9679565429688,295.031982421875,0.5144569277763367,0.050000000745058,0.2304280549287796,291.71661376953125,291.1499938964844,269.99981689453125,269.4820861816406,282.6622619628906,292.3409423828125,292.00244140625,1.0,0.1653810441493988,0.9986609816551208,0.9986609816551208,1.0,1.0,-0.4915234744548797,0.2133261263370514,0.2781973481178283,0.0704571157693862,0.0,0.0,0.8924039006233215,32.090667724609375,25.0,1622.7008056640625,-7032.83740234375,33.57954788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8497314453125,308.6880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,22083.23828125,21240.0,0.0,0.0,0.276975929737091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444286227226257,1.4443039894104004,-1.7661102901911363e-05,0.0,0.0002810953592415,0.0,0.0,340.6596374511719,0.0,0.0,0.0,0.7885454297065735,4.0,0.0,1.0
282300,291.95330810546875,297.1499938964844,293.1499938964844,0.0036473046056926,-262.8591613769531,296.95806884765625,0.516886293888092,0.050000000745058,0.0461022406816482,291.6141052246094,297.1499938964844,293.1499938964844,0.0046237255446612,-346.43408203125,298.1378479003906,0.516886293888092,0.050000000745058,0.0485478788614273,291.9488525390625,297.1499938964844,293.1499938964844,0.0037958170287311,-212.4850616455078,297.14410400390625,0.516886293888092,0.050000000745058,0.0358572974801063,291.8847961425781,297.1499938964844,293.1499938964844,0.0040022800676524,-302.66357421875,297.3980712890625,0.516886293888092,0.050000000745058,0.0485478788614273,292.3602600097656,297.1499938964844,293.1499938964844,0.0025417127180844,-919.3385620117188,295.5447692871094,0.516886293888092,0.050000000745058,0.2302902340888977,292.2862243652344,291.1499938964844,270.0104675292969,269.4967041015625,282.6743469238281,292.35552978515625,292.5692749023437,1.0,0.1639235913753509,0.9988723993301392,0.9988723993301392,1.0,1.0,-0.4912295043468475,0.2132136076688766,0.2780158817768097,0.0703826993703842,0.0,0.0,0.7596336603164673,31.352588653564453,25.0,1608.900146484375,-7223.28857421875,32.93475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8824768066406,309.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,24215.66796875,20160.0,0.0,0.0,0.2721993029117584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082810640335083,1.308297038078308,-1.5870033166720532e-05,0.0,0.0002762476797215,0.0,0.0,269.5476989746094,0.0,0.0,0.0,0.7065925002098083,4.0,0.0,1.0
282360,291.9711303710937,297.1499938964844,293.1499938964844,0.0036614204291254,-258.2129211425781,297.4377136230469,0.5191348195075989,0.050000000745058,0.0460777133703231,291.62646484375,297.1499938964844,293.1499938964844,0.0046680285595357,-342.0062866210937,298.6268005371094,0.5191348195075989,0.050000000745058,0.048522051423788,291.96453857421875,297.1499938964844,293.1499938964844,0.0038106655701994,-208.7320556640625,297.6205749511719,0.5191348195075989,0.050000000745058,0.0358382202684879,291.89898681640625,297.1499938964844,293.1499938964844,0.0040227337740361,-297.6434326171875,297.8758544921875,0.5191348195075989,0.050000000745058,0.048522051423788,292.3752136230469,297.1499938964844,293.1499938964844,0.0025411695241928,-899.5265502929688,296.03497314453125,0.5191348195075989,0.050000000745058,0.2301677167415619,292.8417053222656,291.1499938964844,270.0212707519531,269.51153564453125,282.686767578125,292.3703918457031,293.1088256835937,1.0,0.1626158505678177,0.9990823864936828,0.9990823864936828,1.0,1.0,-0.4909681379795074,0.2131135463714599,0.2778545916080475,0.0703173503279686,0.0,0.0,0.591147780418396,30.6964054107666,25.0,1525.2786865234375,-7217.10791015625,32.36213302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83282470703125,310.0892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,26547.26171875,20160.0,0.0,0.0,0.2662682831287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976983368396759,0.9769951105117798,-1.1799821550084744e-05,0.0,0.0002702284546103,0.0,0.0,138.37339782714844,0.0,0.0,0.0,0.5705893039703369,4.0,0.0,1.0
282420,292.0063171386719,297.1499938964844,293.1499938964844,0.0037016430869698,-252.5137634277344,298.2145690917969,0.5231238603591919,0.050000000745058,0.0460363961756229,291.6506042480469,297.1499938964844,293.1499938964844,0.0047789579257369,-338.07891845703125,299.432861328125,0.5231238603591919,0.050000000745058,0.048478540033102,291.99560546875,297.1499938964844,293.1499938964844,0.0038541730027645,-204.1933135986328,298.3938903808594,0.5231238603591919,0.050000000745058,0.0358060859143734,291.9270935058594,297.1499938964844,293.1499938964844,0.0040796711109578,-291.8827819824219,298.6543884277344,0.5231238603591919,0.050000000745058,0.048478540033102,292.4047546386719,297.1499938964844,293.1499938964844,0.0025430456735193,-871.065673828125,296.8193054199219,0.5231238603591919,0.050000000745058,0.2299613356590271,293.7193298339844,291.1499938964844,270.0433654785156,269.5418395996094,282.71197509765625,292.4001159667969,293.833984375,1.0,0.1603865921497345,0.9995023012161256,0.9995023012161256,1.0,1.0,-0.4905278384685516,0.2129437327384948,0.2775841057300567,0.07021214812994,0.0,0.0,0.1841489672660827,29.59111595153809,25.0,755.6534423828125,-5631.21875,31.39894676208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605224609375,308.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24576.2578125,20160.0,0.0,0.0,0.2502455115318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419788837432861,0.241984874010086,-5.985140887787566e-06,0.0,0.0002539673878345,0.0,0.0,13.64256191253662,0.0,0.0,0.0,0.3286266624927521,4.0,0.0,1.0
282480,292.0063171386719,297.1499938964844,293.1499938964844,0.0037016430869698,-252.5137634277344,298.2145690917969,0.5231238603591919,0.050000000745058,0.0460363961756229,291.6506042480469,297.1499938964844,293.1499938964844,0.0047789579257369,-338.07891845703125,299.432861328125,0.5231238603591919,0.050000000745058,0.048478540033102,291.99560546875,297.1499938964844,293.1499938964844,0.0038541730027645,-204.1933135986328,298.3938903808594,0.5231238603591919,0.050000000745058,0.0358060859143734,291.9270935058594,297.1499938964844,293.1499938964844,0.0040796711109578,-291.8827819824219,298.6543884277344,0.5231238603591919,0.050000000745058,0.048478540033102,292.4047546386719,297.1499938964844,293.1499938964844,0.0025430456735193,-871.065673828125,296.8193054199219,0.5231238603591919,0.050000000745058,0.2299613356590271,293.7193298339844,291.1499938964844,270.0433654785156,269.5418395996094,282.71197509765625,292.4001159667969,293.833984375,1.0,0.1603865921497345,0.9995023012161256,0.9995023012161256,1.0,1.0,-0.4905278384685516,0.2129437327384948,0.2775841057300567,0.07021214812994,0.0,0.0,0.1841489672660827,29.59111595153809,25.0,755.6534423828125,-5631.21875,31.39894676208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605224609375,308.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24576.2578125,20160.0,0.0,0.0,0.2502455115318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419788837432861,0.241984874010086,-5.985140887787566e-06,0.0,0.0002539673878345,0.0,0.0,13.64256191253662,0.0,0.0,0.0,0.3286266624927521,4.0,0.0,1.0
282540,292.0360412597656,297.1499938964844,293.1499938964844,0.0039544547908008,-272.3877258300781,298.388427734375,0.5264971852302551,0.050000000745058,0.0460034534335136,291.67095947265625,297.1499938964844,293.1499938964844,0.0051954020746052,-368.7035827636719,299.7470092773437,0.5264971852302551,0.050000000745058,0.048443853855133,292.0223999023437,297.1499938964844,293.1499938964844,0.0041206153109669,-220.3138885498047,298.5798645019531,0.5264971852302551,0.050000000745058,0.0357804633677005,291.951416015625,297.1499938964844,293.1499938964844,0.0043772854842245,-315.70684814453125,298.8691711425781,0.5264971852302551,0.050000000745058,0.048443853855133,292.4295349121094,297.1499938964844,293.1499938964844,0.002677084878087,-928.0963134765624,296.8702392578125,0.5264971852302551,0.050000000745058,0.2297967821359634,293.5664367675781,291.1499938964844,270.06591796875,269.5727844238281,282.7354431152344,292.426025390625,293.364013671875,1.0,0.1585848778486251,0.999922215938568,0.999922215938568,1.0,1.0,-0.4901768267154693,0.2128051072359085,0.277371734380722,0.0701380968093872,0.0,0.0,0.0,28.71004104614257,25.0,-766.0977172851562,-3038.985107421875,30.632349014282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4682006835937,302.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,21084.96875,19080.0,0.0,0.0,0.2262220531702041,0.0,0.0,0.0,0.0,1.0,0.0049438108690083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381729006767272,0.0757462903857231,-0.0375733897089958,0.0,0.0002295866142958,0.0,0.0,3.327972412109375,0.0,0.0,0.0,0.2686063349246979,4.0,0.0,1.0
282600,292.0360412597656,297.1499938964844,293.1499938964844,0.0039544547908008,-272.3877258300781,298.388427734375,0.5264971852302551,0.050000000745058,0.0460034534335136,291.67095947265625,297.1499938964844,293.1499938964844,0.0051954020746052,-368.7035827636719,299.7470092773437,0.5264971852302551,0.050000000745058,0.048443853855133,292.0223999023437,297.1499938964844,293.1499938964844,0.0041206153109669,-220.3138885498047,298.5798645019531,0.5264971852302551,0.050000000745058,0.0357804633677005,291.951416015625,297.1499938964844,293.1499938964844,0.0043772854842245,-315.70684814453125,298.8691711425781,0.5264971852302551,0.050000000745058,0.048443853855133,292.4295349121094,297.1499938964844,293.1499938964844,0.002677084878087,-928.0963134765624,296.8702392578125,0.5264971852302551,0.050000000745058,0.2297967821359634,293.5664367675781,291.1499938964844,270.06591796875,269.5727844238281,282.7354431152344,292.426025390625,293.364013671875,1.0,0.1585848778486251,0.999922215938568,0.999922215938568,1.0,1.0,-0.4901768267154693,0.2128051072359085,0.277371734380722,0.0701380968093872,0.0,0.0,0.0,28.71004104614257,25.0,-766.0977172851562,-3038.985107421875,30.632349014282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4682006835937,302.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,21084.96875,19080.0,0.0,0.0,0.2262220531702041,0.0,0.0,0.0,0.0,1.0,0.0049438108690083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381729006767272,0.0757462903857231,-0.0375733897089958,0.0,0.0002295866142958,0.0,0.0,3.327972412109375,0.0,0.0,0.0,0.2686063349246979,4.0,0.0,1.0
282660,292.0535888671875,297.1499938964844,293.1499938964844,0.0045644687488675,-334.3412475585937,297.8379821777344,0.5293307900428772,0.050000000745058,0.0459770672023296,291.68341064453125,297.1499938964844,293.1499938964844,0.0061544328927993,-456.1448364257813,299.5345764160156,0.5293307900428772,0.050000000745058,0.0484160669147968,292.0390930175781,297.1499938964844,293.1499938964844,0.004760452080518,-270.22442626953125,298.0648498535156,0.5293307900428772,0.050000000745058,0.0357599407434463,291.9670715332031,297.1499938964844,293.1499938964844,0.005080837290734,-387.8491516113281,298.4237976074219,0.5293307900428772,0.050000000745058,0.0484160669147968,292.4432983398437,297.1499938964844,293.1499938964844,0.00303500960581,-1127.731689453125,295.9712219238281,0.5293307900428772,0.050000000745058,0.2296649813652038,291.9665222167969,291.1499938964844,270.0887756347656,269.6041259765625,282.7535095214844,292.44195556640625,291.346923828125,1.0,0.1571256071329116,0.9999533295631408,0.9999533295631408,0.9996132254600524,1.0,-0.4898956418037414,0.2126908004283905,0.2772048413753509,0.0700924769043922,0.0,0.0,0.0,28.004453659057617,25.0,-2850.86767578125,-0.0,30.019207000732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2066650390625,299.818359375,278.1499938964844,0.0,18000.0,313.1499938964844,19223.9375,19080.0,0.0,0.0,0.1848715543746948,0.0,0.0,0.0,0.0,1.0,0.0124352807179093,0.0,-0.0,-0.0,0.0,0.0,0.0,9.933078217727598e-06,0.0702813640236854,-0.0702714323997497,0.0,0.0001876211317721,0.0,0.0,2.785562515258789,0.0,0.0,0.0,0.2707612216472626,4.0,0.0,1.0
282720,292.0535888671875,297.1499938964844,293.1499938964844,0.0045644687488675,-334.3412475585937,297.8379821777344,0.5293307900428772,0.050000000745058,0.0459770672023296,291.68341064453125,297.1499938964844,293.1499938964844,0.0061544328927993,-456.1448364257813,299.5345764160156,0.5293307900428772,0.050000000745058,0.0484160669147968,292.0390930175781,297.1499938964844,293.1499938964844,0.004760452080518,-270.22442626953125,298.0648498535156,0.5293307900428772,0.050000000745058,0.0357599407434463,291.9670715332031,297.1499938964844,293.1499938964844,0.005080837290734,-387.8491516113281,298.4237976074219,0.5293307900428772,0.050000000745058,0.0484160669147968,292.4432983398437,297.1499938964844,293.1499938964844,0.00303500960581,-1127.731689453125,295.9712219238281,0.5293307900428772,0.050000000745058,0.2296649813652038,291.9665222167969,291.1499938964844,270.0887756347656,269.6041259765625,282.7535095214844,292.44195556640625,291.346923828125,1.0,0.1571256071329116,0.9999533295631408,0.9999533295631408,0.9996132254600524,1.0,-0.4898956418037414,0.2126908004283905,0.2772048413753509,0.0700924769043922,0.0,0.0,0.0,28.004453659057617,25.0,-2850.86767578125,-0.0,30.019207000732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2066650390625,299.818359375,278.1499938964844,0.0,18000.0,313.1499938964844,19223.9375,19080.0,0.0,0.0,0.1848715543746948,0.0,0.0,0.0,0.0,1.0,0.0124352807179093,0.0,-0.0,-0.0,0.0,0.0,0.0,9.933078217727598e-06,0.0702813640236854,-0.0702714323997497,0.0,0.0001876211317721,0.0,0.0,2.785562515258789,0.0,0.0,0.0,0.2707612216472626,4.0,0.0,1.0
282780,292.05633544921875,297.1499938964844,293.1499938964844,0.0053000813350081,-408.2568054199219,297.2341003417969,0.5316981673240662,0.050000000745058,0.0459558516740798,291.6863708496094,297.1499938964844,293.1499938964844,0.007329189684242,-556.5562133789062,299.3419189453125,0.5316981673240662,0.050000000745058,0.0483937263488769,292.0433044433594,297.1499938964844,293.1499938964844,0.0055258329957723,-329.1344299316406,297.4981994628906,0.5316981673240662,0.050000000745058,0.0357434414327144,291.9720764160156,297.1499938964844,293.1499938964844,0.0059201228432357,-472.0882568359375,297.93951416015625,0.5316981673240662,0.050000000745058,0.0483937263488769,292.44390869140625,297.1499938964844,293.1499938964844,0.0034906396176666,-1382.1552734375,294.92681884765625,0.5316981673240662,0.050000000745058,0.2295590043067932,290.0133972167969,291.1499938964844,270.1117553710937,269.6356506347656,282.7641906738281,292.4442138671875,289.7840576171875,1.0,0.1559416949748993,0.9999844431877136,0.9999844431877136,0.999226450920105,1.0,-0.4896695613861084,0.2125944793224334,0.2770750820636749,0.0700689852237701,0.0,0.0,0.1248971745371818,27.437294006347656,25.0,-1226.2432861328125,-4747.14111328125,29.52684783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8679504394531,304.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18784.65625,19080.0,0.0,0.0,0.1207475960254669,0.0,0.0,0.0,0.0,1.0,0.0080429865047335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833269357681274,0.1380910575389862,-0.0547641180455684,0.0,0.0001225434680236,0.0,0.0,5.557475090026856,0.0,0.0,0.0,0.2790635526180267,4.0,0.0,1.0
282840,292.05633544921875,297.1499938964844,293.1499938964844,0.0053000813350081,-408.2568054199219,297.2341003417969,0.5316981673240662,0.050000000745058,0.0459558516740798,291.6863708496094,297.1499938964844,293.1499938964844,0.007329189684242,-556.5562133789062,299.3419189453125,0.5316981673240662,0.050000000745058,0.0483937263488769,292.0433044433594,297.1499938964844,293.1499938964844,0.0055258329957723,-329.1344299316406,297.4981994628906,0.5316981673240662,0.050000000745058,0.0357434414327144,291.9720764160156,297.1499938964844,293.1499938964844,0.0059201228432357,-472.0882568359375,297.93951416015625,0.5316981673240662,0.050000000745058,0.0483937263488769,292.44390869140625,297.1499938964844,293.1499938964844,0.0034906396176666,-1382.1552734375,294.92681884765625,0.5316981673240662,0.050000000745058,0.2295590043067932,290.0133972167969,291.1499938964844,270.1117553710937,269.6356506347656,282.7641906738281,292.4442138671875,289.7840576171875,1.0,0.1559416949748993,0.9999844431877136,0.9999844431877136,0.999226450920105,1.0,-0.4896695613861084,0.2125944793224334,0.2770750820636749,0.0700689852237701,0.0,0.0,0.1248971745371818,27.437294006347656,25.0,-1226.2432861328125,-4747.14111328125,29.52684783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8679504394531,304.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18784.65625,19080.0,0.0,0.0,0.1207475960254669,0.0,0.0,0.0,0.0,1.0,0.0080429865047335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833269357681274,0.1380910575389862,-0.0547641180455684,0.0,0.0001225434680236,0.0,0.0,5.557475090026856,0.0,0.0,0.0,0.2790635526180267,4.0,0.0,1.0
282900,292.0572204589844,297.1499938964844,293.1499938964844,0.0054427925497293,-412.7455139160156,297.469970703125,0.5327286124229431,0.050000000745058,0.0459468401968479,291.6869201660156,297.1499938964844,293.1499938964844,0.007547179237008,-561.4685668945312,299.6385803222656,0.5327286124229431,0.050000000745058,0.0483842343091964,292.0445556640625,297.1499938964844,293.1499938964844,0.0056694857776165,-332.3484191894531,297.7341613769531,0.5327286124229431,0.050000000745058,0.0357364304363727,291.9737243652344,297.1499938964844,293.1499938964844,0.0060741947963833,-476.3375854492188,298.18572998046875,0.5327286124229431,0.050000000745058,0.0483842343091964,292.44366455078125,297.1499938964844,293.1499938964844,0.0035974397324025,-1406.3333740234375,295.1036682128906,0.5327286124229431,0.050000000745058,0.2295139878988266,290.0791931152344,291.1499938964844,270.1232604980469,269.6513977050781,282.768798828125,292.4435729980469,290.4127502441406,1.0,0.1554358750581741,1.0,1.0,0.9990330338478088,1.0,-0.4895735383033752,0.2125521153211593,0.2770214080810547,0.0700635015964508,0.0,0.0,0.1967161446809768,27.196428298950195,25.0,447.2888488769531,-5697.47802734375,29.3178825378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2981262207031,311.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18887.36328125,18000.0,0.0,0.0,0.0983686372637748,0.0,0.0,0.0,0.0,1.0,0.0026463950052857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336107403039932,0.1471465677022934,-0.0135358218103647,0.0,9.983166819438338e-05,0.0,0.0,6.07335901260376,0.0,0.0,0.0,0.2679065763950348,4.0,0.0,1.0
