time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.06134033203125,297.1499938964844,293.1499938964844,0.005440792068839,-402.4389343261719,297.9769592285156,0.5336675643920898,0.050000000745058,0.045938741415739,291.6888427734375,297.1499938964844,293.1499938964844,0.0075651826336979,-548.530517578125,300.1133117675781,0.5336675643920898,0.050000000745058,0.0483757071197032,292.0481872558594,297.1499938964844,293.1499938964844,0.0056651965714991,-323.9449768066406,298.23199462890625,0.5336675643920898,0.050000000745058,0.035730130970478,291.9771728515625,297.1499938964844,293.1499938964844,0.0060715773142874,-464.4257507324219,298.6749267578125,0.5336675643920898,0.050000000745058,0.0483757071197032,292.4462585449219,297.1499938964844,293.1499938964844,0.0035929109435528,-1369.9814453125,295.6598815917969,0.5336675643920898,0.050000000745058,0.2294735312461853,290.75830078125,291.1499938964844,270.1347351074219,269.6671142578125,282.7748413085937,292.4452819824219,291.0636291503906,1.0,0.1549798250198364,1.0,1.0,0.9988245368003844,1.0,-0.4894872307777405,0.2125134319067001,0.2769737839698791,0.0700609609484672,0.0,0.0,0.1550194472074508,26.97999763488769,25.0,991.5736694335938,-5660.45458984375,29.13018035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0743713378906,312.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18114.771484375,18000.0,0.0,0.0,0.082489512860775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339750736951828,0.1339793652296066,-4.292023731977679e-06,0.0,8.371636795345694e-05,0.0,0.0,5.301177978515625,0.0,0.0,0.0,0.2755343317985534,4.0,0.0,1.0
283020,292.0747375488281,297.1499938964844,293.1499938964844,0.0055644391104578,-401.1983947753906,298.6413879394531,0.535300076007843,0.050000000745058,0.0459249056875705,291.69549560546875,297.1499938964844,293.1499938964844,0.007852996699512,-550.463134765625,300.8072814941406,0.535300076007843,0.050000000745058,0.048361137509346,292.0596618652344,297.1499938964844,293.1499938964844,0.0057965917512774,-322.9442749023437,298.8923034667969,0.535300076007843,0.050000000745058,0.0357193723320961,291.9874267578125,297.1499938964844,293.1499938964844,0.0062282248400151,-463.5995178222656,299.3387451171875,0.535300076007843,0.050000000745058,0.048361137509346,292.4559631347656,297.1499938964844,293.1499938964844,0.003641459159553,-1357.3994140625,296.328369140625,0.535300076007843,0.050000000745058,0.2294044196605682,291.4773864746094,291.1499938964844,270.15753173828125,269.6983337402344,282.7899475097656,292.45428466796875,291.5237121582031,1.0,0.1541974693536758,1.0,1.0,0.9984074831008912,1.0,-0.4893398284912109,0.212446853518486,0.2768929600715637,0.0700604394078254,0.0,0.0,0.0513110496103763,26.6103515625,25.0,564.7315063476562,-4741.4423828125,28.80975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33477783203125,309.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18125.884765625,18000.0,0.0,0.0,0.055631048977375,0.0,0.0,0.0,0.0,1.0,0.0016825249185785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892587229609489,0.094656266272068,-0.0053975428454577,0.0,5.645844430546276e-05,0.0,0.0,3.656859874725342,0.0,0.0,0.0,0.2692687213420868,4.0,0.0,1.0
283080,292.0747375488281,297.1499938964844,293.1499938964844,0.0055644391104578,-401.1983947753906,298.6413879394531,0.535300076007843,0.050000000745058,0.0459249056875705,291.69549560546875,297.1499938964844,293.1499938964844,0.007852996699512,-550.463134765625,300.8072814941406,0.535300076007843,0.050000000745058,0.048361137509346,292.0596618652344,297.1499938964844,293.1499938964844,0.0057965917512774,-322.9442749023437,298.8923034667969,0.535300076007843,0.050000000745058,0.0357193723320961,291.9874267578125,297.1499938964844,293.1499938964844,0.0062282248400151,-463.5995178222656,299.3387451171875,0.535300076007843,0.050000000745058,0.048361137509346,292.4559631347656,297.1499938964844,293.1499938964844,0.003641459159553,-1357.3994140625,296.328369140625,0.535300076007843,0.050000000745058,0.2294044196605682,291.4773864746094,291.1499938964844,270.15753173828125,269.6983337402344,282.7899475097656,292.45428466796875,291.5237121582031,1.0,0.1541974693536758,1.0,1.0,0.9984074831008912,1.0,-0.4893398284912109,0.212446853518486,0.2768929600715637,0.0700604394078254,0.0,0.0,0.0513110496103763,26.6103515625,25.0,564.7315063476562,-4741.4423828125,28.80975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33477783203125,309.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18125.884765625,18000.0,0.0,0.0,0.055631048977375,0.0,0.0,0.0,0.0,1.0,0.0016825249185785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892587229609489,0.094656266272068,-0.0053975428454577,0.0,5.645844430546276e-05,0.0,0.0,3.656859874725342,0.0,0.0,0.0,0.2692687213420868,4.0,0.0,1.0
283140,292.0887756347656,297.1499938964844,293.1499938964844,0.0058595393784344,-419.0457763671875,298.978759765625,0.5366495251655579,0.050000000745058,0.0459137000143528,291.7032165527344,297.1499938964844,293.1499938964844,0.0084495283663272,-577.9257202148438,301.28485107421875,0.5366495251655579,0.050000000745058,0.0483493357896804,292.0720520019531,297.1499938964844,293.1499938964844,0.0061097503639757,-337.2511291503906,299.2386779785156,0.5366495251655579,0.050000000745058,0.0357106551527977,291.9986267089844,297.1499938964844,293.1499938964844,0.0065882042981684,-484.6157836914063,299.711669921875,0.5366495251655579,0.050000000745058,0.0483493357896804,292.4662475585937,297.1499938964844,293.1499938964844,0.0037940866313874,-1412.684814453125,296.5521545410156,0.5366495251655579,0.050000000745058,0.2293484359979629,291.5049743652344,291.1499938964844,270.1799621582031,269.7290344238281,282.8055114746094,292.4646301269531,291.4854431152344,1.0,0.1535605490207672,1.0,1.0,0.9979904890060424,1.0,-0.4892204105854034,0.2123935371637344,0.2768268883228302,0.0700622200965881,0.0,0.0,0.0,26.310949325561523,25.0,95.28451538085938,-4051.035888671875,28.55035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4193420410156,306.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.94921875,18000.0,0.0,0.0,0.033800333738327,0.0,0.0,0.0,0.0,1.0,0.0040534334257245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609805397689342,0.0876839384436607,-0.0267034005373716,0.0,3.430304423091002e-05,0.0,0.0,3.345448732376098,0.0,0.0,0.0,0.2666162550449371,4.0,0.0,1.0
283200,292.0887756347656,297.1499938964844,293.1499938964844,0.0058595393784344,-419.0457763671875,298.978759765625,0.5366495251655579,0.050000000745058,0.0459137000143528,291.7032165527344,297.1499938964844,293.1499938964844,0.0084495283663272,-577.9257202148438,301.28485107421875,0.5366495251655579,0.050000000745058,0.0483493357896804,292.0720520019531,297.1499938964844,293.1499938964844,0.0061097503639757,-337.2511291503906,299.2386779785156,0.5366495251655579,0.050000000745058,0.0357106551527977,291.9986267089844,297.1499938964844,293.1499938964844,0.0065882042981684,-484.6157836914063,299.711669921875,0.5366495251655579,0.050000000745058,0.0483493357896804,292.4662475585937,297.1499938964844,293.1499938964844,0.0037940866313874,-1412.684814453125,296.5521545410156,0.5366495251655579,0.050000000745058,0.2293484359979629,291.5049743652344,291.1499938964844,270.1799621582031,269.7290344238281,282.8055114746094,292.4646301269531,291.4854431152344,1.0,0.1535605490207672,1.0,1.0,0.9979904890060424,1.0,-0.4892204105854034,0.2123935371637344,0.2768268883228302,0.0700622200965881,0.0,0.0,0.0,26.310949325561523,25.0,95.28451538085938,-4051.035888671875,28.55035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4193420410156,306.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.94921875,18000.0,0.0,0.0,0.033800333738327,0.0,0.0,0.0,0.0,1.0,0.0040534334257245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609805397689342,0.0876839384436607,-0.0267034005373716,0.0,3.430304423091002e-05,0.0,0.0,3.345448732376098,0.0,0.0,0.0,0.2666162550449371,4.0,0.0,1.0
283260,292.1003112792969,297.1499938964844,293.1499938964844,0.0064483620226383,-469.3825378417969,299.0102233886719,0.5377625823020935,0.050000000745058,0.0459046065807342,291.7103881835937,297.1499938964844,293.1499938964844,0.0096935294568538,-651.4569091796875,301.6068115234375,0.5377625823020935,0.050000000745058,0.0483397617936134,292.0826110839844,297.1499938964844,293.1499938964844,0.006739835254848,-377.7314453125,299.2947692871094,0.5377625823020935,0.050000000745058,0.0357035845518112,292.0086975097656,297.1499938964844,293.1499938964844,0.0073168221861124,-543.4290771484375,299.82421875,0.5377625823020935,0.050000000745058,0.0483397617936134,292.47430419921875,297.1499938964844,293.1499938964844,0.0040806494653224,-1570.70068359375,296.3109130859375,0.5377625823020935,0.050000000745058,0.2293030172586441,290.7345886230469,291.1499938964844,270.201904296875,269.759033203125,282.81982421875,292.4734191894531,290.2476501464844,1.0,0.1530416309833526,1.0,1.0,0.9975739121437072,1.0,-0.489123523235321,0.2123510092496872,0.2767724990844726,0.0700655281543731,0.0,0.0,0.0802798196673393,26.06802749633789,25.0,-1303.0467529296875,-4257.984375,28.33997917175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.88885498046875,302.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17763.916015625,18000.0,0.0,0.0,0.0113699734210968,0.0,0.0,0.0,0.0,1.0,0.0061637479811906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731122568249702,0.1158791184425354,-0.0427668653428554,0.0,1.153907760453876e-05,0.0,0.0,4.383023738861084,0.0,0.0,0.0,0.2688492834568023,4.0,0.0,1.0
283320,292.1003112792969,297.1499938964844,293.1499938964844,0.0064483620226383,-469.3825378417969,299.0102233886719,0.5377625823020935,0.050000000745058,0.0459046065807342,291.7103881835937,297.1499938964844,293.1499938964844,0.0096935294568538,-651.4569091796875,301.6068115234375,0.5377625823020935,0.050000000745058,0.0483397617936134,292.0826110839844,297.1499938964844,293.1499938964844,0.006739835254848,-377.7314453125,299.2947692871094,0.5377625823020935,0.050000000745058,0.0357035845518112,292.0086975097656,297.1499938964844,293.1499938964844,0.0073168221861124,-543.4290771484375,299.82421875,0.5377625823020935,0.050000000745058,0.0483397617936134,292.47430419921875,297.1499938964844,293.1499938964844,0.0040806494653224,-1570.70068359375,296.3109130859375,0.5377625823020935,0.050000000745058,0.2293030172586441,290.7345886230469,291.1499938964844,270.201904296875,269.759033203125,282.81982421875,292.4734191894531,290.2476501464844,1.0,0.1530416309833526,1.0,1.0,0.9975739121437072,1.0,-0.489123523235321,0.2123510092496872,0.2767724990844726,0.0700655281543731,0.0,0.0,0.0802798196673393,26.06802749633789,25.0,-1303.0467529296875,-4257.984375,28.33997917175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.88885498046875,302.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17763.916015625,18000.0,0.0,0.0,0.0113699734210968,0.0,0.0,0.0,0.0,1.0,0.0061637479811906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731122568249702,0.1158791184425354,-0.0427668653428554,0.0,1.153907760453876e-05,0.0,0.0,4.383023738861084,0.0,0.0,0.0,0.2688492834568023,4.0,0.0,1.0
283380,292.1045227050781,297.1499938964844,293.1499938964844,0.0067526367492973,-488.5029602050781,299.0693054199219,0.5383338332176208,0.050000000745058,0.0458999946713447,291.71356201171875,297.1499938964844,293.1499938964844,0.0102998940274119,-676.7969360351562,301.83673095703125,0.5383338332176208,0.050000000745058,0.0483349040150642,292.0867004394531,297.1499938964844,293.1499938964844,0.0070597110316157,-392.7936096191406,299.3670349121094,0.5383338332176208,0.050000000745058,0.0356999933719635,292.0130615234375,297.1499938964844,293.1499938964844,0.007678406778723,-564.7228393554688,299.9286804199219,0.5383338332176208,0.050000000745058,0.0483349040150642,292.4765625,297.1499938964844,293.1499938964844,0.0042658234015107,-1645.1031494140625,296.2080078125,0.5383338332176208,0.050000000745058,0.2292799651622772,290.3133239746094,291.1499938964844,270.2147521972656,269.7765808105469,282.8266296386719,292.4758605957031,290.5118713378906,1.0,0.1527775228023529,1.0,1.0,0.997323989868164,1.0,-0.4890743494033813,0.2123297750949859,0.2767445743083954,0.0700681954622268,0.0,0.0,0.198388323187828,25.94474220275879,25.0,240.2040100097656,-5081.986328125,28.233243942260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0959777832031,308.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.9765625,18000.0,0.0,0.0,0.0039164018817245,0.0,0.0,0.0,0.0,1.0,0.0016757464036345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265534460544586,0.1318922787904739,-0.0053388345986604,0.0,3.974649644078454e-06,0.0,0.0,5.116844177246094,0.0,0.0,0.0,0.2736144661903381,4.0,0.0,1.0
283440,292.10845947265625,297.1499938964844,293.1499938964844,0.0067690778523683,-482.4656677246094,299.3396301269531,0.5386791229248047,0.050000000745058,0.0458972193300724,291.7159729003906,297.1499938964844,293.1499938964844,0.0103555982932448,-669.1428833007812,302.0965270996094,0.5386791229248047,0.050000000745058,0.0483319833874702,292.0901794433594,297.1499938964844,293.1499938964844,0.0070762163959443,-387.8901672363281,299.63348388671875,0.5386791229248047,0.050000000745058,0.0356978364288806,292.0165710449219,297.1499938964844,293.1499938964844,0.0076985051855444,-557.7232055664062,300.1912841796875,0.5386791229248047,0.050000000745058,0.0483319833874702,292.479248046875,297.1499938964844,293.1499938964844,0.0042746700346469,-1624.9395751953125,296.5016174316406,0.5386791229248047,0.050000000745058,0.2292661219835281,290.668701171875,291.1499938964844,270.2231750488281,269.7880554199219,282.8315734863281,292.4781188964844,290.9079284667969,1.0,0.1526185721158981,1.0,1.0,0.9971573948860168,1.0,-0.4890447854995727,0.2123171389102935,0.2767276465892792,0.0700702741742134,0.0,0.0,0.1867011934518814,25.87066078186035,25.0,638.4122314453125,-5187.38525390625,28.16911697387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2862243652344,309.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17873.28515625,18000.0,0.0,0.0,0.0031343149021267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410279870033264,0.1410322338342666,-4.249808171152836e-06,0.0,3.1809311167307897e-06,0.0,0.0,5.535775661468506,0.0,0.0,0.0,0.2755197882652282,4.0,0.0,1.0
283500,292.1145324707031,297.1499938964844,293.1499938964844,0.0068028573878109,-477.623046875,299.652587890625,0.5390744209289551,0.050000000745058,0.0458940602838993,291.7195129394531,297.1499938964844,293.1499938964844,0.0104773258790373,-664.0773315429688,302.4002990722656,0.5390744209289551,0.050000000745058,0.0483286567032337,292.0954284667969,297.1499938964844,293.1499938964844,0.0071132238954305,-384.02056884765625,299.9428405761719,0.5390744209289551,0.050000000745058,0.035695381462574,292.02166748046875,297.1499938964844,293.1499938964844,0.0077457670122385,-552.3764038085938,300.49676513671875,0.5390744209289551,0.050000000745058,0.0483286567032337,292.4837951660156,297.1499938964844,293.1499938964844,0.0042825969867408,-1605.377197265625,296.8410339355469,0.5390744209289551,0.050000000745058,0.2292503416538238,291.0823059082031,291.1499938964844,270.2335205078125,269.8021545410156,282.83843994140625,292.4822692871094,291.2297668457031,1.0,0.1524372696876526,1.0,1.0,0.9969490766525269,1.0,-0.489011138677597,0.2123028337955474,0.2767083048820495,0.0700732618570327,0.0,0.0,0.1489239633083343,25.786264419555664,25.0,647.92333984375,-4855.07666015625,28.096071243286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2825622558594,308.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.78125,18000.0,0.0,0.0,0.0039208913221955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286651343107223,0.1286693960428238,-4.264124527253443e-06,0.0,3.979206212534336e-06,0.0,0.0,5.052360534667969,0.0,0.0,0.0,0.2741930484771728,4.0,0.0,1.0
283560,292.1211853027344,297.1499938964844,293.1499938964844,0.0069021396338939,-479.81549072265625,299.8866271972656,0.5394328236579895,0.050000000745058,0.0458912104368209,291.7234191894531,297.1499938964844,293.1499938964844,0.0107498969882726,-668.8843383789062,302.6640014648437,0.5394328236579895,0.050000000745058,0.0483256541192531,292.1011962890625,297.1499938964844,293.1499938964844,0.0072213821113109,-385.824462890625,300.1777038574219,0.5394328236579895,0.050000000745058,0.0356931649148464,292.0272521972656,297.1499938964844,293.1499938964844,0.0078762304037809,-555.2076416015625,300.7356872558594,0.5394328236579895,0.050000000745058,0.0483256541192531,292.48895263671875,297.1499938964844,293.1499938964844,0.0043220715597271,-1609.046142578125,297.0621337890625,0.5394328236579895,0.050000000745058,0.2292360961437225,291.29766845703125,291.1499938964844,270.2436218261719,269.81591796875,282.8456420898437,292.4872741699219,291.3476257324219,1.0,0.1522735208272934,1.0,1.0,0.9967410564422609,1.0,-0.4889807403087616,0.2122899889945984,0.2766907513141632,0.0700767338275909,0.0,0.0,0.1164253801107406,25.71013259887696,25.0,418.9181518554688,-4475.20263671875,28.03018379211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3886413574219,306.98443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.732421875,18000.0,0.0,0.0,0.0055055529810488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120874509215354,0.1120916977524757,-4.2497649701545015e-06,0.0,5.587436135101598e-06,0.0,0.0,4.371655464172363,0.0,0.0,0.0,0.2719473242759704,4.0,0.0,1.0
283620,292.1344299316406,297.1499938964844,293.1499938964844,0.0072455396875739,-497.48443603515625,300.2107849121094,0.540052056312561,0.050000000745058,0.0458863154053688,291.7318420410156,297.1499938964844,293.1499938964844,0.0116438809782266,-696.5437622070312,303.13153076171875,0.540052056312561,0.050000000745058,0.0483205020427703,292.1128845214844,297.1499938964844,293.1499938964844,0.0075941090472042,-400.0744934082031,300.512451171875,0.540052056312561,0.050000000745058,0.0356893576681613,292.0387878417969,297.1499938964844,293.1499938964844,0.0083195613697171,-576.0601806640625,301.0949401855469,0.540052056312561,0.050000000745058,0.0483205020427703,292.4991455078125,297.1499938964844,293.1499938964844,0.0044760475866496,-1663.0599365234375,297.2745666503906,0.540052056312561,0.050000000745058,0.2292116433382034,291.32330322265625,291.1499938964844,270.2630920410156,269.8423767089844,282.8597717285156,292.4975280761719,291.2984313964844,1.0,0.1519919633865356,1.0,1.0,0.996324896812439,1.0,-0.4889286160469055,0.2122678756713867,0.2766607403755188,0.0700854733586311,0.0,0.0,0.0880299806594848,25.57944107055664,25.0,13.516581535339355,-4015.60693359375,27.91710090637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8135681152344,304.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.8046875,18000.0,0.0,0.0,0.0115239266306161,0.0,0.0,0.0,0.0,1.0,0.0006598097388632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958199575543403,0.0967252030968666,-0.0009052493842318,0.0,1.1695320608851034e-05,0.0,0.0,3.731110811233521,0.0,0.0,0.0,0.2694143652915954,4.0,0.0,1.0
283680,292.1344299316406,297.1499938964844,293.1499938964844,0.0072455396875739,-497.48443603515625,300.2107849121094,0.540052056312561,0.050000000745058,0.0458863154053688,291.7318420410156,297.1499938964844,293.1499938964844,0.0116438809782266,-696.5437622070312,303.13153076171875,0.540052056312561,0.050000000745058,0.0483205020427703,292.1128845214844,297.1499938964844,293.1499938964844,0.0075941090472042,-400.0744934082031,300.512451171875,0.540052056312561,0.050000000745058,0.0356893576681613,292.0387878417969,297.1499938964844,293.1499938964844,0.0083195613697171,-576.0601806640625,301.0949401855469,0.540052056312561,0.050000000745058,0.0483205020427703,292.4991455078125,297.1499938964844,293.1499938964844,0.0044760475866496,-1663.0599365234375,297.2745666503906,0.540052056312561,0.050000000745058,0.2292116433382034,291.32330322265625,291.1499938964844,270.2630920410156,269.8423767089844,282.8597717285156,292.4975280761719,291.2984313964844,1.0,0.1519919633865356,1.0,1.0,0.996324896812439,1.0,-0.4889286160469055,0.2122678756713867,0.2766607403755188,0.0700854733586311,0.0,0.0,0.0880299806594848,25.57944107055664,25.0,13.516581535339355,-4015.60693359375,27.91710090637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8135681152344,304.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.8046875,18000.0,0.0,0.0,0.0115239266306161,0.0,0.0,0.0,0.0,1.0,0.0006598097388632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958199575543403,0.0967252030968666,-0.0009052493842318,0.0,1.1695320608851034e-05,0.0,0.0,3.731110811233521,0.0,0.0,0.0,0.2694143652915954,4.0,0.0,1.0
283740,292.1468505859375,297.1499938964844,293.1499938964844,0.0076581980101764,-519.7747192382812,300.4905090332031,0.5405604243278503,0.050000000745058,0.0458823256194591,291.74053955078125,297.1499938964844,293.1499938964844,0.0127749973908066,-730.4046020507812,303.5871276855469,0.5405604243278503,0.050000000745058,0.0483162999153137,292.1239624023437,297.1499938964844,293.1499938964844,0.0080434614792466,-418.01751708984375,300.8060302734375,0.5405604243278503,0.050000000745058,0.0356862545013427,292.05029296875,297.1499938964844,293.1499938964844,0.0088560124859213,-602.101318359375,301.4183349609375,0.5405604243278503,0.050000000745058,0.0483162999153137,292.5085144042969,297.1499938964844,293.1499938964844,0.004660275299102,-1733.826171875,297.40966796875,0.5405604243278503,0.050000000745058,0.2291917204856872,291.2044372558594,291.1499938964844,270.2814025878906,269.8671875,282.8729858398437,292.50701904296875,291.1708984375,1.0,0.1517621278762817,1.0,1.0,0.9959087371826172,1.0,-0.4888860881328583,0.2122492641210556,0.2766368091106415,0.0700973346829414,0.0,0.0,0.0882926359772682,25.47296142578125,25.0,-155.3399200439453,-3810.7626953125,27.824981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43389892578125,303.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.0214956067502498,0.0,0.0,0.0,0.0,1.0,0.0013522496446967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936066061258316,0.0971309766173362,-0.0035243746824562,0.0,2.1815307263750583e-05,0.0,0.0,3.7351832389831534,0.0,0.0,0.0,0.2691361904144287,4.0,0.0,1.0
283800,292.1468505859375,297.1499938964844,293.1499938964844,0.0076581980101764,-519.7747192382812,300.4905090332031,0.5405604243278503,0.050000000745058,0.0458823256194591,291.74053955078125,297.1499938964844,293.1499938964844,0.0127749973908066,-730.4046020507812,303.5871276855469,0.5405604243278503,0.050000000745058,0.0483162999153137,292.1239624023437,297.1499938964844,293.1499938964844,0.0080434614792466,-418.01751708984375,300.8060302734375,0.5405604243278503,0.050000000745058,0.0356862545013427,292.05029296875,297.1499938964844,293.1499938964844,0.0088560124859213,-602.101318359375,301.4183349609375,0.5405604243278503,0.050000000745058,0.0483162999153137,292.5085144042969,297.1499938964844,293.1499938964844,0.004660275299102,-1733.826171875,297.40966796875,0.5405604243278503,0.050000000745058,0.2291917204856872,291.2044372558594,291.1499938964844,270.2814025878906,269.8671875,282.8729858398437,292.50701904296875,291.1708984375,1.0,0.1517621278762817,1.0,1.0,0.9959087371826172,1.0,-0.4888860881328583,0.2122492641210556,0.2766368091106415,0.0700973346829414,0.0,0.0,0.0882926359772682,25.47296142578125,25.0,-155.3399200439453,-3810.7626953125,27.824981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43389892578125,303.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.0214956067502498,0.0,0.0,0.0,0.0,1.0,0.0013522496446967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936066061258316,0.0971309766173362,-0.0035243746824562,0.0,2.1815307263750583e-05,0.0,0.0,3.7351832389831534,0.0,0.0,0.0,0.2691361904144287,4.0,0.0,1.0
283860,292.1585388183594,297.1499938964844,293.1499938964844,0.0081015611067414,-542.7036743164062,300.7698974609375,0.5409776568412781,0.050000000745058,0.0458790697157382,291.7493591308594,297.1499938964844,293.1499938964844,0.0140949906781315,-765.1624145507812,304.0476989746094,0.5409776568412781,0.050000000745058,0.0483128726482391,292.13446044921875,297.1499938964844,293.1499938964844,0.0085291359573602,-436.4780883789063,301.0998840332031,0.5409776568412781,0.050000000745058,0.0356837213039398,292.0617370605469,297.1499938964844,293.1499938964844,0.0094409063458442,-628.80224609375,301.74151611328125,0.5409776568412781,0.050000000745058,0.0483128726482391,292.51727294921875,297.1499938964844,293.1499938964844,0.0048505612649023,-1806.8177490234373,297.539306640625,0.5409776568412781,0.050000000745058,0.2291754633188247,291.07061767578125,291.1499938964844,270.29840087890625,269.89013671875,282.8853759765625,292.515869140625,291.03839111328125,1.0,0.1515744626522064,1.0,1.0,0.9954928755760192,1.0,-0.488851398229599,0.2122327387332916,0.2766186594963074,0.070113405585289,0.0,0.0,0.107829675078392,25.386154174804688,25.0,-192.26348876953125,-3750.7490234375,27.74989128112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2933959960937,303.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4765625,18000.0,0.0,0.0,0.0341303646564483,0.0,0.0,0.0,0.0,1.0,0.0010940686333924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991289243102073,0.1014781296253204,-0.0023492039181292,0.0,3.463798202574253e-05,0.0,0.0,3.908919095993042,0.0,0.0,0.0,0.2697645425796509,4.0,0.0,1.0
283920,292.1585388183594,297.1499938964844,293.1499938964844,0.0081015611067414,-542.7036743164062,300.7698974609375,0.5409776568412781,0.050000000745058,0.0458790697157382,291.7493591308594,297.1499938964844,293.1499938964844,0.0140949906781315,-765.1624145507812,304.0476989746094,0.5409776568412781,0.050000000745058,0.0483128726482391,292.13446044921875,297.1499938964844,293.1499938964844,0.0085291359573602,-436.4780883789063,301.0998840332031,0.5409776568412781,0.050000000745058,0.0356837213039398,292.0617370605469,297.1499938964844,293.1499938964844,0.0094409063458442,-628.80224609375,301.74151611328125,0.5409776568412781,0.050000000745058,0.0483128726482391,292.51727294921875,297.1499938964844,293.1499938964844,0.0048505612649023,-1806.8177490234373,297.539306640625,0.5409776568412781,0.050000000745058,0.2291754633188247,291.07061767578125,291.1499938964844,270.29840087890625,269.89013671875,282.8853759765625,292.515869140625,291.03839111328125,1.0,0.1515744626522064,1.0,1.0,0.9954928755760192,1.0,-0.488851398229599,0.2122327387332916,0.2766186594963074,0.070113405585289,0.0,0.0,0.107829675078392,25.386154174804688,25.0,-192.26348876953125,-3750.7490234375,27.74989128112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2933959960937,303.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4765625,18000.0,0.0,0.0,0.0341303646564483,0.0,0.0,0.0,0.0,1.0,0.0010940686333924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991289243102073,0.1014781296253204,-0.0023492039181292,0.0,3.463798202574253e-05,0.0,0.0,3.908919095993042,0.0,0.0,0.0,0.2697645425796509,4.0,0.0,1.0
283980,292.1698608398437,297.1499938964844,293.1499938964844,0.0085564795881509,-564.612060546875,301.056884765625,0.5453609228134155,0.050000000745058,0.0458458252251148,291.7690124511719,297.1499938964844,293.1499938964844,0.025150541216135,-1031.5770263671875,304.12677001953125,0.6115380525588989,0.0745226442813873,0.0645611137151718,292.14471435546875,297.1499938964844,293.1499938964844,0.0090310452505946,-454.1293640136719,301.4013061523437,0.5453609228134155,0.050000000745058,0.0356578640639781,292.0730285644531,297.1499938964844,293.1499938964844,0.0100532518699765,-654.3186645507812,302.0711669921875,0.5453609228134155,0.050000000745058,0.0482778586447238,292.5259704589844,297.1499938964844,293.1499938964844,0.0050356215797364,-1876.059326171875,297.6789245605469,0.5453609228134155,0.050000000745058,0.2290093898773193,290.954833984375,291.1499938964844,270.3139038085937,269.9109802246094,282.90728759765625,292.5245666503906,290.9286804199219,1.0,0.1516853421926498,1.0,1.0,0.9950769543647766,1.0,-0.508032500743866,0.2202699035406112,0.2877626121044159,0.0739701464772224,0.0,0.0,0.1418535560369491,24.64749526977539,25.0,-172.64163208007812,-3863.433837890625,28.75202178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4004821777344,303.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.892578125,18000.0,0.0,0.0,0.0483471564948558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116364523768425,0.1116406768560409,-4.218545200274093e-06,0.0,4.9066216888604686e-05,0.0,0.0,4.322094917297363,0.0,0.0,0.0,0.2713605165481567,4.0,0.0,1.0
284040,292.1698608398437,297.1499938964844,293.1499938964844,0.0085564795881509,-564.612060546875,301.056884765625,0.5453609228134155,0.050000000745058,0.0458458252251148,291.7690124511719,297.1499938964844,293.1499938964844,0.025150541216135,-1031.5770263671875,304.12677001953125,0.6115380525588989,0.0745226442813873,0.0645611137151718,292.14471435546875,297.1499938964844,293.1499938964844,0.0090310452505946,-454.1293640136719,301.4013061523437,0.5453609228134155,0.050000000745058,0.0356578640639781,292.0730285644531,297.1499938964844,293.1499938964844,0.0100532518699765,-654.3186645507812,302.0711669921875,0.5453609228134155,0.050000000745058,0.0482778586447238,292.5259704589844,297.1499938964844,293.1499938964844,0.0050356215797364,-1876.059326171875,297.6789245605469,0.5453609228134155,0.050000000745058,0.2290093898773193,290.954833984375,291.1499938964844,270.3139038085937,269.9109802246094,282.90728759765625,292.5245666503906,290.9286804199219,1.0,0.1516853421926498,1.0,1.0,0.9950769543647766,1.0,-0.508032500743866,0.2202699035406112,0.2877626121044159,0.0739701464772224,0.0,0.0,0.1418535560369491,24.64749526977539,25.0,-172.64163208007812,-3863.433837890625,28.75202178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4004821777344,303.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.892578125,18000.0,0.0,0.0,0.0483471564948558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116364523768425,0.1116406768560409,-4.218545200274093e-06,0.0,4.9066216888604686e-05,0.0,0.0,4.322094917297363,0.0,0.0,0.0,0.2713605165481567,4.0,0.0,1.0
284100,292.175537109375,297.1499938964844,293.1499938964844,0.0087916804477572,-575.46484375,301.2012939453125,0.5485212206840515,0.050000000745058,0.0458228923380374,291.79620361328125,297.1499938964844,293.1499938964844,0.036335289478302,-1236.658447265625,304.1106872558594,0.6507070064544678,0.0866904482245445,0.0771717205643653,292.14990234375,297.1499938964844,293.1499938964844,0.0092920921742916,-462.8814392089844,301.55303955078125,0.5485212206840515,0.050000000745058,0.0356400273740291,292.07867431640625,297.1499938964844,293.1499938964844,0.0103755556046962,-666.9864501953125,302.2370910644531,0.5485212206840515,0.050000000745058,0.0482537113130092,292.5310974121094,297.1499938964844,293.1499938964844,0.0051253265701234,-1909.4888916015625,297.74774169921875,0.5485212206840515,0.050000000745058,0.228894829750061,290.8988037109375,291.1499938964844,270.3210754394531,269.9205627441406,282.922607421875,292.52947998046875,290.87213134765625,1.0,0.1519550830125808,1.0,1.0,0.9948689937591552,1.0,-0.5229517221450806,0.2265342622995376,0.2964174449443817,0.0769777745008468,0.0,0.0,0.1641855388879776,24.152732849121094,25.0,-165.47021484375,-3979.619384765625,29.61267471313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.031982421875,303.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.87890625,18000.0,0.0,0.0,0.055907979607582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207491382956504,0.1207533702254295,-4.22935727328877e-06,0.0,5.673949272022583e-05,0.0,0.0,4.69534158706665,0.0,0.0,0.0,0.2727338671684265,4.0,0.0,1.0
284160,292.181396484375,297.1499938964844,293.1499938964844,0.009032018482685,-586.13427734375,301.3461303710937,0.5510472655296326,0.050000000745058,0.0458051450550556,291.83026123046875,297.1499938964844,293.1499938964844,0.0464444793760776,-1411.97021484375,304.0995483398437,0.6833130717277527,0.0971565246582031,0.087843433022499,292.1552429199219,297.1499938964844,293.1499938964844,0.0095597812905907,-471.4878540039063,301.7052001953125,0.5510472655296326,0.050000000745058,0.035626221448183,292.0844116210937,297.1499938964844,293.1499938964844,0.0107087548822164,-679.4564208984375,302.4035949707031,0.5510472655296326,0.050000000745058,0.0482350215315818,292.5370483398437,297.1499938964844,293.1499938964844,0.0052132932469248,-1941.8052978515625,297.8153686523437,0.5510472655296326,0.050000000745058,0.2288061827421188,290.845458984375,291.1499938964844,270.3277893066406,269.92950439453125,282.9353332519531,292.5352478027344,290.8252868652344,1.0,0.1523006111383438,1.0,1.0,0.994742512702942,1.0,-0.5355926752090454,0.2318658977746963,0.3037267625331878,0.0795004293322563,0.0,0.0,0.1898859739303589,23.77889633178711,25.0,-133.3843994140625,-4127.76220703125,30.394535064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.711669921875,303.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.791015625,18000.0,0.0,0.0,0.0636756122112274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325365155935287,0.132540762424469,-4.244533556629904e-06,0.0,6.46226471872069e-05,0.0,0.0,5.185449123382568,0.0,0.0,0.0,0.2745583951473236,4.0,0.0,1.0
284220,292.1942138671875,297.1499938964844,293.1499938964844,0.0094915181398391,-604.337890625,301.6453552246094,0.5547924041748047,0.050000000745058,0.0457797162234783,291.9071960449219,297.1499938964844,293.1499938964844,0.0625681728124618,-1700.38623046875,304.08984375,0.7312724590301514,0.1150088533759117,0.1055972799658775,292.1670837402344,297.1499938964844,293.1499938964844,0.0100746173411607,-486.1893615722656,302.0176086425781,0.5547924041748047,0.050000000745058,0.0356064476072788,292.0966186523437,297.1499938964844,293.1499938964844,0.011358699761331,-700.8383178710938,302.74237060546875,0.5547924041748047,0.050000000745058,0.0482082441449165,292.5516052246094,297.1499938964844,293.1499938964844,0.0053699351847171,-1994.6923828125,297.9717102050781,0.5547924041748047,0.050000000745058,0.2286791652441024,290.8022766113281,291.1499938964844,270.3398742675781,269.94549560546875,282.9565124511719,292.5494079589844,290.8063049316406,1.0,0.1531559079885482,1.0,1.0,0.99448961019516,1.0,-0.5566607713699341,0.2408038824796676,0.3158569037914276,0.0836513042449951,0.0,0.0,0.2402890473604202,23.267358779907227,25.0,-11.474688529968262,-4484.5224609375,31.832569122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2037048339844,303.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17881.662109375,18000.0,0.0,0.0,0.0795817673206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616590470075607,0.1616633385419845,-4.289857315598056e-06,0.0,8.076537778833881e-05,0.0,0.0,6.439966201782227,0.0,0.0,0.0,0.2793391346931457,4.0,0.0,1.0
284280,292.1942138671875,297.1499938964844,293.1499938964844,0.0094915181398391,-604.337890625,301.6453552246094,0.5547924041748047,0.050000000745058,0.0457797162234783,291.9071960449219,297.1499938964844,293.1499938964844,0.0625681728124618,-1700.38623046875,304.08984375,0.7312724590301514,0.1150088533759117,0.1055972799658775,292.1670837402344,297.1499938964844,293.1499938964844,0.0100746173411607,-486.1893615722656,302.0176086425781,0.5547924041748047,0.050000000745058,0.0356064476072788,292.0966186523437,297.1499938964844,293.1499938964844,0.011358699761331,-700.8383178710938,302.74237060546875,0.5547924041748047,0.050000000745058,0.0482082441449165,292.5516052246094,297.1499938964844,293.1499938964844,0.0053699351847171,-1994.6923828125,297.9717102050781,0.5547924041748047,0.050000000745058,0.2286791652441024,290.8022766113281,291.1499938964844,270.3398742675781,269.94549560546875,282.9565124511719,292.5494079589844,290.8063049316406,1.0,0.1531559079885482,1.0,1.0,0.99448961019516,1.0,-0.5566607713699341,0.2408038824796676,0.3158569037914276,0.0836513042449951,0.0,0.0,0.2402890473604202,23.267358779907227,25.0,-11.474688529968262,-4484.5224609375,31.832569122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2037048339844,303.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17881.662109375,18000.0,0.0,0.0,0.0795817673206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616590470075607,0.1616633385419845,-4.289857315598056e-06,0.0,8.076537778833881e-05,0.0,0.0,6.439966201782227,0.0,0.0,0.0,0.2793391346931457,4.0,0.0,1.0
284340,292.2088317871094,297.1499938964844,293.1499938964844,0.0099000632762908,-617.480712890625,301.95379638671875,0.5574882626533508,0.050000000745058,0.0457620173692703,291.98541259765625,297.1499938964844,293.1499938964844,0.0750884264707565,-1935.44189453125,304.0892028808594,0.7663405537605286,0.1306333988904953,0.1208120882511138,292.1807861328125,297.1499938964844,293.1499938964844,0.0105367060750722,-496.8487548828125,302.3367004394531,0.5574882626533508,0.050000000745058,0.0355926789343357,292.11016845703125,297.1499938964844,293.1499938964844,0.0119550172239542,-716.5081176757812,303.0835266113281,0.5574882626533508,0.050000000745058,0.0481896102428436,292.5689697265625,297.1499938964844,293.1499938964844,0.0054938709363341,-2029.0701904296875,298.16217041015625,0.5574882626533508,0.050000000745058,0.2285907566547393,290.8617248535156,291.1499938964844,270.3500061035156,269.95867919921875,282.974609375,292.5664978027344,290.8828125,1.0,0.154166966676712,1.0,1.0,0.9942366480827332,1.0,-0.5747541189193726,0.2485354393720626,0.3262186348438263,0.0871543139219284,0.0,0.0,0.2756899297237396,22.93917655944824,25.0,107.34241485595705,-4799.63134765625,33.21393203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86492919921875,303.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17887.041015625,18000.0,0.0,0.0,0.0954921767115593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188698723912239,0.1887030601501464,-4.345839897723636e-06,0.0,9.691242303233594e-05,0.0,0.0,7.677413463592529,0.0,0.0,0.0,0.2842462956905365,4.0,0.0,1.0
284400,292.2088317871094,297.1499938964844,293.1499938964844,0.0099000632762908,-617.480712890625,301.95379638671875,0.5574882626533508,0.050000000745058,0.0457620173692703,291.98541259765625,297.1499938964844,293.1499938964844,0.0750884264707565,-1935.44189453125,304.0892028808594,0.7663405537605286,0.1306333988904953,0.1208120882511138,292.1807861328125,297.1499938964844,293.1499938964844,0.0105367060750722,-496.8487548828125,302.3367004394531,0.5574882626533508,0.050000000745058,0.0355926789343357,292.11016845703125,297.1499938964844,293.1499938964844,0.0119550172239542,-716.5081176757812,303.0835266113281,0.5574882626533508,0.050000000745058,0.0481896102428436,292.5689697265625,297.1499938964844,293.1499938964844,0.0054938709363341,-2029.0701904296875,298.16217041015625,0.5574882626533508,0.050000000745058,0.2285907566547393,290.8617248535156,291.1499938964844,270.3500061035156,269.95867919921875,282.974609375,292.5664978027344,290.8828125,1.0,0.154166966676712,1.0,1.0,0.9942366480827332,1.0,-0.5747541189193726,0.2485354393720626,0.3262186348438263,0.0871543139219284,0.0,0.0,0.2756899297237396,22.93917655944824,25.0,107.34241485595705,-4799.63134765625,33.21393203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86492919921875,303.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17887.041015625,18000.0,0.0,0.0,0.0954921767115593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188698723912239,0.1887030601501464,-4.345839897723636e-06,0.0,9.691242303233594e-05,0.0,0.0,7.677413463592529,0.0,0.0,0.0,0.2842462956905365,4.0,0.0,1.0
284460,292.2250671386719,297.1499938964844,293.1499938964844,0.0102822761982679,-627.9340209960938,302.2569580078125,0.5594776272773743,0.050000000745058,0.045749258249998,292.0617980957031,297.1499938964844,293.1499938964844,0.0854995623230934,-2136.204833984375,304.0921630859375,0.7971085906028748,0.1446475982666015,0.1344265639781952,292.196044921875,297.1499938964844,293.1499938964844,0.0109733203426003,-505.3770751953125,302.64923095703125,0.5594776272773743,0.050000000745058,0.0355827547609806,292.1249694824219,297.1499938964844,293.1499938964844,0.0125309815630316,-729.2095336914062,303.4161376953125,0.5594776272773743,0.050000000745058,0.048176173120737,292.588134765625,297.1499938964844,293.1499938964844,0.0055969944223761,-2053.08056640625,298.3614501953125,0.5594776272773743,0.050000000745058,0.2285270094871521,290.9700012207031,291.1499938964844,270.35797119140625,269.9692077636719,282.9906311035156,292.5855407714844,290.9930419921875,1.0,0.1552792638540268,1.0,1.0,0.994133710861206,1.0,-0.5909732580184937,0.2555074691772461,0.3354657590389251,0.0902428030967712,0.0,0.0,0.2926240265369415,22.728395462036133,25.0,152.7480926513672,-5004.13134765625,34.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7112731933594,303.8700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.20703125,18000.0,0.0,0.0,0.1105410531163215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051320075988769,0.2051363885402679,-4.391602487885393e-06,0.0,0.0001121851164498,0.0,0.0,8.479327201843262,0.0,0.0,0.0,0.2875614464282989,4.0,0.0,1.0
284520,292.2250671386719,297.1499938964844,293.1499938964844,0.0102822761982679,-627.9340209960938,302.2569580078125,0.5594776272773743,0.050000000745058,0.045749258249998,292.0617980957031,297.1499938964844,293.1499938964844,0.0854995623230934,-2136.204833984375,304.0921630859375,0.7971085906028748,0.1446475982666015,0.1344265639781952,292.196044921875,297.1499938964844,293.1499938964844,0.0109733203426003,-505.3770751953125,302.64923095703125,0.5594776272773743,0.050000000745058,0.0355827547609806,292.1249694824219,297.1499938964844,293.1499938964844,0.0125309815630316,-729.2095336914062,303.4161376953125,0.5594776272773743,0.050000000745058,0.048176173120737,292.588134765625,297.1499938964844,293.1499938964844,0.0055969944223761,-2053.08056640625,298.3614501953125,0.5594776272773743,0.050000000745058,0.2285270094871521,290.9700012207031,291.1499938964844,270.35797119140625,269.9692077636719,282.9906311035156,292.5855407714844,290.9930419921875,1.0,0.1552792638540268,1.0,1.0,0.994133710861206,1.0,-0.5909732580184937,0.2555074691772461,0.3354657590389251,0.0902428030967712,0.0,0.0,0.2926240265369415,22.728395462036133,25.0,152.7480926513672,-5004.13134765625,34.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7112731933594,303.8700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.20703125,18000.0,0.0,0.0,0.1105410531163215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051320075988769,0.2051363885402679,-4.391602487885393e-06,0.0,0.0001121851164498,0.0,0.0,8.479327201843262,0.0,0.0,0.0,0.2875614464282989,4.0,0.0,1.0
284580,292.24237060546875,297.1499938964844,293.1499938964844,0.0106743481010198,-638.2030029296875,302.5458679199219,0.560880720615387,0.050000000745058,0.0457403995096683,292.1356506347656,297.1499938964844,293.1499938964844,0.0946116000413894,-2313.42431640625,304.09625244140625,0.8219746947288513,0.1572416424751281,0.1466418355703354,292.2124328613281,297.1499938964844,293.1499938964844,0.0114251961931586,-513.7843017578125,302.9478454589844,0.560880720615387,0.050000000745058,0.0355758666992187,292.1406555175781,297.1499938964844,293.1499938964844,0.0131382094696164,-741.8052978515625,303.7354431152344,0.560880720615387,0.050000000745058,0.0481668412685394,292.6081848144531,297.1499938964844,293.1499938964844,0.0056943385861814,-2075.48583984375,298.54608154296875,0.560880720615387,0.050000000745058,0.2284827530384063,291.0713806152344,291.1499938964844,270.36376953125,269.9775390625,283.0047607421875,292.6055603027344,291.0891418457031,1.0,0.1564487367868423,1.0,1.0,0.9940308332443236,1.0,-0.6055498123168945,0.2618056535720825,0.343744158744812,0.0929843783378601,0.0,0.0,0.2960825562477112,22.60912322998047,25.0,137.3367462158203,-5123.93115234375,35.90232467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7562866210937,303.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.794921875,18000.0,0.0,0.0,0.1238197386264801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105497568845749,0.2105541676282882,-4.414832801558077e-06,0.0,0.0001256613031728,0.0,0.0,8.764832496643066,0.0,0.0,0.0,0.2888297736644745,4.0,0.0,1.0
284640,292.24237060546875,297.1499938964844,293.1499938964844,0.0106743481010198,-638.2030029296875,302.5458679199219,0.560880720615387,0.050000000745058,0.0457403995096683,292.1356506347656,297.1499938964844,293.1499938964844,0.0946116000413894,-2313.42431640625,304.09625244140625,0.8219746947288513,0.1572416424751281,0.1466418355703354,292.2124328613281,297.1499938964844,293.1499938964844,0.0114251961931586,-513.7843017578125,302.9478454589844,0.560880720615387,0.050000000745058,0.0355758666992187,292.1406555175781,297.1499938964844,293.1499938964844,0.0131382094696164,-741.8052978515625,303.7354431152344,0.560880720615387,0.050000000745058,0.0481668412685394,292.6081848144531,297.1499938964844,293.1499938964844,0.0056943385861814,-2075.48583984375,298.54608154296875,0.560880720615387,0.050000000745058,0.2284827530384063,291.0713806152344,291.1499938964844,270.36376953125,269.9775390625,283.0047607421875,292.6055603027344,291.0891418457031,1.0,0.1564487367868423,1.0,1.0,0.9940308332443236,1.0,-0.6055498123168945,0.2618056535720825,0.343744158744812,0.0929843783378601,0.0,0.0,0.2960825562477112,22.60912322998047,25.0,137.3367462158203,-5123.93115234375,35.90232467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7562866210937,303.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.794921875,18000.0,0.0,0.0,0.1238197386264801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105497568845749,0.2105541676282882,-4.414832801558077e-06,0.0,0.0001256613031728,0.0,0.0,8.764832496643066,0.0,0.0,0.0,0.2888297736644745,4.0,0.0,1.0
