time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25128173828125,297.1499938964844,293.1499938964844,0.0108800921589136,-643.6148681640625,302.6845703125,0.5614174604415894,0.050000000745058,0.0457370355725288,292.17095947265625,297.1499938964844,293.1499938964844,0.0988921448588371,-2396.4375,304.0982360839844,0.8323892951011658,0.1631527692079544,0.1523368656635284,292.2208557128906,297.1499938964844,293.1499938964844,0.0116639724001288,-518.2235717773438,303.0918273925781,0.5614174604415894,0.050000000745058,0.0355732515454292,292.14874267578125,297.1499938964844,293.1499938964844,0.0134631460532546,-748.4625854492188,303.8904113769531,0.5614174604415894,0.050000000745058,0.0481633022427558,292.6182861328125,297.1499938964844,293.1499938964844,0.0057432064786553,-2087.359130859375,298.6303100585937,0.5614174604415894,0.050000000745058,0.2284659743309021,291.11181640625,291.1499938964844,270.36590576171875,269.9809265136719,283.0111694335937,292.61572265625,291.126220703125,1.0,0.157044917345047,1.0,1.0,0.9939793348312378,1.0,-0.6123529672622681,0.2647559344768524,0.3475970327854156,0.0942520573735237,0.0,0.0,0.2945311963558197,22.574268341064453,25.0,118.0752182006836,-5164.9775390625,36.55720901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8502502441406,303.9877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.830078125,18000.0,0.0,0.0,0.1295795440673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101939916610717,0.2101984024047851,-4.418311164045008e-06,0.0,0.0001315067638643,0.0,0.0,8.75550651550293,0.0,0.0,0.0,0.2888417840003967,4.0,0.0,1.0
284760,292.26031494140625,297.1499938964844,293.1499938964844,0.0110945692285895,-649.2922973632812,302.8197937011719,0.561873733997345,0.050000000745058,0.0457341894507408,292.205078125,297.1499938964844,293.1499938964844,0.1030797362327575,-2477.12890625,304.1000366210937,0.842208981513977,0.1688507795333862,0.1578216254711151,292.2293701171875,297.1499938964844,293.1499938964844,0.0119140446186065,-522.8848266601562,303.232666015625,0.561873733997345,0.050000000745058,0.0355710387229919,292.1568603515625,297.1499938964844,293.1499938964844,0.0138061828911304,-755.4492797851562,304.0426940917969,0.561873733997345,0.050000000745058,0.0481603033840656,292.6283874511719,297.1499938964844,293.1499938964844,0.0057929661124944,-2099.992431640625,298.7091064453125,0.561873733997345,0.050000000745058,0.2284517586231231,291.144287109375,291.1499938964844,270.3675842285156,269.9837951660156,283.0171203613281,292.6258544921875,291.1553649902344,1.0,0.1576452106237411,1.0,1.0,0.993922770023346,1.0,-0.6189085841178894,0.2676056623458862,0.3513029515743255,0.0954660773277282,0.0,0.0,0.2916132509708404,22.551250457763672,25.0,95.87895965576172,-5199.02392578125,37.2077522277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98699951171875,304.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1346793323755264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084746658802032,0.2084790766239166,-4.417620402819011e-06,0.0,0.0001366823998978,0.0,0.0,8.67713451385498,0.0,0.0,0.0,0.2885661721229553,4.0,0.0,1.0
284820,292.2783203125,297.1499938964844,293.1499938964844,0.0115477191284298,-661.2960205078125,303.0816955566406,0.5654705762863159,0.050000000745058,0.0457123033702373,292.271240234375,297.1499938964844,293.1499938964844,0.1111686453223228,-2631.34033203125,304.10321044921875,0.8640797138214111,0.1793799698352813,0.1680976152420044,292.2465209960937,297.1499938964844,293.1499938964844,0.0124448034912347,-532.7207641601562,303.5062561035156,0.5654705762863159,0.050000000745058,0.0355540141463279,292.1766662597656,297.1499938964844,293.1499938964844,0.018516045063734,-882.7801513671875,304.1393737792969,0.6011497378349304,0.06356693059206,0.0562497377395629,292.6483764648437,297.1499938964844,293.1499938964844,0.0058929654769599,-2126.87744140625,298.85137939453125,0.5654705762863159,0.050000000745058,0.2283424139022827,291.1853942871094,291.1499938964844,270.3695983886719,269.9881591796875,283.0248413085937,292.6459655761719,291.18896484375,1.0,0.1589916348457336,1.0,1.0,0.993809700012207,1.0,-0.6407663822174072,0.2772066593170166,0.3635597229003906,0.099335677921772,0.0,0.0,0.2837753295898437,22.14248847961425,25.0,41.50446701049805,-5293.3369140625,39.07747650146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3668518066406,304.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.166015625,18000.0,0.0,0.0,0.1428113579750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027797102928161,0.2027841210365295,-4.408198947203346e-06,0.0,0.0001449353731004,0.0,0.0,8.405531883239746,0.0,0.0,0.0,0.2875247895717621,4.0,0.0,1.0
284880,292.2783203125,297.1499938964844,293.1499938964844,0.0115477191284298,-661.2960205078125,303.0816955566406,0.5654705762863159,0.050000000745058,0.0457123033702373,292.271240234375,297.1499938964844,293.1499938964844,0.1111686453223228,-2631.34033203125,304.10321044921875,0.8640797138214111,0.1793799698352813,0.1680976152420044,292.2465209960937,297.1499938964844,293.1499938964844,0.0124448034912347,-532.7207641601562,303.5062561035156,0.5654705762863159,0.050000000745058,0.0355540141463279,292.1766662597656,297.1499938964844,293.1499938964844,0.018516045063734,-882.7801513671875,304.1393737792969,0.6011497378349304,0.06356693059206,0.0562497377395629,292.6483764648437,297.1499938964844,293.1499938964844,0.0058929654769599,-2126.87744140625,298.85137939453125,0.5654705762863159,0.050000000745058,0.2283424139022827,291.1853942871094,291.1499938964844,270.3695983886719,269.9881591796875,283.0248413085937,292.6459655761719,291.18896484375,1.0,0.1589916348457336,1.0,1.0,0.993809700012207,1.0,-0.6407663822174072,0.2772066593170166,0.3635597229003906,0.099335677921772,0.0,0.0,0.2837753295898437,22.14248847961425,25.0,41.50446701049805,-5293.3369140625,39.07747650146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3668518066406,304.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.166015625,18000.0,0.0,0.0,0.1428113579750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027797102928161,0.2027841210365295,-4.408198947203346e-06,0.0,0.0001449353731004,0.0,0.0,8.405531883239746,0.0,0.0,0.0,0.2875247895717621,4.0,0.0,1.0
284940,292.2960205078125,297.1499938964844,293.1499938964844,0.0120684187859296,-675.681884765625,303.3330383300781,0.5709285736083984,0.050000000745058,0.0456804521381855,292.33990478515625,297.1499938964844,293.1499938964844,0.118350051343441,-2766.86376953125,304.1068420410156,0.8855528831481934,0.1877264529466629,0.1764511168003082,292.2638244628906,297.1499938964844,293.1499938964844,0.0130570642650127,-544.4466552734375,303.77020263671875,0.5709285736083984,0.050000000745058,0.0355292409658432,292.21954345703125,297.1499938964844,293.1499938964844,0.0308106578886508,-1136.2501220703125,304.12261962890625,0.6591132879257202,0.0795762687921524,0.0725328251719474,292.6688842773437,297.1499938964844,293.1499938964844,0.005999713204801,-2159.773681640625,298.962646484375,0.5709285736083984,0.050000000745058,0.228183314204216,291.171630859375,291.1499938964844,270.3699951171875,269.9907531738281,283.0262756347656,292.6664428710937,291.1648864746094,1.0,0.1607029289007187,1.0,1.0,0.993696630001068,1.0,-0.6700755953788757,0.2901992797851562,0.3798763155937195,0.1043735444545745,0.0,0.0,0.2811239361763,21.529624938964844,25.0,-28.95329093933105,-5444.47509765625,41.62676239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8297424316406,304.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.1484041064977646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198976919054985,0.1989813148975372,-4.396707481646445e-06,0.0,0.0001506113039795,0.0,0.0,8.216133117675781,0.0,0.0,0.0,0.2867608070373535,4.0,0.0,1.0
285000,292.2960205078125,297.1499938964844,293.1499938964844,0.0120684187859296,-675.681884765625,303.3330383300781,0.5709285736083984,0.050000000745058,0.0456804521381855,292.33990478515625,297.1499938964844,293.1499938964844,0.118350051343441,-2766.86376953125,304.1068420410156,0.8855528831481934,0.1877264529466629,0.1764511168003082,292.2638244628906,297.1499938964844,293.1499938964844,0.0130570642650127,-544.4466552734375,303.77020263671875,0.5709285736083984,0.050000000745058,0.0355292409658432,292.21954345703125,297.1499938964844,293.1499938964844,0.0308106578886508,-1136.2501220703125,304.12261962890625,0.6591132879257202,0.0795762687921524,0.0725328251719474,292.6688842773437,297.1499938964844,293.1499938964844,0.005999713204801,-2159.773681640625,298.962646484375,0.5709285736083984,0.050000000745058,0.228183314204216,291.171630859375,291.1499938964844,270.3699951171875,269.9907531738281,283.0262756347656,292.6664428710937,291.1648864746094,1.0,0.1607029289007187,1.0,1.0,0.993696630001068,1.0,-0.6700755953788757,0.2901992797851562,0.3798763155937195,0.1043735444545745,0.0,0.0,0.2811239361763,21.529624938964844,25.0,-28.95329093933105,-5444.47509765625,41.62676239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8297424316406,304.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.1484041064977646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198976919054985,0.1989813148975372,-4.396707481646445e-06,0.0,0.0001506113039795,0.0,0.0,8.216133117675781,0.0,0.0,0.0,0.2867608070373535,4.0,0.0,1.0
285060,292.313720703125,297.1499938964844,293.1499938964844,0.0126320049166679,-690.5716552734375,303.5780639648437,0.5740979313850403,0.050000000745058,0.0456626303493976,292.4061889648437,297.1499938964844,293.1499938964844,0.1245642453432083,-2882.719970703125,304.1108703613281,0.901655614376068,0.1948075890541076,0.1833712309598922,292.28125,297.1499938964844,293.1499938964844,0.0137241007760167,-556.5684204101562,304.028076171875,0.5740979313850403,0.050000000745058,0.0355153791606426,292.2728271484375,297.1499938964844,293.1499938964844,0.0425441116094589,-1339.834228515625,304.1124572753906,0.7011334300041199,0.0923570394515991,0.0852221101522445,292.6904296875,297.1499938964844,293.1499938964844,0.0061065107583999,-2193.192138671875,299.0575256347656,0.5740979313850403,0.050000000745058,0.2280942946672439,291.14093017578125,291.1499938964844,270.368896484375,269.9917907714844,283.0272827148437,292.6879577636719,291.137939453125,1.0,0.1625439077615738,1.0,1.0,0.9937300682067872,1.0,-0.6934652924537659,0.3006615936756134,0.3928036689758301,0.1082691997289657,0.0,0.0,0.284605324268341,21.244359970092773,25.0,-32.55630874633789,-5644.20458984375,43.99787902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3134765625,304.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1518763750791549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008762806653976,0.2008806765079498,-4.396095391712152e-06,0.0,0.0001541352103231,0.0,0.0,8.29898738861084,0.0,0.0,0.0,0.2870294153690338,4.0,0.0,1.0
285120,292.313720703125,297.1499938964844,293.1499938964844,0.0126320049166679,-690.5716552734375,303.5780639648437,0.5740979313850403,0.050000000745058,0.0456626303493976,292.4061889648437,297.1499938964844,293.1499938964844,0.1245642453432083,-2882.719970703125,304.1108703613281,0.901655614376068,0.1948075890541076,0.1833712309598922,292.28125,297.1499938964844,293.1499938964844,0.0137241007760167,-556.5684204101562,304.028076171875,0.5740979313850403,0.050000000745058,0.0355153791606426,292.2728271484375,297.1499938964844,293.1499938964844,0.0425441116094589,-1339.834228515625,304.1124572753906,0.7011334300041199,0.0923570394515991,0.0852221101522445,292.6904296875,297.1499938964844,293.1499938964844,0.0061065107583999,-2193.192138671875,299.0575256347656,0.5740979313850403,0.050000000745058,0.2280942946672439,291.14093017578125,291.1499938964844,270.368896484375,269.9917907714844,283.0272827148437,292.6879577636719,291.137939453125,1.0,0.1625439077615738,1.0,1.0,0.9937300682067872,1.0,-0.6934652924537659,0.3006615936756134,0.3928036689758301,0.1082691997289657,0.0,0.0,0.284605324268341,21.244359970092773,25.0,-32.55630874633789,-5644.20458984375,43.99787902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3134765625,304.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1518763750791549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008762806653976,0.2008806765079498,-4.396095391712152e-06,0.0,0.0001541352103231,0.0,0.0,8.29898738861084,0.0,0.0,0.0,0.2870294153690338,4.0,0.0,1.0
285180,292.3316955566406,297.1499938964844,293.1499938964844,0.0131904035806655,-703.849609375,303.8180236816406,0.5775898098945618,0.050000000745058,0.0456435568630695,292.46893310546875,297.1499938964844,293.1499938964844,0.1298602372407913,-2979.987060546875,304.1151123046875,0.9175724387168884,0.2009293586015701,0.1894018501043319,292.3006591796875,297.1499938964844,293.1499938964844,0.0166181623935699,-616.9130859375,304.14276123046875,0.5998244285583496,0.0594019256532192,0.0391396321356296,292.3274841308594,297.1499938964844,293.1499938964844,0.0523616708815097,-1510.650390625,304.1087341308594,0.7327753901481628,0.1034941002726554,0.0960633307695388,292.7126770019531,297.1499938964844,293.1499938964844,0.0061981468461453,-2220.05810546875,299.15216064453125,0.5775898098945618,0.050000000745058,0.2279990166425705,291.1330261230469,291.1499938964844,270.3665466308594,269.9913635253906,283.02569580078125,292.7102355957031,291.132568359375,1.0,0.1645027697086334,1.0,1.0,0.993763506412506,1.0,-0.7179229259490967,0.3117068409919739,0.4062160849571228,0.1121897026896476,0.0,0.0,0.2875796556472778,20.934783935546875,25.0,-15.866572380065918,-5851.69140625,46.57760238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7677307128906,304.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3359375,18000.0,0.0,0.0,0.1537559479475021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034050375223159,0.2034094482660293,-4.4012822399963625e-06,0.0,0.0001560427335789,0.0,0.0,8.420577049255371,0.0,0.0,0.0,0.2875023782253265,4.0,0.0,1.0
285240,292.3316955566406,297.1499938964844,293.1499938964844,0.0131904035806655,-703.849609375,303.8180236816406,0.5775898098945618,0.050000000745058,0.0456435568630695,292.46893310546875,297.1499938964844,293.1499938964844,0.1298602372407913,-2979.987060546875,304.1151123046875,0.9175724387168884,0.2009293586015701,0.1894018501043319,292.3006591796875,297.1499938964844,293.1499938964844,0.0166181623935699,-616.9130859375,304.14276123046875,0.5998244285583496,0.0594019256532192,0.0391396321356296,292.3274841308594,297.1499938964844,293.1499938964844,0.0523616708815097,-1510.650390625,304.1087341308594,0.7327753901481628,0.1034941002726554,0.0960633307695388,292.7126770019531,297.1499938964844,293.1499938964844,0.0061981468461453,-2220.05810546875,299.15216064453125,0.5775898098945618,0.050000000745058,0.2279990166425705,291.1330261230469,291.1499938964844,270.3665466308594,269.9913635253906,283.02569580078125,292.7102355957031,291.132568359375,1.0,0.1645027697086334,1.0,1.0,0.993763506412506,1.0,-0.7179229259490967,0.3117068409919739,0.4062160849571228,0.1121897026896476,0.0,0.0,0.2875796556472778,20.934783935546875,25.0,-15.866572380065918,-5851.69140625,46.57760238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7677307128906,304.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3359375,18000.0,0.0,0.0,0.1537559479475021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034050375223159,0.2034094482660293,-4.4012822399963625e-06,0.0,0.0001560427335789,0.0,0.0,8.420577049255371,0.0,0.0,0.0,0.2875023782253265,4.0,0.0,1.0
285300,292.3407897949219,297.1499938964844,293.1499938964844,0.0134772704914212,-710.3807373046875,303.9354248046875,0.5804312229156494,0.050000000745058,0.0456284508109092,292.500732421875,297.1499938964844,293.1499938964844,0.1321028470993042,-3020.853271484375,304.11737060546875,0.9267400503158568,0.2033098936080932,0.1918834894895553,292.3179626464844,297.1499938964844,293.1499938964844,0.0214819386601448,-703.3826904296875,304.13525390625,0.6296494007110596,0.0667707622051239,0.0446235761046409,292.35406494140625,297.1499938964844,293.1499938964844,0.0568231269717216,-1590.0626220703125,304.1081237792969,0.7474483251571655,0.1086948364973068,0.1010739505290985,292.72412109375,297.1499938964844,293.1499938964844,0.0062398295849561,-2232.369140625,299.19561767578125,0.5804312229156494,0.050000000745058,0.2279235571622848,291.12847900390625,291.1499938964844,270.36492919921875,269.9906921386719,283.0218811035156,292.7216796875,291.1256103515625,1.0,0.1655971407890319,1.0,1.0,0.993780255317688,1.0,-0.7333880066871643,0.318733662366867,0.4146543741226196,0.114616535604,0.0,0.0,0.2894320487976074,20.65866470336914,25.0,-22.102113723754883,-5961.82080078125,48.17021560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9733581542969,305.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.70703125,18000.0,0.0,0.0,0.1542550474405288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045653760433197,0.2045697718858719,-4.403769708005712e-06,0.0,0.0001565492566442,0.0,0.0,8.476741790771484,0.0,0.0,0.0,0.2877324819564819,4.0,0.0,1.0
285360,292.3499755859375,297.1499938964844,293.1499938964844,0.013777888379991,-717.1527099609375,304.0510559082031,0.5825778841972351,0.050000000745058,0.045617252588272,292.53253173828125,297.1499938964844,293.1499938964844,0.1340441405773162,-3056.115234375,304.1197814941406,0.9340342879295348,0.2052933871746063,0.1939272731542587,292.3394775390625,297.1499938964844,293.1499938964844,0.0264452677220106,-778.6112670898438,304.1289367675781,0.6524956226348877,0.0730830281972885,0.0493779964745044,292.3799133300781,297.1499938964844,293.1499938964844,0.0610793083906173,-1667.206298828125,304.1080017089844,0.7611607909202576,0.113699160516262,0.1058905944228172,292.73583984375,297.1499938964844,293.1499938964844,0.0062814028933644,-2245.033203125,299.2341003417969,0.5825778841972351,0.050000000745058,0.2278676331043243,291.1181030273437,291.1499938964844,270.363037109375,269.9896850585937,283.01861572265625,292.7333679199219,291.11456298828125,1.0,0.1667251288890838,1.0,1.0,0.9938545823097228,1.0,-0.7472473382949829,0.3250554502010345,0.4221919178962707,0.1167602986097335,0.0,0.0,0.29258793592453,20.474294662475582,25.0,-25.942909240722656,-6073.4560546875,49.71597671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1605834960937,305.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.033203125,18000.0,0.0,0.0,0.1545444279909134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065192013978958,0.2065236121416092,-4.406942480272846e-06,0.0,0.0001568429579492,0.0,0.0,8.56966781616211,0.0,0.0,0.0,0.2881002128124237,4.0,0.0,1.0
285420,292.37127685546875,297.1499938964844,293.1499938964844,0.0166816376149654,-795.2970581054688,304.1429138183594,0.6098939180374146,0.0589588955044746,0.0503521487116813,292.5946044921875,297.1499938964844,293.1499938964844,0.1370813697576522,-3110.740234375,304.1247863769531,0.9481547474861144,0.2083503454923629,0.1971186399459839,292.386474609375,297.1499938964844,293.1499938964844,0.0359212830662727,-905.4295654296876,304.1202697753906,0.6933331489562988,0.084097035229206,0.0573981441557407,292.42950439453125,297.1499938964844,293.1499938964844,0.0689024850726127,-1812.34423828125,304.1090087890625,0.7887733578681946,0.1231519058346748,0.1149832606315612,292.7601318359375,297.1499938964844,293.1499938964844,0.0063549196347594,-2266.77587890625,299.3052978515625,0.5877448320388794,0.050000000745058,0.2277369052171707,291.1038818359375,291.1499938964844,270.35858154296875,269.9869079589844,283.0100402832031,292.75762939453125,291.1024169921875,1.0,0.1691227406263351,1.0,1.0,0.994003176689148,1.0,-0.7771373391151428,0.338782787322998,0.4383545219898224,0.1212593466043472,0.0,0.0,0.2998723685741424,20.02386474609375,25.0,-19.09126853942871,-6316.5087890625,53.1180534362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47100830078125,305.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.693359375,18000.0,0.0,0.0,0.1547451615333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121801227331161,0.2121845483779907,-4.4179364522278775e-06,0.0,0.0001570466702105,0.0,0.0,8.843982696533203,0.0,0.0,0.0,0.2891781330108642,4.0,0.0,1.0
285480,292.37127685546875,297.1499938964844,293.1499938964844,0.0166816376149654,-795.2970581054688,304.1429138183594,0.6098939180374146,0.0589588955044746,0.0503521487116813,292.5946044921875,297.1499938964844,293.1499938964844,0.1370813697576522,-3110.740234375,304.1247863769531,0.9481547474861144,0.2083503454923629,0.1971186399459839,292.386474609375,297.1499938964844,293.1499938964844,0.0359212830662727,-905.4295654296876,304.1202697753906,0.6933331489562988,0.084097035229206,0.0573981441557407,292.42950439453125,297.1499938964844,293.1499938964844,0.0689024850726127,-1812.34423828125,304.1090087890625,0.7887733578681946,0.1231519058346748,0.1149832606315612,292.7601318359375,297.1499938964844,293.1499938964844,0.0063549196347594,-2266.77587890625,299.3052978515625,0.5877448320388794,0.050000000745058,0.2277369052171707,291.1038818359375,291.1499938964844,270.35858154296875,269.9869079589844,283.0100402832031,292.75762939453125,291.1024169921875,1.0,0.1691227406263351,1.0,1.0,0.994003176689148,1.0,-0.7771373391151428,0.338782787322998,0.4383545219898224,0.1212593466043472,0.0,0.0,0.2998723685741424,20.02386474609375,25.0,-19.09126853942871,-6316.5087890625,53.1180534362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47100830078125,305.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.693359375,18000.0,0.0,0.0,0.1547451615333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121801227331161,0.2121845483779907,-4.4179364522278775e-06,0.0,0.0001570466702105,0.0,0.0,8.843982696533203,0.0,0.0,0.0,0.2891781330108642,4.0,0.0,1.0
285540,292.4145812988281,297.1499938964844,293.1499938964844,0.02466931194067,-968.3602294921876,304.13214111328125,0.6560163497924805,0.0699436217546463,0.0612262599170208,292.65283203125,297.1499938964844,293.1499938964844,0.1391949653625488,-3148.573974609375,304.1296081542969,0.961575448513031,0.2105811536312103,0.1990959346294403,292.4333801269531,297.1499938964844,293.1499938964844,0.0447291247546672,-1017.7504272460938,304.1156005859375,0.7278099656105042,0.093929722905159,0.0644272118806839,292.4763488769531,297.1499938964844,293.1499938964844,0.0760449022054672,-1948.5457763671875,304.1107788085937,0.8157548904418945,0.1319020241498947,0.1233916133642196,292.7857971191406,297.1499938964844,293.1499938964844,0.0064179147593677,-2286.19873046875,299.3615417480469,0.5942118167877197,0.050000000745058,0.2275802344083786,291.0820617675781,291.1499938964844,270.3533630371094,269.9831848144531,282.9974365234375,292.78326416015625,291.07843017578125,1.0,0.1718354225158691,1.0,1.0,0.994151771068573,1.0,-0.8109017610549927,0.3543860018253326,0.4565157294273376,0.1262685060501098,0.0,0.0,0.3101778030395508,19.47199058532715,25.0,-30.08911323547364,-6578.00537109375,57.13092422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,305.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0703125,18000.0,0.0,0.0,0.1549134105443954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196221649646759,0.2196265906095504,-4.4327639443508815e-06,0.0,0.0001572174078319,0.0,0.0,9.20932960510254,0.0,0.0,0.0,0.2906430065631866,4.0,0.0,1.0
285600,292.4145812988281,297.1499938964844,293.1499938964844,0.02466931194067,-968.3602294921876,304.13214111328125,0.6560163497924805,0.0699436217546463,0.0612262599170208,292.65283203125,297.1499938964844,293.1499938964844,0.1391949653625488,-3148.573974609375,304.1296081542969,0.961575448513031,0.2105811536312103,0.1990959346294403,292.4333801269531,297.1499938964844,293.1499938964844,0.0447291247546672,-1017.7504272460938,304.1156005859375,0.7278099656105042,0.093929722905159,0.0644272118806839,292.4763488769531,297.1499938964844,293.1499938964844,0.0760449022054672,-1948.5457763671875,304.1107788085937,0.8157548904418945,0.1319020241498947,0.1233916133642196,292.7857971191406,297.1499938964844,293.1499938964844,0.0064179147593677,-2286.19873046875,299.3615417480469,0.5942118167877197,0.050000000745058,0.2275802344083786,291.0820617675781,291.1499938964844,270.3533630371094,269.9831848144531,282.9974365234375,292.78326416015625,291.07843017578125,1.0,0.1718354225158691,1.0,1.0,0.994151771068573,1.0,-0.8109017610549927,0.3543860018253326,0.4565157294273376,0.1262685060501098,0.0,0.0,0.3101778030395508,19.47199058532715,25.0,-30.08911323547364,-6578.00537109375,57.13092422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,305.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0703125,18000.0,0.0,0.0,0.1549134105443954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196221649646759,0.2196265906095504,-4.4327639443508815e-06,0.0,0.0001572174078319,0.0,0.0,9.20932960510254,0.0,0.0,0.0,0.2906430065631866,4.0,0.0,1.0
285660,292.4647216796875,297.1499938964844,293.1499938964844,0.0317477993667125,-1094.97998046875,304.1263427734375,0.690137505531311,0.078410692512989,0.0692086219787597,292.6950988769531,297.1499938964844,293.1499938964844,0.1424058824777603,-3206.564453125,304.1309814453125,0.9740946292877196,0.2145874351263046,0.2025259286165237,292.4786682128906,297.1499938964844,293.1499938964844,0.0526528805494308,-1119.8831787109375,304.1139221191406,0.7549870014190674,0.1028993874788284,0.0708243623375892,292.52069091796875,297.1499938964844,293.1499938964844,0.082508660852909,-2073.903076171875,304.11309814453125,0.8372282981872559,0.1399787068367004,0.1311655640602111,292.81256103515625,297.1499938964844,293.1499938964844,0.0064694825559854,-2301.62646484375,299.4083251953125,0.5990598201751709,0.050000000745058,0.2274673283100128,291.0666809082031,291.1499938964844,270.3475341796875,269.97869873046875,282.98736572265625,292.81005859375,291.0657653808594,1.0,0.1747032254934311,1.0,1.0,0.9944679141044616,1.0,-0.8414701819419861,0.3685835897922516,0.4728865623474121,0.1307578831911087,0.0,0.0,0.3225212097167969,19.13153076171875,25.0,-17.16345977783203,-6847.86328125,61.20823287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846069335937,305.6672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.6484375,18000.0,0.0,0.0,0.1555069386959076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300929576158523,0.2300974130630493,-4.455731414054753e-06,0.0,0.0001578197698108,0.0,0.0,9.735652923583984,0.0,0.0,0.0,0.2927493155002594,4.0,0.0,1.0
285720,292.4647216796875,297.1499938964844,293.1499938964844,0.0317477993667125,-1094.97998046875,304.1263427734375,0.690137505531311,0.078410692512989,0.0692086219787597,292.6950988769531,297.1499938964844,293.1499938964844,0.1424058824777603,-3206.564453125,304.1309814453125,0.9740946292877196,0.2145874351263046,0.2025259286165237,292.4786682128906,297.1499938964844,293.1499938964844,0.0526528805494308,-1119.8831787109375,304.1139221191406,0.7549870014190674,0.1028993874788284,0.0708243623375892,292.52069091796875,297.1499938964844,293.1499938964844,0.082508660852909,-2073.903076171875,304.11309814453125,0.8372282981872559,0.1399787068367004,0.1311655640602111,292.81256103515625,297.1499938964844,293.1499938964844,0.0064694825559854,-2301.62646484375,299.4083251953125,0.5990598201751709,0.050000000745058,0.2274673283100128,291.0666809082031,291.1499938964844,270.3475341796875,269.97869873046875,282.98736572265625,292.81005859375,291.0657653808594,1.0,0.1747032254934311,1.0,1.0,0.9944679141044616,1.0,-0.8414701819419861,0.3685835897922516,0.4728865623474121,0.1307578831911087,0.0,0.0,0.3225212097167969,19.13153076171875,25.0,-17.16345977783203,-6847.86328125,61.20823287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846069335937,305.6672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.6484375,18000.0,0.0,0.0,0.1555069386959076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300929576158523,0.2300974130630493,-4.455731414054753e-06,0.0,0.0001578197698108,0.0,0.0,9.735652923583984,0.0,0.0,0.0,0.2927493155002594,4.0,0.0,1.0
285780,292.5137023925781,297.1499938964844,293.1499938964844,0.0383449085056781,-1204.163330078125,304.1233215332031,0.7175660133361816,0.0858416259288787,0.0760738924145698,292.7301940917969,297.1499938964844,293.1499938964844,0.1460903882980346,-3272.810546875,304.13116455078125,0.985142946243286,0.2189903408288955,0.206634446978569,292.52197265625,297.1499938964844,293.1499938964844,0.0597050599753856,-1213.0562744140625,304.1142272949219,0.7798989415168762,0.1111266613006591,0.0766873210668563,292.56256103515625,297.1499938964844,293.1499938964844,0.0883687138557434,-2188.50634765625,304.1156311035156,0.8564488887786865,0.1474284827709198,0.1383381336927414,292.8397827148437,297.1499938964844,293.1499938964844,0.0065081710927188,-2312.641357421875,299.4483642578125,0.6029132604598999,0.050000000745058,0.2273801118135452,291.06170654296875,291.1499938964844,270.3412780761719,269.9735717773437,282.97906494140625,292.8373107910156,291.061279296875,1.0,0.1776753515005111,1.0,1.0,0.9947839975357056,1.0,-0.8701807260513306,0.3819570243358612,0.4882237017154693,0.1349982768297195,0.0,0.0,0.334661453962326,18.91763687133789,25.0,-8.115903854370117,-7094.69189453125,65.40570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79541015625,305.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.18359375,18000.0,0.0,0.0,0.1568126827478408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409590482711792,0.2409635335206985,-4.482620170165319e-06,0.0,0.0001591449399711,0.0,0.0,10.298945426940918,0.0,0.0,0.0,0.2950441241264343,4.0,0.0,1.0
285840,292.5137023925781,297.1499938964844,293.1499938964844,0.0383449085056781,-1204.163330078125,304.1233215332031,0.7175660133361816,0.0858416259288787,0.0760738924145698,292.7301940917969,297.1499938964844,293.1499938964844,0.1460903882980346,-3272.810546875,304.13116455078125,0.985142946243286,0.2189903408288955,0.206634446978569,292.52197265625,297.1499938964844,293.1499938964844,0.0597050599753856,-1213.0562744140625,304.1142272949219,0.7798989415168762,0.1111266613006591,0.0766873210668563,292.56256103515625,297.1499938964844,293.1499938964844,0.0883687138557434,-2188.50634765625,304.1156311035156,0.8564488887786865,0.1474284827709198,0.1383381336927414,292.8397827148437,297.1499938964844,293.1499938964844,0.0065081710927188,-2312.641357421875,299.4483642578125,0.6029132604598999,0.050000000745058,0.2273801118135452,291.06170654296875,291.1499938964844,270.3412780761719,269.9735717773437,282.97906494140625,292.8373107910156,291.061279296875,1.0,0.1776753515005111,1.0,1.0,0.9947839975357056,1.0,-0.8701807260513306,0.3819570243358612,0.4882237017154693,0.1349982768297195,0.0,0.0,0.334661453962326,18.91763687133789,25.0,-8.115903854370117,-7094.69189453125,65.40570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79541015625,305.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.18359375,18000.0,0.0,0.0,0.1568126827478408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409590482711792,0.2409635335206985,-4.482620170165319e-06,0.0,0.0001591449399711,0.0,0.0,10.298945426940918,0.0,0.0,0.0,0.2950441241264343,4.0,0.0,1.0
285900,292.5373229980469,297.1499938964844,293.1499938964844,0.041410032659769,-1254.1639404296875,304.1225891113281,0.728330671787262,0.0892629250884056,0.0792285427451133,292.746337890625,297.1499938964844,293.1499938964844,0.1479208171367645,-3305.564697265625,304.1312561035156,0.9897184371948242,0.2211367189884185,0.2086802273988723,292.5428161621094,297.1499938964844,293.1499938964844,0.0629457309842109,-1256.745361328125,304.1148376464844,0.7912575602531433,0.1149850711226463,0.0794375091791153,292.58258056640625,297.1499938964844,293.1499938964844,0.0911154747009277,-2242.350830078125,304.11688232421875,0.8652904629707336,0.1509336233139038,0.1417141705751419,292.853515625,297.1499938964844,293.1499938964844,0.0065235868096351,-2316.971435546875,299.46484375,0.6044265031814575,0.050000000745058,0.2273464202880859,291.06024169921875,291.1499938964844,270.3380432128906,269.9708251953125,282.9757995605469,292.85107421875,291.06005859375,1.0,0.1791809946298599,1.0,1.0,0.99494206905365,1.0,-0.8837343454360962,0.3882765471935272,0.4954578280448913,0.1370247453451156,0.0,0.0,0.3407966792583465,18.85873794555664,25.0,-5.096555233001709,-7211.10693359375,67.52755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729797363281,305.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.69921875,18000.0,0.0,0.0,0.1577667295932769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466249614953994,0.24662946164608,-4.497084319154965e-06,0.0,0.0001601131662027,0.0,0.0,10.59819793701172,0.0,0.0,0.0,0.296267569065094,4.0,0.0,1.0
285960,292.5603332519531,297.1499938964844,293.1499938964844,0.0443116836249828,-1301.4962158203125,304.122314453125,0.7380144000053406,0.0925028324127197,0.0822175741195678,292.7618408203125,297.1499938964844,293.1499938964844,0.1496925801038742,-3337.150634765625,304.1314697265625,0.9936538934707642,0.2232046574354171,0.2106649726629257,292.56317138671875,297.1499938964844,293.1499938964844,0.0660098567605018,-1298.5625,304.1156616210937,0.8017449378967285,0.1186799183487892,0.0820730179548263,292.60205078125,297.1499938964844,293.1499938964844,0.0937490239739418,-2293.940185546875,304.1181030273437,0.8735586404800415,0.1542980074882507,0.1449566930532455,292.86737060546875,297.1499938964844,293.1499938964844,0.0065363869071006,-2320.50244140625,299.4789428710937,0.6056599617004395,0.050000000745058,0.2273191511631012,291.0596618652344,291.1499938964844,270.3347473144531,269.96795654296875,282.97320556640625,292.86492919921875,291.05975341796875,1.0,0.1806896775960922,1.0,1.0,0.9951388835906982,1.0,-0.8967258930206299,0.3943333327770233,0.502392590045929,0.1389897614717483,0.0,0.0,0.3468811511993408,18.83064842224121,25.0,-2.3242673873901367,-7322.81591796875,69.65398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7358093261719,305.79473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.48046875,18000.0,0.0,0.0,0.1589280664920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524113953113556,0.2524159252643585,-4.512275154411327e-06,0.0,0.0001612917840247,0.0,0.0,10.908089637756348,0.0,0.0,0.0,0.2975369095802307,4.0,0.0,1.0
286020,292.6044311523437,297.1499938964844,293.1499938964844,0.0496225617825984,-1388.7490234375,304.1227111816406,0.7533475160598755,0.098492793738842,0.0877446234226226,292.7899169921875,297.1499938964844,293.1499938964844,0.1507947742938995,-3357.32421875,304.1361389160156,0.9952436089515686,0.227329134941101,0.2120289057493209,292.6022644042969,297.1499938964844,293.1499938964844,0.0716539695858955,-1376.797119140625,304.1177062988281,0.8173785209655762,0.125613659620285,0.0870223268866539,292.6392517089844,297.1499938964844,293.1499938964844,0.0987010523676872,-2390.554931640625,304.1204833984375,0.885876476764679,0.1606304943561554,0.1510665863752365,292.8946533203125,297.1499938964844,293.1499938964844,0.0065569593571126,-2325.915771484375,299.5021057128906,0.605636715888977,0.050000000745058,0.2273191958665847,291.06182861328125,291.1499938964844,270.328125,269.96209716796875,282.9715270996094,292.8923645019531,291.0629272460937,1.0,0.183627650141716,1.0,1.0,0.9955323934555054,1.0,-0.9179966449737548,0.4042392671108246,0.5137574076652527,0.1422803103923797,0.0,0.0,0.3585575222969055,19.02699279785156,25.0,5.878775119781494,-7519.62353515625,73.64474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62957763671875,305.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.025390625,18000.0,0.0,0.0,0.1618516147136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640500366687774,0.2640545666217804,-4.544369858194841e-06,0.0,0.0001642588176764,0.0,0.0,11.545528411865234,0.0,0.0,0.0,0.3001564741134643,4.0,0.0,1.0
286080,292.6044311523437,297.1499938964844,293.1499938964844,0.0496225617825984,-1388.7490234375,304.1227111816406,0.7533475160598755,0.098492793738842,0.0877446234226226,292.7899169921875,297.1499938964844,293.1499938964844,0.1507947742938995,-3357.32421875,304.1361389160156,0.9952436089515686,0.227329134941101,0.2120289057493209,292.6022644042969,297.1499938964844,293.1499938964844,0.0716539695858955,-1376.797119140625,304.1177062988281,0.8173785209655762,0.125613659620285,0.0870223268866539,292.6392517089844,297.1499938964844,293.1499938964844,0.0987010523676872,-2390.554931640625,304.1204833984375,0.885876476764679,0.1606304943561554,0.1510665863752365,292.8946533203125,297.1499938964844,293.1499938964844,0.0065569593571126,-2325.915771484375,299.5021057128906,0.605636715888977,0.050000000745058,0.2273191958665847,291.06182861328125,291.1499938964844,270.328125,269.96209716796875,282.9715270996094,292.8923645019531,291.0629272460937,1.0,0.183627650141716,1.0,1.0,0.9955323934555054,1.0,-0.9179966449737548,0.4042392671108246,0.5137574076652527,0.1422803103923797,0.0,0.0,0.3585575222969055,19.02699279785156,25.0,5.878775119781494,-7519.62353515625,73.64474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62957763671875,305.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.025390625,18000.0,0.0,0.0,0.1618516147136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640500366687774,0.2640545666217804,-4.544369858194841e-06,0.0,0.0001642588176764,0.0,0.0,11.545528411865234,0.0,0.0,0.0,0.3001564741134643,4.0,0.0,1.0
286140,292.645751953125,297.1499938964844,293.1499938964844,0.0543022826313972,-1466.61328125,304.1240234375,0.7638300061225891,0.103931725025177,0.0927647575736045,292.8076477050781,297.1499938964844,293.1499938964844,0.1481888741254806,-3307.219970703125,304.14508056640625,0.9878333806991576,0.232833907008171,0.2088450491428375,292.6391296386719,297.1499938964844,293.1499938964844,0.0766899362206459,-1447.654296875,304.1200866699219,0.8270699977874756,0.1320104002952575,0.0915930792689323,292.6741638183594,297.1499938964844,293.1499938964844,0.1032125949859619,-2477.609375,304.122802734375,0.8929838538169861,0.1664858162403106,0.1567262411117553,292.9208374023437,297.1499938964844,293.1499938964844,0.0065694926306605,-2328.078857421875,299.5232849121094,0.6027337908744812,0.050000000745058,0.2273827940225601,291.0765686035156,291.1499938964844,270.32159423828125,269.9560546875,282.9740905761719,292.918701171875,291.07891845703125,1.0,0.1863103806972503,1.0,1.0,0.9959259033203124,1.0,-0.9328318238258362,0.4111472368240356,0.5216845870018005,0.1446058899164199,0.0,0.0,0.3674805164337158,19.5054988861084,25.0,19.34429168701172,-7665.53271484375,77.02458190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5080871582031,305.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.041015625,18000.0,0.0,0.0,0.1653923988342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740887105464935,0.2740933001041412,-4.575766979542095e-06,0.0,0.000167852253071,0.0,0.0,12.11625862121582,0.0,0.0,0.0,0.3025155663490295,4.0,0.0,1.0
286200,292.645751953125,297.1499938964844,293.1499938964844,0.0543022826313972,-1466.61328125,304.1240234375,0.7638300061225891,0.103931725025177,0.0927647575736045,292.8076477050781,297.1499938964844,293.1499938964844,0.1481888741254806,-3307.219970703125,304.14508056640625,0.9878333806991576,0.232833907008171,0.2088450491428375,292.6391296386719,297.1499938964844,293.1499938964844,0.0766899362206459,-1447.654296875,304.1200866699219,0.8270699977874756,0.1320104002952575,0.0915930792689323,292.6741638183594,297.1499938964844,293.1499938964844,0.1032125949859619,-2477.609375,304.122802734375,0.8929838538169861,0.1664858162403106,0.1567262411117553,292.9208374023437,297.1499938964844,293.1499938964844,0.0065694926306605,-2328.078857421875,299.5232849121094,0.6027337908744812,0.050000000745058,0.2273827940225601,291.0765686035156,291.1499938964844,270.32159423828125,269.9560546875,282.9740905761719,292.918701171875,291.07891845703125,1.0,0.1863103806972503,1.0,1.0,0.9959259033203124,1.0,-0.9328318238258362,0.4111472368240356,0.5216845870018005,0.1446058899164199,0.0,0.0,0.3674805164337158,19.5054988861084,25.0,19.34429168701172,-7665.53271484375,77.02458190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5080871582031,305.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.041015625,18000.0,0.0,0.0,0.1653923988342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740887105464935,0.2740933001041412,-4.575766979542095e-06,0.0,0.000167852253071,0.0,0.0,12.11625862121582,0.0,0.0,0.0,0.3025155663490295,4.0,0.0,1.0
286260,292.6842041015625,297.1499938964844,293.1499938964844,0.0585090741515159,-1537.787109375,304.12567138671875,0.7750264406204224,0.1089063584804534,0.0973388776183128,292.8195495605469,297.1499938964844,293.1499938964844,0.1478793174028396,-3302.5185546875,304.1470947265625,0.9864877462387084,0.2390970885753631,0.2088078707456588,292.6736755371094,297.1499938964844,293.1499938964844,0.0813038870692253,-1513.3992919921875,304.1223449707031,0.8375310301780701,0.1379464119672775,0.0958195552229881,292.7068176269531,297.1499938964844,293.1499938964844,0.1074419766664505,-2558.528076171875,304.12481689453125,0.9016440510749816,0.1719179004430771,0.1619611233472824,292.9451599121094,297.1499938964844,293.1499938964844,0.0065776123665273,-2329.35107421875,299.5396423339844,0.6017008423805237,0.050000000745058,0.2274054884910583,291.0885925292969,291.1499938964844,270.3153076171875,269.9500427246094,282.9754943847656,292.9432067871094,291.0890808105469,1.0,0.1888473182916641,1.0,1.0,0.9962883591651917,1.0,-0.9494255781173706,0.4188570380210876,0.530568540096283,0.1472962498664856,0.0,0.0,0.3747078478336334,19.78549194335937,25.0,12.31928825378418,-7790.734375,80.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.398681640625,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.732421875,18000.0,0.0,0.0,0.1692795157432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818788588047027,0.2818834781646728,-4.601300588547019e-06,0.0,0.0001717971899779,0.0,0.0,12.57021427154541,0.0,0.0,0.0,0.304412841796875,4.0,0.0,1.0
286320,292.6842041015625,297.1499938964844,293.1499938964844,0.0585090741515159,-1537.787109375,304.12567138671875,0.7750264406204224,0.1089063584804534,0.0973388776183128,292.8195495605469,297.1499938964844,293.1499938964844,0.1478793174028396,-3302.5185546875,304.1470947265625,0.9864877462387084,0.2390970885753631,0.2088078707456588,292.6736755371094,297.1499938964844,293.1499938964844,0.0813038870692253,-1513.3992919921875,304.1223449707031,0.8375310301780701,0.1379464119672775,0.0958195552229881,292.7068176269531,297.1499938964844,293.1499938964844,0.1074419766664505,-2558.528076171875,304.12481689453125,0.9016440510749816,0.1719179004430771,0.1619611233472824,292.9451599121094,297.1499938964844,293.1499938964844,0.0065776123665273,-2329.35107421875,299.5396423339844,0.6017008423805237,0.050000000745058,0.2274054884910583,291.0885925292969,291.1499938964844,270.3153076171875,269.9500427246094,282.9754943847656,292.9432067871094,291.0890808105469,1.0,0.1888473182916641,1.0,1.0,0.9962883591651917,1.0,-0.9494255781173706,0.4188570380210876,0.530568540096283,0.1472962498664856,0.0,0.0,0.3747078478336334,19.78549194335937,25.0,12.31928825378418,-7790.734375,80.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.398681640625,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.732421875,18000.0,0.0,0.0,0.1692795157432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818788588047027,0.2818834781646728,-4.601300588547019e-06,0.0,0.0001717971899779,0.0,0.0,12.57021427154541,0.0,0.0,0.0,0.304412841796875,4.0,0.0,1.0
286380,292.7197570800781,297.1499938964844,293.1499938964844,0.0623638704419136,-1604.1744384765625,304.1273498535156,0.7856971621513367,0.1134925782680511,0.1015463471412658,292.8320007324219,297.1499938964844,293.1499938964844,0.1486088782548904,-3314.211181640625,304.1468811035156,0.9867696166038512,0.2449408173561096,0.2094825208187103,292.70574951171875,297.1499938964844,293.1499938964844,0.0856334269046783,-1575.6851806640625,304.1243591308594,0.847719132900238,0.1435029655694961,0.0997660756111145,292.7371520996094,297.1499938964844,293.1499938964844,0.1114882156252861,-2635.455810546875,304.12646484375,0.9105217456817628,0.1769917011260986,0.1668400764465332,292.9671936035156,297.1499938964844,293.1499938964844,0.0065867658704519,-2331.6640625,299.55029296875,0.6012238264083862,0.050000000745058,0.2274158149957656,291.0908508300781,291.1499938964844,270.3094482421875,269.9442443847656,282.97662353515625,292.9654846191406,291.09130859375,1.0,0.1912854015827179,1.0,1.0,0.9966508150100708,1.0,-0.966122269630432,0.4265851974487304,0.5395370721817017,0.150122120976448,0.0,0.0,0.3824449479579925,20.004714965820312,25.0,6.1709489822387695,-7925.11181640625,84.05852508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3086853027344,305.7757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.5625,18000.0,0.0,0.0,0.1733720451593399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901293635368347,0.2901339828968048,-4.62630941910902e-06,0.0,0.0001759505976224,0.0,0.0,13.053646087646484,0.0,0.0,0.0,0.3064078688621521,4.0,0.0,1.0
