time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7197570800781,297.1499938964844,293.1499938964844,0.0623638704419136,-1604.1744384765625,304.1273498535156,0.7856971621513367,0.1134925782680511,0.1015463471412658,292.8320007324219,297.1499938964844,293.1499938964844,0.1486088782548904,-3314.211181640625,304.1468811035156,0.9867696166038512,0.2449408173561096,0.2094825208187103,292.70574951171875,297.1499938964844,293.1499938964844,0.0856334269046783,-1575.6851806640625,304.1243591308594,0.847719132900238,0.1435029655694961,0.0997660756111145,292.7371520996094,297.1499938964844,293.1499938964844,0.1114882156252861,-2635.455810546875,304.12646484375,0.9105217456817628,0.1769917011260986,0.1668400764465332,292.9671936035156,297.1499938964844,293.1499938964844,0.0065867658704519,-2331.6640625,299.55029296875,0.6012238264083862,0.050000000745058,0.2274158149957656,291.0908508300781,291.1499938964844,270.3094482421875,269.9442443847656,282.97662353515625,292.9654846191406,291.09130859375,1.0,0.1912854015827179,1.0,1.0,0.9966508150100708,1.0,-0.966122269630432,0.4265851974487304,0.5395370721817017,0.150122120976448,0.0,0.0,0.3824449479579925,20.004714965820312,25.0,6.1709489822387695,-7925.11181640625,84.05852508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3086853027344,305.7757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.5625,18000.0,0.0,0.0,0.1733720451593399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901293635368347,0.2901339828968048,-4.62630941910902e-06,0.0,0.0001759505976224,0.0,0.0,13.053646087646484,0.0,0.0,0.0,0.3064078688621521,4.0,0.0,1.0
286500,292.7364807128906,297.1499938964844,293.1499938964844,0.0641530081629753,-1635.3243408203125,304.12823486328125,0.7905545830726624,0.115652710199356,0.1035279706120491,292.8384094238281,297.1499938964844,293.1499938964844,0.1489472389221191,-3320.223876953125,304.1468200683594,0.9869410395622252,0.2477146387100219,0.2098969668149948,292.7209167480469,297.1499938964844,293.1499938964844,0.0876821801066398,-1605.2532958984375,304.1252746582031,0.8524659872055054,0.1461526900529861,0.1016472950577735,292.75146484375,297.1499938964844,293.1499938964844,0.1134148463606834,-2671.852294921875,304.1272277832031,0.9147979021072388,0.1794064342975616,0.1691613346338272,292.9773864746094,297.1499938964844,293.1499938964844,0.0065905121155083,-2332.515625,299.5552673339844,0.6009306311607361,0.050000000745058,0.227422222495079,291.0927734375,291.1499938964844,270.3067321777344,269.9414367675781,282.9774169921875,292.97576904296875,291.0934143066406,1.0,0.1924619376659393,1.0,1.0,0.996832013130188,1.0,-0.9740495681762696,0.4302427768707275,0.543806791305542,0.1515084952116012,0.0,0.0,0.3860676288604736,20.11842155456543,25.0,6.0778889656066895,-7991.7978515625,85.78648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2710876464844,305.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.59375,18000.0,0.0,0.0,0.1754694432020187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942328751087188,0.2942375242710113,-4.639408416551305e-06,0.0,0.0001780791790224,0.0,0.0,13.298839569091797,0.0,0.0,0.0,0.3074184358119964,4.0,0.0,1.0
286560,292.7525939941406,297.1499938964844,293.1499938964844,0.0658578351140022,-1665.20458984375,304.12908935546875,0.7951346635818481,0.1177281290292739,0.1054323986172676,292.8448181152344,297.1499938964844,293.1499938964844,0.1492944210767746,-3326.386962890625,304.1467590332031,0.9871174693107604,0.250402420759201,0.2103267461061477,292.7355041503906,297.1499938964844,293.1499938964844,0.0896617844700813,-1633.8529052734375,304.1261901855469,0.8570255041122437,0.1487207859754562,0.1034705862402916,292.7652587890625,297.1499938964844,293.1499938964844,0.1152818575501442,-2706.986328125,304.1279602050781,0.9189404845237732,0.1817435622215271,0.1714080870151519,292.9870910644531,297.1499938964844,293.1499938964844,0.0065937126055359,-2333.188232421875,299.5599670410156,0.6006264686584473,0.050000000745058,0.2274288982152938,291.0951232910156,291.1499938964844,270.3041687011719,269.93878173828125,282.97833251953125,292.9855651855469,291.0957946777344,1.0,0.193610742688179,1.0,1.0,0.9970161318778992,1.0,-0.9817440509796144,0.4337848126888275,0.5479592680931091,0.152884230017662,0.0,0.0,0.3894919455051422,20.232234954833984,28.0,6.291928768157959,-8056.69189453125,87.49229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.239013671875,305.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.646484375,18000.0,0.0,0.0,0.1775812953710556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981646656990051,0.2981693148612976,-4.65237917524064e-06,0.0,0.0001802224433049,0.0,0.0,13.536832809448242,0.0,0.0,0.0,0.3084016740322113,4.0,0.0,1.0
286620,292.78302001953125,297.1499938964844,293.1499938964844,0.0690610483288765,-1721.9107666015625,304.1307067871094,0.800266683101654,0.1216252297163009,0.1090250462293624,292.8603820800781,297.1499938964844,293.1499938964844,0.1531579792499542,-3396.198486328125,304.1412658691406,0.98889821767807,0.2549880146980285,0.2148672342300415,292.7631530761719,297.1499938964844,293.1499938964844,0.0934646055102348,-1688.84130859375,304.1277770996094,0.8622233271598816,0.153612732887268,0.1069555208086967,292.7914123535156,297.1499938964844,293.1499938964844,0.1188879311084747,-2774.555908203125,304.1293029785156,0.9224846363067628,0.1861858963966369,0.1756943762302398,293.005126953125,297.1499938964844,293.1499938964844,0.0066014644689857,-2335.21142578125,299.56719970703125,0.5974038243293762,0.050000000745058,0.2275019288063049,291.0972900390625,291.1499938964844,270.2996826171875,269.9338073730469,282.97906494140625,293.0037536621094,291.09698486328125,1.0,0.1971306353807449,1.0,1.0,0.9973843097686768,1.0,-1.00091814994812,0.4425801038742065,0.5583381056785583,0.1564455926418304,0.0,0.0,0.3962864875793457,20.82123565673828,31.0,0.6006227731704712,-8200.7880859375,92.36266326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1907043457031,305.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.025390625,18000.0,0.0,0.0,0.1818110197782516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057832717895508,0.3057879507541656,-4.677665856434032e-06,0.0,0.0001845150691224,0.0,0.0,14.00391960144043,0.0,0.0,0.0,0.310335248708725,4.0,0.0,1.0
286680,292.78302001953125,297.1499938964844,293.1499938964844,0.0690610483288765,-1721.9107666015625,304.1307067871094,0.800266683101654,0.1216252297163009,0.1090250462293624,292.8603820800781,297.1499938964844,293.1499938964844,0.1531579792499542,-3396.198486328125,304.1412658691406,0.98889821767807,0.2549880146980285,0.2148672342300415,292.7631530761719,297.1499938964844,293.1499938964844,0.0934646055102348,-1688.84130859375,304.1277770996094,0.8622233271598816,0.153612732887268,0.1069555208086967,292.7914123535156,297.1499938964844,293.1499938964844,0.1188879311084747,-2774.555908203125,304.1293029785156,0.9224846363067628,0.1861858963966369,0.1756943762302398,293.005126953125,297.1499938964844,293.1499938964844,0.0066014644689857,-2335.21142578125,299.56719970703125,0.5974038243293762,0.050000000745058,0.2275019288063049,291.0972900390625,291.1499938964844,270.2996826171875,269.9338073730469,282.97906494140625,293.0037536621094,291.09698486328125,1.0,0.1971306353807449,1.0,1.0,0.9973843097686768,1.0,-1.00091814994812,0.4425801038742065,0.5583381056785583,0.1564455926418304,0.0,0.0,0.3962864875793457,20.82123565673828,31.0,0.6006227731704712,-8200.7880859375,92.36266326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1907043457031,305.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.025390625,18000.0,0.0,0.0,0.1818110197782516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057832717895508,0.3057879507541656,-4.677665856434032e-06,0.0,0.0001845150691224,0.0,0.0,14.00391960144043,0.0,0.0,0.0,0.310335248708725,4.0,0.0,1.0
286740,292.8112487792969,297.1499938964844,293.1499938964844,0.0720208436250686,-1774.976806640625,304.1322021484375,0.8012885451316833,0.1251905113458633,0.1123295873403549,292.8839111328125,297.1499938964844,293.1499938964844,0.1601967513561248,-3522.330078125,304.1324157714844,0.9916953444480896,0.2575737237930298,0.2229151576757431,292.7889404296875,297.1499938964844,293.1499938964844,0.0970948189496994,-1741.3013916015625,304.1291198730469,0.8633585572242737,0.158184140920639,0.1102246865630149,292.8157958984375,297.1499938964844,293.1499938964844,0.1223548799753189,-2839.22509765625,304.1304016113281,0.9212109446525574,0.19032683968544,0.1797059625387191,293.0216979980469,297.1499938964844,293.1499938964844,0.0066115180961787,-2338.50341796875,299.5697021484375,0.591640830039978,0.050000000745058,0.22763691842556,291.09234619140625,291.1499938964844,270.296142578125,269.92950439453125,282.9797668457031,293.0204467773437,291.0917663574219,1.0,0.2016430050134658,1.0,1.0,0.9977524280548096,1.0,-1.0234428644180298,0.4528469443321228,0.5705959796905518,0.1608893573284149,0.0,0.0,0.4042768478393554,21.78476905822754,25.0,-5.558826923370361,-8373.416015625,98.76620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1557006835937,305.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.1171875,18000.0,0.0,0.0,0.1860710233449936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146253228187561,0.3146300017833709,-4.705787887360202e-06,0.0,0.0001888384285848,0.0,0.0,14.551753044128418,0.0,0.0,0.0,0.3125894665718078,4.0,0.0,1.0
286800,292.8112487792969,297.1499938964844,293.1499938964844,0.0720208436250686,-1774.976806640625,304.1322021484375,0.8012885451316833,0.1251905113458633,0.1123295873403549,292.8839111328125,297.1499938964844,293.1499938964844,0.1601967513561248,-3522.330078125,304.1324157714844,0.9916953444480896,0.2575737237930298,0.2229151576757431,292.7889404296875,297.1499938964844,293.1499938964844,0.0970948189496994,-1741.3013916015625,304.1291198730469,0.8633585572242737,0.158184140920639,0.1102246865630149,292.8157958984375,297.1499938964844,293.1499938964844,0.1223548799753189,-2839.22509765625,304.1304016113281,0.9212109446525574,0.19032683968544,0.1797059625387191,293.0216979980469,297.1499938964844,293.1499938964844,0.0066115180961787,-2338.50341796875,299.5697021484375,0.591640830039978,0.050000000745058,0.22763691842556,291.09234619140625,291.1499938964844,270.296142578125,269.92950439453125,282.9797668457031,293.0204467773437,291.0917663574219,1.0,0.2016430050134658,1.0,1.0,0.9977524280548096,1.0,-1.0234428644180298,0.4528469443321228,0.5705959796905518,0.1608893573284149,0.0,0.0,0.4042768478393554,21.78476905822754,25.0,-5.558826923370361,-8373.416015625,98.76620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1557006835937,305.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.1171875,18000.0,0.0,0.0,0.1860710233449936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146253228187561,0.3146300017833709,-4.705787887360202e-06,0.0,0.0001888384285848,0.0,0.0,14.551753044128418,0.0,0.0,0.0,0.3125894665718078,4.0,0.0,1.0
286860,292.83746337890625,297.1499938964844,293.1499938964844,0.0746256858110427,-1821.9444580078125,304.1337890625,0.8083047270774841,0.1284595131874084,0.1153313070535659,292.9082336425781,297.1499938964844,293.1499938964844,0.1605163514614105,-3526.446044921875,304.1381530761719,0.9917699098587036,0.2593657970428467,0.2231485098600387,292.8129272460937,297.1499938964844,293.1499938964844,0.1004095673561096,-1788.8299560546875,304.13055419921875,0.8710170388221741,0.1624647676944732,0.1132634580135345,292.83843994140625,297.1499938964844,293.1499938964844,0.1254932582378387,-2897.20654296875,304.1317138671875,0.9283124804496764,0.1941994875669479,0.1834265142679214,293.0370178222656,297.1499938964844,293.1499938964844,0.006612547673285,-2338.371826171875,299.5728454589844,0.5914723873138428,0.050000000745058,0.2276405990123748,291.0957946777344,291.1499938964844,270.2936706542969,269.9260559082031,282.9845275878906,293.035888671875,291.09814453125,1.0,0.2030930668115615,1.0,1.0,0.998209834098816,1.0,-1.0354490280151367,0.4582658410072326,0.5771831274032593,0.1634124964475631,0.0,0.0,0.4115671515464782,21.93931579589844,25.0,11.63108730316162,-8514.9443359375,101.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12969970703125,305.8454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17943.234375,18000.0,0.0,0.0,0.1903657913208007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240418434143066,0.3240465819835663,-4.738749794341857e-06,0.0,0.0001931970764417,0.0,0.0,15.154888153076172,0.0,0.0,0.0,0.3150503933429718,4.0,0.0,1.0
286920,292.83746337890625,297.1499938964844,293.1499938964844,0.0746256858110427,-1821.9444580078125,304.1337890625,0.8083047270774841,0.1284595131874084,0.1153313070535659,292.9082336425781,297.1499938964844,293.1499938964844,0.1605163514614105,-3526.446044921875,304.1381530761719,0.9917699098587036,0.2593657970428467,0.2231485098600387,292.8129272460937,297.1499938964844,293.1499938964844,0.1004095673561096,-1788.8299560546875,304.13055419921875,0.8710170388221741,0.1624647676944732,0.1132634580135345,292.83843994140625,297.1499938964844,293.1499938964844,0.1254932582378387,-2897.20654296875,304.1317138671875,0.9283124804496764,0.1941994875669479,0.1834265142679214,293.0370178222656,297.1499938964844,293.1499938964844,0.006612547673285,-2338.371826171875,299.5728454589844,0.5914723873138428,0.050000000745058,0.2276405990123748,291.0957946777344,291.1499938964844,270.2936706542969,269.9260559082031,282.9845275878906,293.035888671875,291.09814453125,1.0,0.2030930668115615,1.0,1.0,0.998209834098816,1.0,-1.0354490280151367,0.4582658410072326,0.5771831274032593,0.1634124964475631,0.0,0.0,0.4115671515464782,21.93931579589844,25.0,11.63108730316162,-8514.9443359375,101.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12969970703125,305.8454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17943.234375,18000.0,0.0,0.0,0.1903657913208007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240418434143066,0.3240465819835663,-4.738749794341857e-06,0.0,0.0001931970764417,0.0,0.0,15.154888153076172,0.0,0.0,0.0,0.3150503933429718,4.0,0.0,1.0
286980,292.86181640625,297.1499938964844,293.1499938964844,0.0768762752413749,-1862.5693359375,304.13543701171875,0.8149386048316956,0.131435140967369,0.1180691421031951,292.9232482910156,297.1499938964844,293.1499938964844,0.1599031239748001,-3514.374267578125,304.1430053710937,0.9916098713874816,0.2624339163303375,0.2226481437683105,292.8353576660156,297.1499938964844,293.1499938964844,0.1033843532204628,-1831.0042724609373,304.132080078125,0.8788116574287415,0.1664540320634842,0.1160984560847282,292.8595886230469,297.1499938964844,293.1499938964844,0.1282598972320556,-2947.74169921875,304.1332092285156,0.9356778264045716,0.1978009194135666,0.1868915259838104,293.0510559082031,297.1499938964844,293.1499938964844,0.0066051362082362,-2334.63720703125,299.5801086425781,0.5918327569961548,0.050000000745058,0.2276317030191421,291.1159362792969,291.1499938964844,270.2925109863281,269.923583984375,282.98980712890625,293.050048828125,291.11749267578125,1.0,0.2045586258172989,1.0,1.0,0.9986671805381776,1.0,-1.0456838607788086,0.4628858864307403,0.5827980041503906,0.1655760556459427,0.0,0.0,0.4146800637245178,22.007762908935547,28.0,19.868661880493164,-8607.52734375,104.03856658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1308288574219,305.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.591796875,18000.0,0.0,0.0,0.1944451183080673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290524184703827,0.3290571868419647,-4.762811386171961e-06,0.0,0.0001973370672203,0.0,0.0,15.500107765197754,0.0,0.0,0.0,0.3164862692356109,4.0,0.0,1.0
287040,292.86181640625,297.1499938964844,293.1499938964844,0.0768762752413749,-1862.5693359375,304.13543701171875,0.8149386048316956,0.131435140967369,0.1180691421031951,292.9232482910156,297.1499938964844,293.1499938964844,0.1599031239748001,-3514.374267578125,304.1430053710937,0.9916098713874816,0.2624339163303375,0.2226481437683105,292.8353576660156,297.1499938964844,293.1499938964844,0.1033843532204628,-1831.0042724609373,304.132080078125,0.8788116574287415,0.1664540320634842,0.1160984560847282,292.8595886230469,297.1499938964844,293.1499938964844,0.1282598972320556,-2947.74169921875,304.1332092285156,0.9356778264045716,0.1978009194135666,0.1868915259838104,293.0510559082031,297.1499938964844,293.1499938964844,0.0066051362082362,-2334.63720703125,299.5801086425781,0.5918327569961548,0.050000000745058,0.2276317030191421,291.1159362792969,291.1499938964844,270.2925109863281,269.923583984375,282.98980712890625,293.050048828125,291.11749267578125,1.0,0.2045586258172989,1.0,1.0,0.9986671805381776,1.0,-1.0456838607788086,0.4628858864307403,0.5827980041503906,0.1655760556459427,0.0,0.0,0.4146800637245178,22.007762908935547,28.0,19.868661880493164,-8607.52734375,104.03856658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1308288574219,305.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.591796875,18000.0,0.0,0.0,0.1944451183080673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290524184703827,0.3290571868419647,-4.762811386171961e-06,0.0,0.0001973370672203,0.0,0.0,15.500107765197754,0.0,0.0,0.0,0.3164862692356109,4.0,0.0,1.0
287100,292.8733825683594,297.1499938964844,293.1499938964844,0.0779491290450096,-1882.0870361328125,304.1361389160156,0.8167073726654053,0.1328165680170059,0.1193461865186691,292.92987060546875,297.1499938964844,293.1499938964844,0.1608994454145431,-3531.9423828125,304.1424255371094,0.9919952154159546,0.2640067338943481,0.2238612920045852,292.8460388183594,297.1499938964844,293.1499938964844,0.1048404201865196,-1851.6168212890625,304.1326904296875,0.8810843825340271,0.1683437228202819,0.1174453720450401,292.8696594238281,297.1499938964844,293.1499938964844,0.1296221017837524,-2972.63671875,304.1337585449219,0.9374154806137084,0.199502483010292,0.1885344833135604,293.0575866699219,297.1499938964844,293.1499938964844,0.0066033704206347,-2333.748291015625,299.5815734863281,0.5909579992294312,0.050000000745058,0.2276525944471359,291.1211853027344,291.1499938964844,270.29248046875,269.9227600097656,282.9921569824219,293.056640625,291.1221008300781,1.0,0.2057728171348571,1.0,1.0,0.9988958835601808,1.0,-1.0522847175598145,0.4658661782741546,0.5864185690879822,0.1669864803552627,0.0,0.0,0.4160599708557129,22.19471740722656,28.0,15.634891510009766,-8654.56640625,105.85680389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1447448730469,305.8918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.861328125,18000.0,0.0,0.0,0.1963312923908233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307881653308868,0.3307929337024688,-4.7703479140182026e-06,0.0,0.0001992513134609,0.0,0.0,15.618229866027832,0.0,0.0,0.0,0.3169829845428467,4.0,0.0,1.0
287160,292.884521484375,297.1499938964844,293.1499938964844,0.0789885744452476,-1901.08642578125,304.13677978515625,0.8174313306808472,0.1341296583414077,0.1205643564462661,292.93756103515625,297.1499938964844,293.1499938964844,0.1628430932760238,-3566.428466796875,304.1402587890625,0.9926870465278624,0.2652868628501892,0.2261220961809158,292.8563537597656,297.1499938964844,293.1499938964844,0.1062762439250946,-1871.921142578125,304.1332092285156,0.8821867108345032,0.1701662838459015,0.1187472939491272,292.87939453125,297.1499938964844,293.1499938964844,0.1309699565172195,-2997.2724609375,304.13427734375,0.9377830028533936,0.2011405229568481,0.190119981765747,293.0638427734375,297.1499938964844,293.1499938964844,0.0066028768196702,-2333.476806640625,299.58160400390625,0.5893229246139526,0.050000000745058,0.2276920825242996,291.1235046386719,291.1499938964844,270.2928161621094,269.9222412109375,282.9943542480469,293.0629272460937,291.1237487792969,1.0,0.2072656005620956,1.0,1.0,0.9991027116775512,1.0,-1.059972643852234,0.469334989786148,0.5906376242637634,0.1686516106128692,0.0,0.0,0.417582094669342,22.49440193176269,31.0,9.606273651123049,-8708.025390625,108.1471176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1654052734375,305.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8984375,18000.0,0.0,0.0,0.1981152445077896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325695693492889,0.3325743377208709,-4.777134108735481e-06,0.0,0.0002010617899941,0.0,0.0,15.737072944641112,0.0,0.0,0.0,0.3174757957458496,4.0,0.0,1.0
287220,292.9057006835937,297.1499938964844,293.1499938964844,0.0809539780020713,-1937.2041015625,304.1379089355469,0.8163555264472961,0.1365579962730407,0.1228305697441101,292.9580383300781,297.1499938964844,293.1499938964844,0.1689751595258712,-3674.849365234375,304.1332092285156,0.9946101307868958,0.2665302455425262,0.2330978959798813,292.8760070800781,297.1499938964844,293.1499938964844,0.10906533151865,-1911.2657470703125,304.1341552734375,0.8815363645553589,0.1736161410808563,0.1212209016084671,292.89794921875,297.1499938964844,293.1499938964844,0.1335949450731277,-3045.197998046875,304.1351318359375,0.935219407081604,0.204233318567276,0.1931255906820297,293.0756225585937,297.1499938964844,293.1499938964844,0.0066041997633874,-2334.086669921875,299.5782775878906,0.5842345356941223,0.050000000745058,0.2278182804584503,291.1221923828125,291.1499938964844,270.29473876953125,269.9222412109375,282.9983825683594,293.0747985839844,291.121826171875,1.0,0.2110001742839813,1.0,1.0,0.9995163083076476,1.0,-1.0777919292449951,0.4773813188076019,0.6004105806350708,0.172544315457344,0.0,0.0,0.4213219285011291,23.37679672241211,25.0,-0.4099172949790954,-8835.4091796875,113.91242218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2177429199219,305.9496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.783203125,18000.0,0.0,0.0,0.2014277130365371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368782699108124,0.3368830382823944,-4.791993433173047e-06,0.0,0.0002044235297944,0.0,0.0,16.021631240844727,0.0,0.0,0.0,0.3186406195163727,4.0,0.0,1.0
287280,292.9057006835937,297.1499938964844,293.1499938964844,0.0809539780020713,-1937.2041015625,304.1379089355469,0.8163555264472961,0.1365579962730407,0.1228305697441101,292.9580383300781,297.1499938964844,293.1499938964844,0.1689751595258712,-3674.849365234375,304.1332092285156,0.9946101307868958,0.2665302455425262,0.2330978959798813,292.8760070800781,297.1499938964844,293.1499938964844,0.10906533151865,-1911.2657470703125,304.1341552734375,0.8815363645553589,0.1736161410808563,0.1212209016084671,292.89794921875,297.1499938964844,293.1499938964844,0.1335949450731277,-3045.197998046875,304.1351318359375,0.935219407081604,0.204233318567276,0.1931255906820297,293.0756225585937,297.1499938964844,293.1499938964844,0.0066041997633874,-2334.086669921875,299.5782775878906,0.5842345356941223,0.050000000745058,0.2278182804584503,291.1221923828125,291.1499938964844,270.29473876953125,269.9222412109375,282.9983825683594,293.0747985839844,291.121826171875,1.0,0.2110001742839813,1.0,1.0,0.9995163083076476,1.0,-1.0777919292449951,0.4773813188076019,0.6004105806350708,0.172544315457344,0.0,0.0,0.4213219285011291,23.37679672241211,25.0,-0.4099172949790954,-8835.4091796875,113.91242218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2177429199219,305.9496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.783203125,18000.0,0.0,0.0,0.2014277130365371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368782699108124,0.3368830382823944,-4.791993433173047e-06,0.0,0.0002044235297944,0.0,0.0,16.021631240844727,0.0,0.0,0.0,0.3186406195163727,4.0,0.0,1.0
287340,292.9253845214844,297.1499938964844,293.1499938964844,0.0826566740870475,-1968.4844970703125,304.1390991210937,0.8210549354553223,0.1387553066015243,0.1248514279723167,292.9787902832031,297.1499938964844,293.1499938964844,0.1685814708471298,-3666.26708984375,304.1398620605469,0.9944612383842468,0.2671650052070617,0.2325137108564376,292.8943786621094,297.1499938964844,293.1499938964844,0.1115953996777534,-1946.661865234375,304.1352233886719,0.8877558708190918,0.1768339574337005,0.1235041841864585,292.91522216796875,297.1499938964844,293.1499938964844,0.1359487026929855,-3087.830810546875,304.1361694335937,0.9410347938537598,0.2071123421192169,0.1958904862403869,293.0865783691406,297.1499938964844,293.1499938964844,0.0065979515202343,-2331.947998046875,299.5750427246094,0.5846631526947021,0.050000000745058,0.2278071492910385,291.1260681152344,291.1499938964844,270.2984313964844,269.9237060546875,283.00494384765625,293.0858154296875,291.12811279296875,1.0,0.2117299288511276,1.0,1.0,0.999929904937744,1.0,-1.0855681896209717,0.4808658063411712,0.604702353477478,0.1743116080760955,0.0,0.0,0.4245206713676452,23.411375045776367,25.0,11.905207633972168,-8932.7294921875,115.8335189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27783203125,306.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7421875,18000.0,0.0,0.0,0.2044398486614227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415985405445099,0.3416033387184143,-4.810030532098608e-06,0.0,0.0002074804651783,0.0,0.0,16.34171485900879,0.0,0.0,0.0,0.3199275732040405,4.0,0.0,1.0
287400,292.9253845214844,297.1499938964844,293.1499938964844,0.0826566740870475,-1968.4844970703125,304.1390991210937,0.8210549354553223,0.1387553066015243,0.1248514279723167,292.9787902832031,297.1499938964844,293.1499938964844,0.1685814708471298,-3666.26708984375,304.1398620605469,0.9944612383842468,0.2671650052070617,0.2325137108564376,292.8943786621094,297.1499938964844,293.1499938964844,0.1115953996777534,-1946.661865234375,304.1352233886719,0.8877558708190918,0.1768339574337005,0.1235041841864585,292.91522216796875,297.1499938964844,293.1499938964844,0.1359487026929855,-3087.830810546875,304.1361694335937,0.9410347938537598,0.2071123421192169,0.1958904862403869,293.0865783691406,297.1499938964844,293.1499938964844,0.0065979515202343,-2331.947998046875,299.5750427246094,0.5846631526947021,0.050000000745058,0.2278071492910385,291.1260681152344,291.1499938964844,270.2984313964844,269.9237060546875,283.00494384765625,293.0858154296875,291.12811279296875,1.0,0.2117299288511276,1.0,1.0,0.999929904937744,1.0,-1.0855681896209717,0.4808658063411712,0.604702353477478,0.1743116080760955,0.0,0.0,0.4245206713676452,23.411375045776367,25.0,11.905207633972168,-8932.7294921875,115.8335189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27783203125,306.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7421875,18000.0,0.0,0.0,0.2044398486614227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415985405445099,0.3416033387184143,-4.810030532098608e-06,0.0,0.0002074804651783,0.0,0.0,16.34171485900879,0.0,0.0,0.0,0.3199275732040405,4.0,0.0,1.0
287460,292.9437561035156,297.1499938964844,293.1499938964844,0.0840907096862793,-1994.6968994140625,304.1403503417969,0.825758159160614,0.1407203525304794,0.1266651600599289,292.990478515625,297.1499938964844,293.1499938964844,0.1673852652311325,-3644.11083984375,304.1451110839844,0.994149684906006,0.2691285312175751,0.2313185781240463,292.9115905761719,297.1499938964844,293.1499938964844,0.1138364151120185,-1977.6971435546875,304.13641357421875,0.8941521644592285,0.1798158138990402,0.125623732805252,292.93145751953125,297.1499938964844,293.1499938964844,0.137991115450859,-3124.435546875,304.1373596191406,0.9470562934875488,0.20977184176445,0.1984502524137497,293.0966186523437,297.1499938964844,293.1499938964844,0.0065849646925926,-2326.963623046875,299.5751037597656,0.5855386257171631,0.050000000745058,0.2277849167585373,291.14306640625,291.1499938964844,270.3041381835937,269.9267883300781,283.0119323730469,293.095947265625,291.1441650390625,1.0,0.2125324755907058,0.9995540976524352,0.9995540976524352,0.9999579787254332,1.0,-1.0918989181518557,0.483720064163208,0.6081787943840027,0.1757078319787979,0.0,0.0,0.4241975247859955,23.368452072143555,25.0,16.330961227416992,-8985.0146484375,117.28331756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572082519531,306.0837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.2069836407899856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422083556652069,0.3422131836414337,-4.818102752324194e-06,0.0,0.0002100620913552,0.0,0.0,16.401111602783203,0.0,0.0,0.0,0.3201870024204254,4.0,0.0,1.0
287520,292.9437561035156,297.1499938964844,293.1499938964844,0.0840907096862793,-1994.6968994140625,304.1403503417969,0.825758159160614,0.1407203525304794,0.1266651600599289,292.990478515625,297.1499938964844,293.1499938964844,0.1673852652311325,-3644.11083984375,304.1451110839844,0.994149684906006,0.2691285312175751,0.2313185781240463,292.9115905761719,297.1499938964844,293.1499938964844,0.1138364151120185,-1977.6971435546875,304.13641357421875,0.8941521644592285,0.1798158138990402,0.125623732805252,292.93145751953125,297.1499938964844,293.1499938964844,0.137991115450859,-3124.435546875,304.1373596191406,0.9470562934875488,0.20977184176445,0.1984502524137497,293.0966186523437,297.1499938964844,293.1499938964844,0.0065849646925926,-2326.963623046875,299.5751037597656,0.5855386257171631,0.050000000745058,0.2277849167585373,291.14306640625,291.1499938964844,270.3041381835937,269.9267883300781,283.0119323730469,293.095947265625,291.1441650390625,1.0,0.2125324755907058,0.9995540976524352,0.9995540976524352,0.9999579787254332,1.0,-1.0918989181518557,0.483720064163208,0.6081787943840027,0.1757078319787979,0.0,0.0,0.4241975247859955,23.368452072143555,25.0,16.330961227416992,-8985.0146484375,117.28331756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572082519531,306.0837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.2069836407899856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422083556652069,0.3422131836414337,-4.818102752324194e-06,0.0,0.0002100620913552,0.0,0.0,16.401111602783203,0.0,0.0,0.0,0.3201870024204254,4.0,0.0,1.0
287580,292.9608764648437,297.1499938964844,293.1499938964844,0.0854208022356033,-2019.1826171875,304.1413269042969,0.8296120762825012,0.142469972372055,0.1282811462879181,292.9989013671875,297.1499938964844,293.1499938964844,0.1667117327451706,-3631.7001953125,304.1478271484375,0.9939609169960022,0.27145716547966,0.2306110262870788,292.927734375,297.1499938964844,293.1499938964844,0.1159993037581443,-2007.6507568359373,304.1373291015625,0.8996465802192688,0.1825802475214004,0.1275879591703415,292.9466247558594,297.1499938964844,293.1499938964844,0.139976367354393,-3160.095703125,304.1382751464844,0.9520168900489808,0.2122263461351394,0.2008124738931656,293.105712890625,297.1499938964844,293.1499938964844,0.006574906874448,-2323.606689453125,299.5708923339844,0.5860559344291687,0.050000000745058,0.2277717888355255,291.1502685546875,291.1499938964844,270.3119506835937,269.9316711425781,283.01934814453125,293.1051025390625,291.1510314941406,1.0,0.2133263796567917,0.9991081953048706,0.9991081953048706,0.9999859929084778,1.0,-1.0981664657592771,0.4865434467792511,0.6116229891777039,0.1771037727594375,0.0,0.0,0.4236515462398529,23.37401008605957,43.0,11.34392547607422,-9030.537109375,118.82203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4585876464844,306.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.2089418619871139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416583836078644,0.3416632115840912,-4.817427452508127e-06,0.0,0.0002120494173141,0.0,0.0,16.36799430847168,0.0,0.0,0.0,0.3200639188289642,4.0,0.0,1.0
287640,292.9608764648437,297.1499938964844,293.1499938964844,0.0854208022356033,-2019.1826171875,304.1413269042969,0.8296120762825012,0.142469972372055,0.1282811462879181,292.9989013671875,297.1499938964844,293.1499938964844,0.1667117327451706,-3631.7001953125,304.1478271484375,0.9939609169960022,0.27145716547966,0.2306110262870788,292.927734375,297.1499938964844,293.1499938964844,0.1159993037581443,-2007.6507568359373,304.1373291015625,0.8996465802192688,0.1825802475214004,0.1275879591703415,292.9466247558594,297.1499938964844,293.1499938964844,0.139976367354393,-3160.095703125,304.1382751464844,0.9520168900489808,0.2122263461351394,0.2008124738931656,293.105712890625,297.1499938964844,293.1499938964844,0.006574906874448,-2323.606689453125,299.5708923339844,0.5860559344291687,0.050000000745058,0.2277717888355255,291.1502685546875,291.1499938964844,270.3119506835937,269.9316711425781,283.01934814453125,293.1051025390625,291.1510314941406,1.0,0.2133263796567917,0.9991081953048706,0.9991081953048706,0.9999859929084778,1.0,-1.0981664657592771,0.4865434467792511,0.6116229891777039,0.1771037727594375,0.0,0.0,0.4236515462398529,23.37401008605957,43.0,11.34392547607422,-9030.537109375,118.82203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4585876464844,306.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.2089418619871139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416583836078644,0.3416632115840912,-4.817427452508127e-06,0.0,0.0002120494173141,0.0,0.0,16.36799430847168,0.0,0.0,0.0,0.3200639188289642,4.0,0.0,1.0
287700,292.9691162109375,297.1499938964844,293.1499938964844,0.0860685110092163,-2031.177001953125,304.1417236328125,0.8250572681427002,0.1432504802942276,0.1290418654680252,293.00567626953125,297.1499938964844,293.1499938964844,0.1728918105363845,-3741.519775390625,304.13677978515625,0.9957329034805298,0.2720473706722259,0.2378113865852356,292.9355163574219,297.1499938964844,293.1499938964844,0.1170733943581581,-2022.534423828125,304.1376953125,0.8946353197097778,0.1838683187961578,0.1285330057144165,292.9539489746094,297.1499938964844,293.1499938964844,0.1409692615270614,-3177.971435546875,304.1385803222656,0.9456914067268372,0.2133638560771942,0.2019474655389785,293.11004638671875,297.1499938964844,293.1499938964844,0.0065745273604989,-2323.607177734375,299.5672912597656,0.5807549357414246,0.050000000745058,0.2279069721698761,291.1512756347656,291.1499938964844,270.31671142578125,269.9348449707031,283.02099609375,293.10943603515625,291.1500549316406,1.0,0.2167200297117233,0.998885214328766,0.998885214328766,1.0,1.0,-1.1103702783584597,0.4921018183231354,0.6182684302330017,0.1797304153442382,0.0,0.0,0.4234249591827392,24.241260528564453,43.0,-0.9414337873458862,-9085.3720703125,123.47979736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.512939453125,306.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.2097264230251312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411974608898163,0.3412022888660431,-4.816029559151502e-06,0.0,0.0002128456544596,0.0,0.0,16.33768653869629,0.0,0.0,0.0,0.3199467360973358,4.0,0.0,1.0
287760,292.9771423339844,297.1499938964844,293.1499938964844,0.0868027508258819,-2045.041259765625,304.14190673828125,0.8155750036239624,0.1439625173807144,0.1297639310359954,293.0216979980469,297.1499938964844,293.1499938964844,0.1842289716005325,-3940.611572265625,304.1185302734375,0.9980707764625548,0.2707365751266479,0.2505188584327698,292.9431457519531,297.1499938964844,293.1499938964844,0.1182775646448135,-2039.4188232421875,304.1377258300781,0.8838707208633423,0.1850896477699279,0.129448801279068,292.96112060546875,297.1499938964844,293.1499938964844,0.1421266347169876,-3199.122314453125,304.1385498046875,0.9323855638504028,0.2144387364387512,0.2030462175607681,293.1143493652344,297.1499938964844,293.1499938964844,0.0065823020413517,-2327.316162109375,299.5576171875,0.5711879730224609,0.050000000745058,0.2281662374734878,291.1371459960937,291.1499938964844,270.32208251953125,269.9385070800781,283.0213928222656,293.11376953125,291.1324157714844,1.0,0.2218212634325027,0.9986588954925536,0.9986588954925536,1.0,1.0,-1.12921404838562,0.5006723403930664,0.6285416483879089,0.183885857462883,0.0,0.0,0.4256086051464081,25.855365753173828,46.0,-28.573766708374023,-9177.0732421875,131.3805389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5608215332031,306.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3125,18000.0,0.0,0.0,0.2104720622301101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420926630496979,0.3420974910259247,-4.815886313735973e-06,0.0,0.0002136023831553,0.0,0.0,16.38770866394043,0.0,0.0,0.0,0.320180207490921,4.0,0.0,1.0
287820,292.9924011230469,297.1499938964844,293.1499938964844,0.0881134569644928,-2069.64453125,304.1424560546875,0.788305938243866,0.1452497094869613,0.1311235874891281,293.06170654296875,297.1499938964844,293.1499938964844,0.187465637922287,-3992.331787109375,304.12506103515625,0.9700841903686525,0.2658353745937347,0.2531457543373108,292.95758056640625,297.1499938964844,293.1499938964844,0.1205093935132026,-2070.443603515625,304.1381530761719,0.8554490208625793,0.1873984187841415,0.1312176287174224,292.9747009277344,297.1499938964844,293.1499938964844,0.1442503035068512,-3237.57421875,304.1388854980469,0.8980441093444824,0.2164739519357681,0.2051746994256973,293.12286376953125,297.1499938964844,293.1499938964844,0.0066071604378521,-2336.474609375,299.5382080078125,0.5463284850120544,0.050000000745058,0.2289608269929886,291.1140441894531,291.1499938964844,270.334716796875,269.94744873046875,283.0296630859375,293.1222839355469,291.1174011230469,1.0,0.2295762002468109,0.9982061386108398,0.9982061386108398,1.0,1.0,-1.139918565750122,0.5054941177368164,0.6344244480133057,0.1863808929920196,0.0,0.0,0.4329084455966949,30.23309326171875,49.0,-2.233671188354492,-9337.7978515625,142.6514129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6205139160156,306.2666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.892578125,18000.0,0.0,0.0,0.212099090218544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513886928558349,0.3513935208320617,-4.841393092647195e-06,0.0,0.0002152536180801,0.0,0.0,16.99656105041504,0.0,0.0,0.0,0.3225739002227783,4.0,0.0,1.0
287880,292.9924011230469,297.1499938964844,293.1499938964844,0.0881134569644928,-2069.64453125,304.1424560546875,0.788305938243866,0.1452497094869613,0.1311235874891281,293.06170654296875,297.1499938964844,293.1499938964844,0.187465637922287,-3992.331787109375,304.12506103515625,0.9700841903686525,0.2658353745937347,0.2531457543373108,292.95758056640625,297.1499938964844,293.1499938964844,0.1205093935132026,-2070.443603515625,304.1381530761719,0.8554490208625793,0.1873984187841415,0.1312176287174224,292.9747009277344,297.1499938964844,293.1499938964844,0.1442503035068512,-3237.57421875,304.1388854980469,0.8980441093444824,0.2164739519357681,0.2051746994256973,293.12286376953125,297.1499938964844,293.1499938964844,0.0066071604378521,-2336.474609375,299.5382080078125,0.5463284850120544,0.050000000745058,0.2289608269929886,291.1140441894531,291.1499938964844,270.334716796875,269.94744873046875,283.0296630859375,293.1222839355469,291.1174011230469,1.0,0.2295762002468109,0.9982061386108398,0.9982061386108398,1.0,1.0,-1.139918565750122,0.5054941177368164,0.6344244480133057,0.1863808929920196,0.0,0.0,0.4329084455966949,30.23309326171875,49.0,-2.233671188354492,-9337.7978515625,142.6514129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6205139160156,306.2666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.892578125,18000.0,0.0,0.0,0.212099090218544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513886928558349,0.3513935208320617,-4.841393092647195e-06,0.0,0.0002152536180801,0.0,0.0,16.99656105041504,0.0,0.0,0.0,0.3225739002227783,4.0,0.0,1.0
287940,293.00689697265625,297.1499938964844,293.1499938964844,0.0889074802398681,-2083.9296875,304.14361572265625,0.7659425735473633,0.1462980508804321,0.1322812438011169,293.0826416015625,297.1499938964844,293.1499938964844,0.1850628107786178,-3949.739013671875,304.1370544433594,0.9347586631774902,0.2638061642646789,0.2508402168750763,292.97149658203125,297.1499938964844,293.1499938964844,0.1220952793955802,-2091.8203125,304.1394348144531,0.8335535526275635,0.1894553154706955,0.1328250169754028,292.9876708984375,297.1499938964844,293.1499938964844,0.1456449329853058,-3261.896728515625,304.1402587890625,0.8725793361663818,0.218280553817749,0.2071089148521423,293.1311340332031,297.1499938964844,293.1499938964844,0.0066114584915339,-2336.136474609375,299.5341491699219,0.5265218615531921,0.050000000745058,0.2297821193933487,291.1408386230469,291.1499938964844,270.3500061035156,269.95867919921875,283.0403747558594,293.1305847167969,291.14190673828125,1.0,0.2365481555461883,0.997753381729126,0.997753381729126,1.0,1.0,-1.143504619598389,0.5071058869361877,0.6363987326622009,0.1872063428163528,0.0,0.0,0.4320436418056488,34.66256332397461,52.0,16.829309463500977,-9372.365234375,152.28358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.665771484375,306.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.2136779129505157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523231744766235,0.3523280322551727,-4.856994110014057e-06,0.0,0.000216855914914,0.0,0.0,17.10000228881836,0.0,0.0,0.0,0.3230172991752624,4.0,0.0,1.0
288000,293.00689697265625,297.1499938964844,293.1499938964844,0.0889074802398681,-2083.9296875,304.14361572265625,0.7659425735473633,0.1462980508804321,0.1322812438011169,293.0826416015625,297.1499938964844,293.1499938964844,0.1850628107786178,-3949.739013671875,304.1370544433594,0.9347586631774902,0.2638061642646789,0.2508402168750763,292.97149658203125,297.1499938964844,293.1499938964844,0.1220952793955802,-2091.8203125,304.1394348144531,0.8335535526275635,0.1894553154706955,0.1328250169754028,292.9876708984375,297.1499938964844,293.1499938964844,0.1456449329853058,-3261.896728515625,304.1402587890625,0.8725793361663818,0.218280553817749,0.2071089148521423,293.1311340332031,297.1499938964844,293.1499938964844,0.0066114584915339,-2336.136474609375,299.5341491699219,0.5265218615531921,0.050000000745058,0.2297821193933487,291.1408386230469,291.1499938964844,270.3500061035156,269.95867919921875,283.0403747558594,293.1305847167969,291.14190673828125,1.0,0.2365481555461883,0.997753381729126,0.997753381729126,1.0,1.0,-1.143504619598389,0.5071058869361877,0.6363987326622009,0.1872063428163528,0.0,0.0,0.4320436418056488,34.66256332397461,52.0,16.829309463500977,-9372.365234375,152.28358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.665771484375,306.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.2136779129505157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523231744766235,0.3523280322551727,-4.856994110014057e-06,0.0,0.000216855914914,0.0,0.0,17.10000228881836,0.0,0.0,0.0,0.3230172991752624,4.0,0.0,1.0
288060,293.021240234375,297.1499938964844,293.1499938964844,0.0896198228001594,-2096.98974609375,304.1445617675781,0.7494070529937744,0.1470216363668441,0.1331722140312194,293.0963134765625,297.1499938964844,293.1499938964844,0.1842211633920669,-3933.95361328125,304.1427001953125,0.9074529409408568,0.2627354264259338,0.2498658150434494,292.9854736328125,297.1499938964844,293.1499938964844,0.123615376651287,-2112.491455078125,304.14044189453125,0.8172851800918579,0.1911427229642868,0.1341995000839233,293.0008239746094,297.1499938964844,293.1499938964844,0.1470125913619995,-3286.068359375,304.1412353515625,0.8538036942481995,0.2197275161743164,0.2087402194738388,293.1397399902344,297.1499938964844,293.1499938964844,0.0066160801798105,-2337.473876953125,299.519287109375,0.5122726559638977,0.050000000745058,0.2305434793233871,291.1478271484375,291.1499938964844,270.366943359375,269.9712829589844,283.05181884765625,293.1391296386719,291.1487121582031,1.0,0.2429882586002349,0.9971967935562134,0.9971967935562134,1.0,1.0,-1.1479263305664062,0.5091012716293335,0.6388250589370728,0.1882050484418869,0.0,0.0,0.4318577349185943,38.782474517822266,55.0,12.425922393798828,-9400.89453125,161.57894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7256774902344,306.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.2148989140987396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520812094211578,0.352086067199707,-4.857240128330886e-06,0.0,0.0002180950687034,0.0,0.0,17.086864471435547,0.0,0.0,0.0,0.3229813873767853,4.0,0.0,1.0
288120,293.021240234375,297.1499938964844,293.1499938964844,0.0896198228001594,-2096.98974609375,304.1445617675781,0.7494070529937744,0.1470216363668441,0.1331722140312194,293.0963134765625,297.1499938964844,293.1499938964844,0.1842211633920669,-3933.95361328125,304.1427001953125,0.9074529409408568,0.2627354264259338,0.2498658150434494,292.9854736328125,297.1499938964844,293.1499938964844,0.123615376651287,-2112.491455078125,304.14044189453125,0.8172851800918579,0.1911427229642868,0.1341995000839233,293.0008239746094,297.1499938964844,293.1499938964844,0.1470125913619995,-3286.068359375,304.1412353515625,0.8538036942481995,0.2197275161743164,0.2087402194738388,293.1397399902344,297.1499938964844,293.1499938964844,0.0066160801798105,-2337.473876953125,299.519287109375,0.5122726559638977,0.050000000745058,0.2305434793233871,291.1478271484375,291.1499938964844,270.366943359375,269.9712829589844,283.05181884765625,293.1391296386719,291.1487121582031,1.0,0.2429882586002349,0.9971967935562134,0.9971967935562134,1.0,1.0,-1.1479263305664062,0.5091012716293335,0.6388250589370728,0.1882050484418869,0.0,0.0,0.4318577349185943,38.782474517822266,55.0,12.425922393798828,-9400.89453125,161.57894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7256774902344,306.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.2148989140987396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520812094211578,0.352086067199707,-4.857240128330886e-06,0.0,0.0002180950687034,0.0,0.0,17.086864471435547,0.0,0.0,0.0,0.3229813873767853,4.0,0.0,1.0
