time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0353088378906,297.1499938964844,293.1499938964844,0.090062104165554,-2105.000732421875,304.1456298828125,0.7359249591827393,0.1474269181489944,0.133745402097702,293.10760498046875,297.1499938964844,293.1499938964844,0.1835258454084396,-3921.150390625,304.146240234375,0.8872818946838379,0.2618006467819214,0.2491259425878524,292.9996337890625,297.1499938964844,293.1499938964844,0.1248025149106979,-2128.5185546875,304.1416320800781,0.8028537631034851,0.1924414634704589,0.1352813690900802,293.0142517089844,297.1499938964844,293.1499938964844,0.1480371952056884,-3304.013916015625,304.1424560546875,0.8386267423629761,0.2207884341478347,0.2099789828062057,293.1492004394531,297.1499938964844,293.1499938964844,0.0066142897121608,-2337.011474609375,299.49920654296875,0.5012440085411072,0.050000000745058,0.2312798053026199,291.1551208496094,291.1499938964844,270.3844299316406,269.9843444824219,283.064208984375,293.1485595703125,291.1557312011719,1.0,0.2489541620016098,0.9966402053833008,0.9966402053833008,1.0,1.0,-1.1513959169387815,0.5106635093688965,0.6407323479652405,0.1889902800321579,0.0,0.0,0.4306570887565613,42.75701141357422,43.0,9.950017929077148,-9417.6240234375,170.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945861816406,306.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.215771347284317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509010970592499,0.3509059548377991,-4.854362487094477e-06,0.0,0.0002189804945373,0.0,0.0,17.009862899780273,0.0,0.0,0.0,0.3226716816425323,4.0,0.0,1.0
288240,293.0353088378906,297.1499938964844,293.1499938964844,0.090062104165554,-2105.000732421875,304.1456298828125,0.7359249591827393,0.1474269181489944,0.133745402097702,293.10760498046875,297.1499938964844,293.1499938964844,0.1835258454084396,-3921.150390625,304.146240234375,0.8872818946838379,0.2618006467819214,0.2491259425878524,292.9996337890625,297.1499938964844,293.1499938964844,0.1248025149106979,-2128.5185546875,304.1416320800781,0.8028537631034851,0.1924414634704589,0.1352813690900802,293.0142517089844,297.1499938964844,293.1499938964844,0.1480371952056884,-3304.013916015625,304.1424560546875,0.8386267423629761,0.2207884341478347,0.2099789828062057,293.1492004394531,297.1499938964844,293.1499938964844,0.0066142897121608,-2337.011474609375,299.49920654296875,0.5012440085411072,0.050000000745058,0.2312798053026199,291.1551208496094,291.1499938964844,270.3844299316406,269.9843444824219,283.064208984375,293.1485595703125,291.1557312011719,1.0,0.2489541620016098,0.9966402053833008,0.9966402053833008,1.0,1.0,-1.1513959169387815,0.5106635093688965,0.6407323479652405,0.1889902800321579,0.0,0.0,0.4306570887565613,42.75701141357422,43.0,9.950017929077148,-9417.6240234375,170.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945861816406,306.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.215771347284317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509010970592499,0.3509059548377991,-4.854362487094477e-06,0.0,0.0002189804945373,0.0,0.0,17.009862899780273,0.0,0.0,0.0,0.3226716816425323,4.0,0.0,1.0
288300,293.04205322265625,297.1499938964844,293.1499938964844,0.0901805907487869,-2107.101806640625,304.1462097167969,0.7342619895935059,0.1475538611412048,0.133900299668312,293.1127319335937,297.1499938964844,293.1499938964844,0.1831390261650085,-3914.190673828125,304.1476135253906,0.8842063546180725,0.2613319754600525,0.2487083673477172,293.0065612792969,297.1499938964844,293.1499938964844,0.1252694875001907,-2134.79052734375,304.1423034667969,0.8013757467269897,0.1929871141910553,0.1357007026672363,293.02081298828125,297.1499938964844,293.1499938964844,0.1484212279319763,-3310.6884765625,304.14312744140625,0.8369697332382202,0.2212168425321579,0.2104352116584777,293.15411376953125,297.1499938964844,293.1499938964844,0.0066032810136675,-2333.879638671875,299.4870910644531,0.4998020529747009,0.050000000745058,0.231387585401535,291.1577453613281,291.1499938964844,270.3933410644531,269.9909973144531,283.0708312988281,293.1534729003906,291.1583251953125,1.0,0.2494989186525344,0.9963619112968444,0.9963619112968444,1.0,1.0,-1.1522616147994995,0.5110471248626709,0.6412144899368286,0.1891921907663345,0.0,0.0,0.4298785030841827,43.34358596801758,43.0,8.81234359741211,-9419.9755859375,171.7830047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8322448730469,306.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.359375,18000.0,0.0,0.0,0.2160680890083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499892652034759,0.3499941229820251,-4.8513838919461705e-06,0.0,0.000219281646423,0.0,0.0,16.948089599609375,0.0,0.0,0.0,0.3224242627620697,4.0,0.0,1.0
288360,293.04852294921875,297.1499938964844,293.1499938964844,0.0902369394898414,-2108.03955078125,304.14678955078125,0.7357937097549438,0.1476517468690872,0.1339858770370483,293.1175231933594,297.1499938964844,293.1499938964844,0.1827007681131363,-3906.38525390625,304.1488647460937,0.8854920268058777,0.2608592510223388,0.2482484579086303,293.0132751464844,297.1499938964844,293.1499938964844,0.1256542205810547,-2139.92529296875,304.1430053710937,0.8037638068199158,0.1934835463762283,0.1360522955656051,293.0272216796875,297.1499938964844,293.1499938964844,0.1487200111150741,-3315.82666015625,304.1438293457031,0.839030921459198,0.2215970456600189,0.2108006924390792,293.1590576171875,297.1499938964844,293.1499938964844,0.0065850312821567,-2328.564453125,299.4742431640625,0.5008389353752136,0.050000000745058,0.2313097566366195,291.1607360839844,291.1499938964844,270.40240478515625,269.99774169921875,283.0776062011719,293.15838623046875,291.1614074707031,1.0,0.2488135397434234,0.9961382150650024,0.9961382150650024,1.0,1.0,-1.1525800228118896,0.5111833214759827,0.641396701335907,0.1892695128917694,0.0,0.0,0.4288666546344757,42.93247604370117,31.0,8.81291675567627,-9418.5263671875,171.07220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720397949219,306.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.306640625,18000.0,0.0,0.0,0.2162659168243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488720059394836,0.3488768637180328,-4.847683612752007e-06,0.0,0.0002194824046455,0.0,0.0,16.87238883972168,0.0,0.0,0.0,0.3221172988414764,4.0,0.0,1.0
288420,293.0605773925781,297.1499938964844,293.1499938964844,0.0902223885059356,-2107.555908203125,304.1478881835937,0.7464584708213806,0.1477763503789901,0.1340080350637436,293.1263427734375,297.1499938964844,293.1499938964844,0.1817173361778259,-3889.0517578125,304.1508483886719,0.8982497453689575,0.2598922252655029,0.2472271472215652,293.02606201171875,297.1499938964844,293.1499938964844,0.1262438148260116,-2147.735595703125,304.14434814453125,0.8170508146286011,0.1943505853414535,0.136600062251091,293.0393981933594,297.1499938964844,293.1499938964844,0.1491344273090362,-3322.843017578125,304.14520263671875,0.8520536422729492,0.2222369760274887,0.2113256156444549,293.1688537597656,297.1499938964844,293.1499938964844,0.0065329545177519,-2313.28564453125,299.4462280273437,0.5088683366775513,0.050000000745058,0.2307548820972442,291.1668395996094,291.1499938964844,270.4208374023437,270.01153564453125,283.091552734375,293.168212890625,291.1674194335937,1.0,0.2443411201238632,0.9956908226013184,0.9956908226013184,1.0,1.0,-1.1520029306411743,0.5109027028083801,0.6411001682281494,0.1891508400440216,0.0,0.0,0.4262025654315948,39.963897705078125,25.0,8.175689697265625,-9402.6708984375,165.0809783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,306.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.375,18000.0,0.0,0.0,0.2163526117801666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457745015621185,0.3457793593406677,-4.837262167711742e-06,0.0,0.0002195704000769,0.0,0.0,16.66289520263672,0.0,0.0,0.0,0.321271538734436,4.0,0.0,1.0
288480,293.0605773925781,297.1499938964844,293.1499938964844,0.0902223885059356,-2107.555908203125,304.1478881835937,0.7464584708213806,0.1477763503789901,0.1340080350637436,293.1263427734375,297.1499938964844,293.1499938964844,0.1817173361778259,-3889.0517578125,304.1508483886719,0.8982497453689575,0.2598922252655029,0.2472271472215652,293.02606201171875,297.1499938964844,293.1499938964844,0.1262438148260116,-2147.735595703125,304.14434814453125,0.8170508146286011,0.1943505853414535,0.136600062251091,293.0393981933594,297.1499938964844,293.1499938964844,0.1491344273090362,-3322.843017578125,304.14520263671875,0.8520536422729492,0.2222369760274887,0.2113256156444549,293.1688537597656,297.1499938964844,293.1499938964844,0.0065329545177519,-2313.28564453125,299.4462280273437,0.5088683366775513,0.050000000745058,0.2307548820972442,291.1668395996094,291.1499938964844,270.4208374023437,270.01153564453125,283.091552734375,293.168212890625,291.1674194335937,1.0,0.2443411201238632,0.9956908226013184,0.9956908226013184,1.0,1.0,-1.1520029306411743,0.5109027028083801,0.6411001682281494,0.1891508400440216,0.0,0.0,0.4262025654315948,39.963897705078125,25.0,8.175689697265625,-9402.6708984375,165.0809783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,306.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.375,18000.0,0.0,0.0,0.2163526117801666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457745015621185,0.3457793593406677,-4.837262167711742e-06,0.0,0.0002195704000769,0.0,0.0,16.66289520263672,0.0,0.0,0.0,0.321271538734436,4.0,0.0,1.0
288540,293.0716247558594,297.1499938964844,293.1499938964844,0.0901221558451652,-2105.528076171875,304.14874267578125,0.7619821429252625,0.1478039622306823,0.1339170634746551,293.1343078613281,297.1499938964844,293.1499938964844,0.1806815415620803,-3870.978271484375,304.1522827148437,0.9179096221923828,0.2588778436183929,0.2461374104022979,293.0380554199219,297.1499938964844,293.1499938964844,0.1266937255859375,-2153.68115234375,304.1454772949219,0.8343721628189087,0.1950588226318359,0.1370142847299575,293.05078125,297.1499938964844,293.1499938964844,0.1494131237268448,-3327.513671875,304.1463317871094,0.8707947134971619,0.2227278500795364,0.2116782814264297,293.17840576171875,297.1499938964844,293.1499938964844,0.0064744381234049,-2296.181640625,299.4149780273437,0.5209592580795288,0.050000000745058,0.2300579249858856,291.1713256835937,291.1499938964844,270.439697265625,270.025634765625,283.1057434082031,293.1777648925781,291.17169189453125,1.0,0.2388531565666198,0.9952434301376344,0.9952434301376344,1.0,1.0,-1.150669813156128,0.5102788805961609,0.6403908729553223,0.1888585835695266,0.0,0.0,0.4230356812477112,36.22723388671875,25.0,6.076394081115723,-9376.4619140625,157.37396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,306.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9296875,18000.0,0.0,0.0,0.216015949845314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419108390808105,0.3419156670570373,-4.823474228032865e-06,0.0,0.0002192287211073,0.0,0.0,16.400972366333008,0.0,0.0,0.0,0.3202125132083893,4.0,0.0,1.0
288600,293.0716247558594,297.1499938964844,293.1499938964844,0.0901221558451652,-2105.528076171875,304.14874267578125,0.7619821429252625,0.1478039622306823,0.1339170634746551,293.1343078613281,297.1499938964844,293.1499938964844,0.1806815415620803,-3870.978271484375,304.1522827148437,0.9179096221923828,0.2588778436183929,0.2461374104022979,293.0380554199219,297.1499938964844,293.1499938964844,0.1266937255859375,-2153.68115234375,304.1454772949219,0.8343721628189087,0.1950588226318359,0.1370142847299575,293.05078125,297.1499938964844,293.1499938964844,0.1494131237268448,-3327.513671875,304.1463317871094,0.8707947134971619,0.2227278500795364,0.2116782814264297,293.17840576171875,297.1499938964844,293.1499938964844,0.0064744381234049,-2296.181640625,299.4149780273437,0.5209592580795288,0.050000000745058,0.2300579249858856,291.1713256835937,291.1499938964844,270.439697265625,270.025634765625,283.1057434082031,293.1777648925781,291.17169189453125,1.0,0.2388531565666198,0.9952434301376344,0.9952434301376344,1.0,1.0,-1.150669813156128,0.5102788805961609,0.6403908729553223,0.1888585835695266,0.0,0.0,0.4230356812477112,36.22723388671875,25.0,6.076394081115723,-9376.4619140625,157.37396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,306.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9296875,18000.0,0.0,0.0,0.216015949845314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419108390808105,0.3419156670570373,-4.823474228032865e-06,0.0,0.0002192287211073,0.0,0.0,16.400972366333008,0.0,0.0,0.0,0.3202125132083893,4.0,0.0,1.0
288660,293.08184814453125,297.1499938964844,293.1499938964844,0.089980624616146,-2102.789306640625,304.1494140625,0.7754956483840942,0.1477126032114029,0.1337605863809585,293.1416320800781,297.1499938964844,293.1499938964844,0.1796438246965408,-3853.0029296875,304.1532287597656,0.9355748891830444,0.2577880024909973,0.2450210303068161,293.04937744140625,297.1499938964844,293.1499938964844,0.1270625293254852,-2158.57373046875,304.1463623046875,0.8492902517318726,0.1955986022949218,0.137341171503067,293.0615539550781,297.1499938964844,293.1499938964844,0.1496195048093795,-3330.9833984375,304.1471862792969,0.8871514797210693,0.223061591386795,0.2119232714176178,293.1876525878906,297.1499938964844,293.1499938964844,0.0064205122180283,-2280.5986328125,299.38037109375,0.5318024158477783,0.050000000745058,0.2295407354831695,291.17364501953125,291.1499938964844,270.4589538574219,270.0400085449219,283.1199645996094,293.1870422363281,291.1737670898437,1.0,0.2347748577594757,0.994843363761902,0.994843363761902,1.0,1.0,-1.149207592010498,0.5095983147621155,0.6396092772483826,0.1885355859994888,0.0,0.0,0.4197022318840027,33.44851303100586,25.0,3.262204647064209,-9346.0810546875,151.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,306.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.474609375,18000.0,0.0,0.0,0.2152798026800155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337746262550354,0.3377510607242584,-4.808069206774235e-06,0.0,0.0002184816403314,0.0,0.0,16.119314193725586,0.0,0.0,0.0,0.3190695345401764,4.0,0.0,1.0
288720,293.08184814453125,297.1499938964844,293.1499938964844,0.089980624616146,-2102.789306640625,304.1494140625,0.7754956483840942,0.1477126032114029,0.1337605863809585,293.1416320800781,297.1499938964844,293.1499938964844,0.1796438246965408,-3853.0029296875,304.1532287597656,0.9355748891830444,0.2577880024909973,0.2450210303068161,293.04937744140625,297.1499938964844,293.1499938964844,0.1270625293254852,-2158.57373046875,304.1463623046875,0.8492902517318726,0.1955986022949218,0.137341171503067,293.0615539550781,297.1499938964844,293.1499938964844,0.1496195048093795,-3330.9833984375,304.1471862792969,0.8871514797210693,0.223061591386795,0.2119232714176178,293.1876525878906,297.1499938964844,293.1499938964844,0.0064205122180283,-2280.5986328125,299.38037109375,0.5318024158477783,0.050000000745058,0.2295407354831695,291.17364501953125,291.1499938964844,270.4589538574219,270.0400085449219,283.1199645996094,293.1870422363281,291.1737670898437,1.0,0.2347748577594757,0.994843363761902,0.994843363761902,1.0,1.0,-1.149207592010498,0.5095983147621155,0.6396092772483826,0.1885355859994888,0.0,0.0,0.4197022318840027,33.44851303100586,25.0,3.262204647064209,-9346.0810546875,151.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,306.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.474609375,18000.0,0.0,0.0,0.2152798026800155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337746262550354,0.3377510607242584,-4.808069206774235e-06,0.0,0.0002184816403314,0.0,0.0,16.119314193725586,0.0,0.0,0.0,0.3190695345401764,4.0,0.0,1.0
288780,293.0914611816406,297.1499938964844,293.1499938964844,0.0897779092192649,-2098.948486328125,304.1499328613281,0.7862919569015503,0.1474923938512802,0.13351771235466,293.14849853515625,297.1499938964844,293.1499938964844,0.1785773634910583,-3834.60595703125,304.1539306640625,0.9490067958831788,0.2566062808036804,0.2438508719205856,293.0601501464844,297.1499938964844,293.1499938964844,0.127334177494049,-2162.17626953125,304.1471252441406,0.8615705370903015,0.1959651857614517,0.1375695466995239,293.0717468261719,297.1499938964844,293.1499938964844,0.1497364491224289,-3332.91650390625,304.14794921875,0.9003246426582336,0.2232325226068496,0.2120452672243118,293.1966857910156,297.1499938964844,293.1499938964844,0.006369843147695,-2266.103271484375,299.3425598144531,0.5407752990722656,0.050000000745058,0.2291697114706039,291.1742553710937,291.1499938964844,270.47857666015625,270.0546875,283.1342468261719,293.1960754394531,291.1742553710937,1.0,0.2316572070121765,0.9944433569908142,0.9944433569908142,1.0,1.0,-1.147486925125122,0.5088001489639282,0.6386867761611938,0.1881546527147293,0.0,0.0,0.4164198338985443,31.44675064086914,25.0,1.1174654960632324,-9313.4306640625,147.12921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,306.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.923828125,18000.0,0.0,0.0,0.2141996324062347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336267173290252,0.3336315155029297,-4.792580966750393e-06,0.0,0.0002173854009015,0.0,0.0,15.842347145080566,0.0,0.0,0.0,0.3179411888122558,4.0,0.0,1.0
288840,293.0914611816406,297.1499938964844,293.1499938964844,0.0897779092192649,-2098.948486328125,304.1499328613281,0.7862919569015503,0.1474923938512802,0.13351771235466,293.14849853515625,297.1499938964844,293.1499938964844,0.1785773634910583,-3834.60595703125,304.1539306640625,0.9490067958831788,0.2566062808036804,0.2438508719205856,293.0601501464844,297.1499938964844,293.1499938964844,0.127334177494049,-2162.17626953125,304.1471252441406,0.8615705370903015,0.1959651857614517,0.1375695466995239,293.0717468261719,297.1499938964844,293.1499938964844,0.1497364491224289,-3332.91650390625,304.14794921875,0.9003246426582336,0.2232325226068496,0.2120452672243118,293.1966857910156,297.1499938964844,293.1499938964844,0.006369843147695,-2266.103271484375,299.3425598144531,0.5407752990722656,0.050000000745058,0.2291697114706039,291.1742553710937,291.1499938964844,270.47857666015625,270.0546875,283.1342468261719,293.1960754394531,291.1742553710937,1.0,0.2316572070121765,0.9944433569908142,0.9944433569908142,1.0,1.0,-1.147486925125122,0.5088001489639282,0.6386867761611938,0.1881546527147293,0.0,0.0,0.4164198338985443,31.44675064086914,25.0,1.1174654960632324,-9313.4306640625,147.12921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,306.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.923828125,18000.0,0.0,0.0,0.2141996324062347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336267173290252,0.3336315155029297,-4.792580966750393e-06,0.0,0.0002173854009015,0.0,0.0,15.842347145080566,0.0,0.0,0.0,0.3179411888122558,4.0,0.0,1.0
288900,293.09600830078125,297.1499938964844,293.1499938964844,0.0896502807736396,-2096.54638671875,304.1501770019531,0.7907596230506897,0.1473369896411895,0.133362665772438,293.1517944335937,297.1499938964844,293.1499938964844,0.1780257225036621,-3825.103271484375,304.1542358398437,0.9542905688285828,0.2559812068939209,0.2432416975498199,293.0653076171875,297.1499938964844,293.1499938964844,0.1274296045303344,-2163.43408203125,304.1474609375,0.8668081164360046,0.1960867196321487,0.1376461535692215,293.07666015625,297.1499938964844,293.1499938964844,0.1497563570737838,-3333.207275390625,304.1482849121094,0.9058919548988342,0.2232594937086105,0.2120586484670639,293.2011108398437,297.1499938964844,293.1499938964844,0.0063451188616454,-2259.05517578125,299.32257080078125,0.5446082949638367,0.050000000745058,0.2290238887071609,291.1742248535156,291.1499938964844,270.4884948730469,270.0621032714844,283.1414489746094,293.2005310058594,291.1741943359375,1.0,0.2303779572248459,0.994243323802948,0.994243323802948,1.0,1.0,-1.1465027332305908,0.508344829082489,0.6381579041481018,0.1879360824823379,0.0,0.0,0.4148064255714416,30.656124114990234,25.0,0.3862914144992828,-9296.0869140625,145.31387329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,306.5818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.42578125,18000.0,0.0,0.0,0.2135524451732635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316128849983215,0.3316176831722259,-4.785037617693888e-06,0.0,0.0002167285711038,0.0,0.0,15.70790672302246,0.0,0.0,0.0,0.317392349243164,4.0,0.0,1.0
288960,293.1004333496094,297.1499938964844,293.1499938964844,0.0895053297281265,-2093.82568359375,304.1504211425781,0.7946388125419617,0.1471528708934784,0.1331857293844223,293.15496826171875,297.1499938964844,293.1499938964844,0.1774610430002212,-3815.38037109375,304.15447998046875,0.9587253332138062,0.255333811044693,0.2426158338785171,293.0703430175781,297.1499938964844,293.1499938964844,0.1274982392787933,-2164.330810546875,304.1477966308594,0.8714584112167358,0.1961686164140701,0.137698084115982,293.0814208984375,297.1499938964844,293.1499938964844,0.1497504413127899,-3333.04443359375,304.1485900878906,0.911030650138855,0.2232487946748733,0.2120405882596969,293.2055053710937,297.1499938964844,293.1499938964844,0.0063206232152879,-2252.0830078125,299.3019104003906,0.5480210781097412,0.050000000745058,0.228899598121643,291.1740417480469,291.1499938964844,270.4985046386719,270.0695495605469,283.1486511230469,293.20489501953125,291.1739501953125,1.0,0.2292497456073761,0.9940528273582458,0.9940528273582458,1.0,1.0,-1.1454306840896606,0.5078498125076294,0.6375808715820312,0.1876978278160095,0.0,0.0,0.4132238030433655,29.9793643951416,25.0,-0.2079866975545883,-9278.005859375,143.6994171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,306.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.80859375,18000.0,0.0,0.0,0.2128454893827438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296402096748352,0.3296449780464172,-4.777668891620124e-06,0.0,0.0002160111180273,0.0,0.0,15.576826095581056,0.0,0.0,0.0,0.3168567717075348,4.0,0.0,1.0
289020,293.1088256835937,297.1499938964844,293.1499938964844,0.0891638547182083,-2087.433837890625,304.1508483886719,0.8007818460464478,0.1467035859823227,0.1327679306268692,293.1610412597656,297.1499938964844,293.1499938964844,0.1762905567884445,-3795.22998046875,304.1549377441406,0.9654197692871094,0.2539748251438141,0.2413136512041092,293.0800476074219,297.1499938964844,293.1499938964844,0.1275554746389389,-2165.04345703125,304.1484375,0.8791026473045349,0.1962189227342605,0.1377296149730682,293.09063720703125,297.1499938964844,293.1499938964844,0.1496609598398208,-3331.349853515625,304.1492004394531,0.9197279810905457,0.2231193482875824,0.2119118720293045,293.214111328125,297.1499938964844,293.1499938964844,0.0062719224952161,-2238.23291015625,299.25860595703125,0.5536836981773376,0.050000000745058,0.2287037670612335,291.1732482910156,291.1499938964844,270.51873779296875,270.08465576171875,283.1631164550781,293.2135314941406,291.1731262207031,1.0,0.2273593544960022,0.9936718940734864,0.9936718940734864,1.0,1.0,-1.143014669418335,0.5067363381385803,0.6362783312797546,0.1871599853038787,0.0,0.0,0.410172164440155,28.90405464172364,25.0,-1.0301837921142578,-9239.7099609375,140.94654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925476074219,306.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.279296875,18000.0,0.0,0.0,0.2112886905670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258531987667084,0.3258579671382904,-4.763584911415819e-06,0.0,0.0002144311583833,0.0,0.0,15.326891899108888,0.0,0.0,0.0,0.3158340752124786,4.0,0.0,1.0
289080,293.1088256835937,297.1499938964844,293.1499938964844,0.0891638547182083,-2087.433837890625,304.1508483886719,0.8007818460464478,0.1467035859823227,0.1327679306268692,293.1610412597656,297.1499938964844,293.1499938964844,0.1762905567884445,-3795.22998046875,304.1549377441406,0.9654197692871094,0.2539748251438141,0.2413136512041092,293.0800476074219,297.1499938964844,293.1499938964844,0.1275554746389389,-2165.04345703125,304.1484375,0.8791026473045349,0.1962189227342605,0.1377296149730682,293.09063720703125,297.1499938964844,293.1499938964844,0.1496609598398208,-3331.349853515625,304.1492004394531,0.9197279810905457,0.2231193482875824,0.2119118720293045,293.214111328125,297.1499938964844,293.1499938964844,0.0062719224952161,-2238.23291015625,299.25860595703125,0.5536836981773376,0.050000000745058,0.2287037670612335,291.1732482910156,291.1499938964844,270.51873779296875,270.08465576171875,283.1631164550781,293.2135314941406,291.1731262207031,1.0,0.2273593544960022,0.9936718940734864,0.9936718940734864,1.0,1.0,-1.143014669418335,0.5067363381385803,0.6362783312797546,0.1871599853038787,0.0,0.0,0.410172164440155,28.90405464172364,25.0,-1.0301837921142578,-9239.7099609375,140.94654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925476074219,306.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.279296875,18000.0,0.0,0.0,0.2112886905670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258531987667084,0.3258579671382904,-4.763584911415819e-06,0.0,0.0002144311583833,0.0,0.0,15.326891899108888,0.0,0.0,0.0,0.3158340752124786,4.0,0.0,1.0
289140,293.1166687011719,297.1499938964844,293.1499938964844,0.0887553542852401,-2079.80322265625,304.1512451171875,0.8050177693367004,0.146153450012207,0.1322686821222305,293.166748046875,297.1499938964844,293.1499938964844,0.1750639528036117,-3774.10498046875,304.15533447265625,0.9697444438934326,0.2525346279144287,0.2399452477693557,293.0892333984375,297.1499938964844,293.1499938964844,0.1275078058242797,-2164.3359375,304.1490478515625,0.8847338557243347,0.1961257457733154,0.1376680135726928,293.099365234375,297.1499938964844,293.1499938964844,0.1494691222906112,-3327.8447265625,304.1497802734375,0.9261836409568788,0.2228531837463379,0.2116636484861374,293.2225036621094,297.1499938964844,293.1499938964844,0.0062230871990323,-2224.330322265625,299.2127380371094,0.5579661726951599,0.050000000745058,0.2285634577274322,291.17218017578125,291.1499938964844,270.5392150878906,270.09991455078125,283.1776733398437,293.221923828125,291.1720275878906,1.0,0.2258474081754684,0.9932909607887268,0.9932909607887268,1.0,1.0,-1.140232801437378,0.505456805229187,0.6347759962081909,0.1865398734807968,0.0,0.0,0.4072872400283813,28.12053680419922,25.0,-1.4952566623687744,-9198.5498046875,138.67259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,306.633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.587890625,18000.0,0.0,0.0,0.2095963507890701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222990036010742,0.3223037719726562,-4.7504740905424114e-06,0.0,0.0002127136540366,0.0,0.0,15.094442367553713,0.0,0.0,0.0,0.314881294965744,4.0,0.0,1.0
289200,293.1166687011719,297.1499938964844,293.1499938964844,0.0887553542852401,-2079.80322265625,304.1512451171875,0.8050177693367004,0.146153450012207,0.1322686821222305,293.166748046875,297.1499938964844,293.1499938964844,0.1750639528036117,-3774.10498046875,304.15533447265625,0.9697444438934326,0.2525346279144287,0.2399452477693557,293.0892333984375,297.1499938964844,293.1499938964844,0.1275078058242797,-2164.3359375,304.1490478515625,0.8847338557243347,0.1961257457733154,0.1376680135726928,293.099365234375,297.1499938964844,293.1499938964844,0.1494691222906112,-3327.8447265625,304.1497802734375,0.9261836409568788,0.2228531837463379,0.2116636484861374,293.2225036621094,297.1499938964844,293.1499938964844,0.0062230871990323,-2224.330322265625,299.2127380371094,0.5579661726951599,0.050000000745058,0.2285634577274322,291.17218017578125,291.1499938964844,270.5392150878906,270.09991455078125,283.1776733398437,293.221923828125,291.1720275878906,1.0,0.2258474081754684,0.9932909607887268,0.9932909607887268,1.0,1.0,-1.140232801437378,0.505456805229187,0.6347759962081909,0.1865398734807968,0.0,0.0,0.4072872400283813,28.12053680419922,25.0,-1.4952566623687744,-9198.5498046875,138.67259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,306.633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.587890625,18000.0,0.0,0.0,0.2095963507890701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222990036010742,0.3223037719726562,-4.7504740905424114e-06,0.0,0.0002127136540366,0.0,0.0,15.094442367553713,0.0,0.0,0.0,0.314881294965744,4.0,0.0,1.0
289260,293.1240234375,297.1499938964844,293.1499938964844,0.088282823562622,-2070.988037109375,304.151611328125,0.8076474070549011,0.1455108821392059,0.1316929161548614,293.1721496582031,297.1499938964844,293.1499938964844,0.1737817972898483,-3752.00341796875,304.1557006835937,0.9722475409507751,0.2510188817977905,0.2385129481554031,293.09796142578125,297.1499938964844,293.1499938964844,0.1273588240146637,-2162.254638671875,304.14959716796875,0.8886443972587585,0.1958985030651092,0.1375177502632141,293.1076354980469,297.1499938964844,293.1499938964844,0.1491779536008834,-3322.578125,304.1503601074219,0.9306204915046692,0.2224591374397277,0.2113014310598373,293.2306823730469,297.1499938964844,293.1499938964844,0.006173675879836,-2210.2216796875,299.1644592285156,0.5611030459403992,0.050000000745058,0.2284645587205886,291.1709289550781,291.1499938964844,270.5599365234375,270.11529541015625,283.1922912597656,293.2301330566406,291.1707763671875,1.0,0.2246085107326507,0.9929242730140686,0.9929242730140686,1.0,1.0,-1.1370888948440552,0.5040132999420166,0.6330755949020386,0.1858391165733337,0.0,0.0,0.4045789241790771,27.55362129211425,25.0,-1.724818468093872,-9154.6396484375,136.73155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49835205078125,306.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8671875,18000.0,0.0,0.0,0.2078303396701812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189879953861236,0.3189927339553833,-4.738370535051217e-06,0.0,0.0002109213819494,0.0,0.0,14.879775047302246,0.0,0.0,0.0,0.3140001893043518,4.0,0.0,1.0
289320,293.1240234375,297.1499938964844,293.1499938964844,0.088282823562622,-2070.988037109375,304.151611328125,0.8076474070549011,0.1455108821392059,0.1316929161548614,293.1721496582031,297.1499938964844,293.1499938964844,0.1737817972898483,-3752.00341796875,304.1557006835937,0.9722475409507751,0.2510188817977905,0.2385129481554031,293.09796142578125,297.1499938964844,293.1499938964844,0.1273588240146637,-2162.254638671875,304.14959716796875,0.8886443972587585,0.1958985030651092,0.1375177502632141,293.1076354980469,297.1499938964844,293.1499938964844,0.1491779536008834,-3322.578125,304.1503601074219,0.9306204915046692,0.2224591374397277,0.2113014310598373,293.2306823730469,297.1499938964844,293.1499938964844,0.006173675879836,-2210.2216796875,299.1644592285156,0.5611030459403992,0.050000000745058,0.2284645587205886,291.1709289550781,291.1499938964844,270.5599365234375,270.11529541015625,283.1922912597656,293.2301330566406,291.1707763671875,1.0,0.2246085107326507,0.9929242730140686,0.9929242730140686,1.0,1.0,-1.1370888948440552,0.5040132999420166,0.6330755949020386,0.1858391165733337,0.0,0.0,0.4045789241790771,27.55362129211425,25.0,-1.724818468093872,-9154.6396484375,136.73155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49835205078125,306.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8671875,18000.0,0.0,0.0,0.2078303396701812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189879953861236,0.3189927339553833,-4.738370535051217e-06,0.0,0.0002109213819494,0.0,0.0,14.879775047302246,0.0,0.0,0.0,0.3140001893043518,4.0,0.0,1.0
289380,293.1308288574219,297.1499938964844,293.1499938964844,0.0877489224076271,-2061.036376953125,304.1519775390625,0.8089566230773926,0.1447829008102417,0.1310449987649917,293.1771850585937,297.1499938964844,293.1499938964844,0.1724448949098587,-3728.9296875,304.156005859375,0.9733315706253052,0.2494324296712875,0.2370192259550094,293.106201171875,297.1499938964844,293.1499938964844,0.1271116435527801,-2158.8388671875,304.150146484375,0.8911091089248657,0.1955448538064956,0.1372826695442199,293.1154479980469,297.1499938964844,293.1499938964844,0.1487901508808136,-3315.593017578125,304.15087890625,0.9333572387695312,0.2219444066286087,0.2108300030231475,293.2386779785156,297.1499938964844,293.1499938964844,0.0061233793385326,-2195.794677734375,299.1138916015625,0.5633054375648499,0.050000000745058,0.2283969670534134,291.169677734375,291.1499938964844,270.5808410644531,270.1307983398437,283.2069702148437,293.2381591796875,291.1695251464844,1.0,0.2235666662454605,0.9925575852394104,0.9925575852394104,1.0,1.0,-1.1335893869400024,0.502408504486084,0.6311808228492737,0.1850594133138656,0.0,0.0,0.4020435214042663,27.149513244628903,25.0,-1.7656452655792236,-9108.1533203125,135.02027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53076171875,306.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.232421875,18000.0,0.0,0.0,0.2060430645942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315915584564209,0.3159203231334686,-4.727253326564096e-06,0.0,0.0002091075293719,0.0,0.0,14.682236671447754,0.0,0.0,0.0,0.3131884336471557,4.0,0.0,1.0
289440,293.1308288574219,297.1499938964844,293.1499938964844,0.0877489224076271,-2061.036376953125,304.1519775390625,0.8089566230773926,0.1447829008102417,0.1310449987649917,293.1771850585937,297.1499938964844,293.1499938964844,0.1724448949098587,-3728.9296875,304.156005859375,0.9733315706253052,0.2494324296712875,0.2370192259550094,293.106201171875,297.1499938964844,293.1499938964844,0.1271116435527801,-2158.8388671875,304.150146484375,0.8911091089248657,0.1955448538064956,0.1372826695442199,293.1154479980469,297.1499938964844,293.1499938964844,0.1487901508808136,-3315.593017578125,304.15087890625,0.9333572387695312,0.2219444066286087,0.2108300030231475,293.2386779785156,297.1499938964844,293.1499938964844,0.0061233793385326,-2195.794677734375,299.1138916015625,0.5633054375648499,0.050000000745058,0.2283969670534134,291.169677734375,291.1499938964844,270.5808410644531,270.1307983398437,283.2069702148437,293.2381591796875,291.1695251464844,1.0,0.2235666662454605,0.9925575852394104,0.9925575852394104,1.0,1.0,-1.1335893869400024,0.502408504486084,0.6311808228492737,0.1850594133138656,0.0,0.0,0.4020435214042663,27.149513244628903,25.0,-1.7656452655792236,-9108.1533203125,135.02027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53076171875,306.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.232421875,18000.0,0.0,0.0,0.2060430645942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315915584564209,0.3159203231334686,-4.727253326564096e-06,0.0,0.0002091075293719,0.0,0.0,14.682236671447754,0.0,0.0,0.0,0.3131884336471557,4.0,0.0,1.0
289500,293.1340637207031,297.1499938964844,293.1499938964844,0.087459810078144,-2055.650146484375,304.1521301269531,0.8092073202133179,0.1443889439105987,0.1306953281164169,293.1795959472656,297.1499938964844,293.1499938964844,0.1717562973499298,-3717.031982421875,304.1561889648437,0.9734413623809814,0.2486141622066497,0.2362501770257949,293.1101379394531,297.1499938964844,293.1499938964844,0.1269522607326507,-2156.643798828125,304.1504211425781,0.8918821811676025,0.1953229159116745,0.1371345371007919,293.11920166015625,297.1499938964844,293.1499938964844,0.1485609114170074,-3311.470458984375,304.151123046875,0.9341903328895568,0.2216439396142959,0.210554838180542,293.2426147460937,297.1499938964844,293.1499938964844,0.006097825244069,-2188.433349609375,299.0877380371094,0.564117968082428,0.050000000745058,0.2283724099397659,291.1690673828125,291.1499938964844,270.5913391113281,270.1385803222656,283.2143249511719,293.2420654296875,291.1689147949219,1.0,0.2231007516384124,0.9923742413520812,0.9923742413520812,1.0,1.0,-1.131709098815918,0.5015469789505005,0.6301621794700623,0.1846407949924469,0.0,0.0,0.4008357524871826,26.99520301818848,25.0,-1.7269320487976074,-9084.001953125,134.22572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5420837402344,306.63916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.48046875,18000.0,0.0,0.0,0.205155611038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144627809524536,0.3144675195217132,-4.722042376670288e-06,0.0,0.0002082068531308,0.0,0.0,14.589402198791504,0.0,0.0,0.0,0.3128066658973694,4.0,0.0,1.0
289560,293.13720703125,297.1499938964844,293.1499938964844,0.0871566906571388,-2050.004638671875,304.1522827148437,0.8092320561408997,0.1439763009548187,0.1303296089172363,293.1819152832031,297.1499938964844,293.1499938964844,0.1710548251867294,-3704.90185546875,304.1563415527344,0.9733104705810548,0.2477801889181137,0.2354671359062194,293.1139831542969,297.1499938964844,293.1499938964844,0.1267700344324112,-2154.13720703125,304.1506652832031,0.8923943042755127,0.1950724571943283,0.1369670182466507,293.1228332519531,297.1499938964844,293.1499938964844,0.1483090817928314,-3306.9443359375,304.1513671875,0.9347217082977296,0.2213162332773208,0.2102546542882919,293.2464904785156,297.1499938964844,293.1499938964844,0.0060719773173332,-2180.9638671875,299.0610656738281,0.5647703409194946,0.050000000745058,0.2283528447151184,291.1684875488281,291.1499938964844,270.6018981933594,270.1463928222656,283.2216796875,293.2459716796875,291.1683349609375,1.0,0.2226629257202148,0.9922029972076416,0.9922029972076416,1.0,1.0,-1.1297454833984375,0.5006478428840637,0.6290977001190186,0.1842041909694671,0.0,0.0,0.3996632993221283,26.866527557373047,25.0,-1.6558022499084473,-9059.291015625,133.46087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504455566406,306.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78125,18000.0,0.0,0.0,0.2042783498764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130598366260528,0.3130645453929901,-4.717040610557888e-06,0.0,0.0002073165669571,0.0,0.0,14.500106811523438,0.0,0.0,0.0,0.312439352273941,4.0,0.0,1.0
289620,293.1430969238281,297.1499938964844,293.1499938964844,0.0865105465054512,-2037.975830078125,304.1526184082031,0.8087059259414673,0.1430991142988205,0.129552811384201,293.1863708496094,297.1499938964844,293.1499938964844,0.1696148961782455,-3679.97021484375,304.1566162109375,0.9724372029304504,0.2460683286190033,0.2338612228631973,293.121337890625,297.1499938964844,293.1499938964844,0.1263401508331298,-2148.229736328125,304.1511535644531,0.8927510380744934,0.1944911777973175,0.1365767866373062,293.1298217773437,297.1499938964844,293.1499938964844,0.1477405577898025,-3296.730712890625,304.15185546875,0.9350176453590392,0.2205839455127716,0.209582969546318,293.2541198730469,297.1499938964844,293.1499938964844,0.0060193613171577,-2165.679931640625,299.0061340332031,0.5656763315200806,0.050000000745058,0.2283259034156799,291.1674499511719,291.1499938964844,270.623046875,270.1620178222656,283.23638916015625,293.25360107421875,291.1673278808594,1.0,0.221851497888565,0.991860568523407,0.991860568523407,1.0,1.0,-1.125578761100769,0.4987410604953766,0.6268377304077148,0.1832790523767471,0.0,0.0,0.397407203912735,26.6715030670166,25.0,-1.4266936779022217,-9008.3115234375,131.9950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55926513671875,306.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.560546875,18000.0,0.0,0.0,0.2025673538446426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103829026222229,0.3103876113891601,-4.707591415353818e-06,0.0,0.0002055801160167,0.0,0.0,14.330716133117676,0.0,0.0,0.0,0.311742216348648,4.0,0.0,1.0
289680,293.1430969238281,297.1499938964844,293.1499938964844,0.0865105465054512,-2037.975830078125,304.1526184082031,0.8087059259414673,0.1430991142988205,0.129552811384201,293.1863708496094,297.1499938964844,293.1499938964844,0.1696148961782455,-3679.97021484375,304.1566162109375,0.9724372029304504,0.2460683286190033,0.2338612228631973,293.121337890625,297.1499938964844,293.1499938964844,0.1263401508331298,-2148.229736328125,304.1511535644531,0.8927510380744934,0.1944911777973175,0.1365767866373062,293.1298217773437,297.1499938964844,293.1499938964844,0.1477405577898025,-3296.730712890625,304.15185546875,0.9350176453590392,0.2205839455127716,0.209582969546318,293.2541198730469,297.1499938964844,293.1499938964844,0.0060193613171577,-2165.679931640625,299.0061340332031,0.5656763315200806,0.050000000745058,0.2283259034156799,291.1674499511719,291.1499938964844,270.623046875,270.1620178222656,283.23638916015625,293.25360107421875,291.1673278808594,1.0,0.221851497888565,0.991860568523407,0.991860568523407,1.0,1.0,-1.125578761100769,0.4987410604953766,0.6268377304077148,0.1832790523767471,0.0,0.0,0.397407203912735,26.6715030670166,25.0,-1.4266936779022217,-9008.3115234375,131.9950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55926513671875,306.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.560546875,18000.0,0.0,0.0,0.2025673538446426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103829026222229,0.3103876113891601,-4.707591415353818e-06,0.0,0.0002055801160167,0.0,0.0,14.330716133117676,0.0,0.0,0.0,0.311742216348648,4.0,0.0,1.0
289740,293.14862060546875,297.1499938964844,293.1499938964844,0.0858134850859642,-2025.0072021484373,304.15289306640625,0.8075308799743652,0.1421569287776947,0.1287189275026321,293.1905517578125,297.1499938964844,293.1499938964844,0.1681274175643921,-3654.16748046875,304.1568908691406,0.970877170562744,0.2443011850118637,0.232204720377922,293.1282653808594,297.1499938964844,293.1499938964844,0.125825896859169,-2141.166748046875,304.151611328125,0.8923600912094116,0.1938074231147766,0.1361158490180969,293.1364440917969,297.1499938964844,293.1499938964844,0.147088274359703,-3285.0126953125,304.15234375,0.9344592094421388,0.2197535932064056,0.2088198810815811,293.26153564453125,297.1499938964844,293.1499938964844,0.0059654414653778,-2149.900146484375,298.9491882324219,0.5661511421203613,0.050000000745058,0.2283119410276413,291.1666564941406,291.1499938964844,270.6443176269531,270.1776733398437,283.2511291503906,293.2610168457031,291.1665954589844,1.0,0.2211015224456787,0.9915181398391724,0.9915181398391724,1.0,1.0,-1.1211038827896118,0.4966945350170135,0.6244093775749207,0.1822877675294876,0.0,0.0,0.3952400684356689,26.542142868041992,25.0,-1.104896903038025,-8955.3837890625,130.58409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,306.6069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.626953125,18000.0,0.0,0.0,0.2009302377700805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078429698944092,0.3078476786613464,-4.698757493315497e-06,0.0,0.0002039186510955,0.0,0.0,14.171235084533691,0.0,0.0,0.0,0.3110856711864471,4.0,0.0,1.0
289800,293.14862060546875,297.1499938964844,293.1499938964844,0.0858134850859642,-2025.0072021484373,304.15289306640625,0.8075308799743652,0.1421569287776947,0.1287189275026321,293.1905517578125,297.1499938964844,293.1499938964844,0.1681274175643921,-3654.16748046875,304.1568908691406,0.970877170562744,0.2443011850118637,0.232204720377922,293.1282653808594,297.1499938964844,293.1499938964844,0.125825896859169,-2141.166748046875,304.151611328125,0.8923600912094116,0.1938074231147766,0.1361158490180969,293.1364440917969,297.1499938964844,293.1499938964844,0.147088274359703,-3285.0126953125,304.15234375,0.9344592094421388,0.2197535932064056,0.2088198810815811,293.26153564453125,297.1499938964844,293.1499938964844,0.0059654414653778,-2149.900146484375,298.9491882324219,0.5661511421203613,0.050000000745058,0.2283119410276413,291.1666564941406,291.1499938964844,270.6443176269531,270.1776733398437,283.2511291503906,293.2610168457031,291.1665954589844,1.0,0.2211015224456787,0.9915181398391724,0.9915181398391724,1.0,1.0,-1.1211038827896118,0.4966945350170135,0.6244093775749207,0.1822877675294876,0.0,0.0,0.3952400684356689,26.542142868041992,25.0,-1.104896903038025,-8955.3837890625,130.58409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,306.6069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.626953125,18000.0,0.0,0.0,0.2009302377700805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078429698944092,0.3078476786613464,-4.698757493315497e-06,0.0,0.0002039186510955,0.0,0.0,14.171235084533691,0.0,0.0,0.0,0.3110856711864471,4.0,0.0,1.0
289860,293.1537170410156,297.1499938964844,293.1499938964844,0.0850685462355613,-2011.1572265625,304.1531677246094,0.8058211207389832,0.1411548405885696,0.1278319954872131,293.1944580078125,297.1499938964844,293.1499938964844,0.1665951311588287,-3627.535400390625,304.1571350097656,0.9687557220458984,0.2424827814102172,0.2305008471012115,293.13482666015625,297.1499938964844,293.1499938964844,0.1252314448356628,-2133.00146484375,304.1520690917969,0.891369104385376,0.1930272132158279,0.1355880200862884,293.1427001953125,297.1499938964844,293.1499938964844,0.1463561505079269,-3271.8564453125,304.1527709960937,0.9332174062728882,0.218830868601799,0.2079702019691467,293.268798828125,297.1499938964844,293.1499938964844,0.0059101697988808,-2133.597412109375,298.8902587890625,0.5662974119186401,0.050000000745058,0.2283077389001846,291.1661682128906,291.1499938964844,270.6656188964844,270.1933288574219,283.265869140625,293.2682800292969,291.1661071777344,1.0,0.2203900963068008,0.9911950826644896,0.9911950826644896,1.0,1.0,-1.1163359880447388,0.4945155084133148,0.6218204498291016,0.181235209107399,0.0,0.0,0.3931230902671814,26.46158790588379,25.0,-0.7264419198036194,-8900.6533203125,129.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,306.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.998046875,18000.0,0.0,0.0,0.1993769854307174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305393785238266,0.3053984642028808,-4.690375590143958e-06,0.0,0.0002023423003265,0.0,0.0,14.018624305725098,0.0,0.0,0.0,0.3104573488235473,4.0,0.0,1.0
