time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1537170410156,297.1499938964844,293.1499938964844,0.0850685462355613,-2011.1572265625,304.1531677246094,0.8058211207389832,0.1411548405885696,0.1278319954872131,293.1944580078125,297.1499938964844,293.1499938964844,0.1665951311588287,-3627.535400390625,304.1571350097656,0.9687557220458984,0.2424827814102172,0.2305008471012115,293.13482666015625,297.1499938964844,293.1499938964844,0.1252314448356628,-2133.00146484375,304.1520690917969,0.891369104385376,0.1930272132158279,0.1355880200862884,293.1427001953125,297.1499938964844,293.1499938964844,0.1463561505079269,-3271.8564453125,304.1527709960937,0.9332174062728882,0.218830868601799,0.2079702019691467,293.268798828125,297.1499938964844,293.1499938964844,0.0059101697988808,-2133.597412109375,298.8902587890625,0.5662974119186401,0.050000000745058,0.2283077389001846,291.1661682128906,291.1499938964844,270.6656188964844,270.1933288574219,283.265869140625,293.2682800292969,291.1661071777344,1.0,0.2203900963068008,0.9911950826644896,0.9911950826644896,1.0,1.0,-1.1163359880447388,0.4945155084133148,0.6218204498291016,0.181235209107399,0.0,0.0,0.3931230902671814,26.46158790588379,25.0,-0.7264419198036194,-8900.6533203125,129.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,306.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.998046875,18000.0,0.0,0.0,0.1993769854307174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305393785238266,0.3053984642028808,-4.690375590143958e-06,0.0,0.0002023423003265,0.0,0.0,14.018624305725098,0.0,0.0,0.0,0.3104573488235473,4.0,0.0,1.0
289980,293.1584777832031,297.1499938964844,293.1499938964844,0.0842783451080322,-1996.477783203125,304.1534423828125,0.8036747574806213,0.1400969922542572,0.126895472407341,293.1980895996094,297.1499938964844,293.1499938964844,0.165020614862442,-3600.1123046875,304.1573791503906,0.9661690592765808,0.2406163662672042,0.2287523746490478,293.1410217285156,297.1499938964844,293.1499938964844,0.1245607882738113,-2123.784912109375,304.1524963378906,0.8898971080780029,0.1921559274196624,0.1349967271089553,293.1485595703125,297.1499938964844,293.1499938964844,0.1455480903387069,-3257.325927734375,304.1531982421875,0.9314283728599548,0.2178208827972412,0.2070383429527282,293.27587890625,297.1499938964844,293.1499938964844,0.0058535193093121,-2116.75146484375,298.82940673828125,0.5661965012550354,0.050000000745058,0.2283108532428741,291.1659240722656,291.1499938964844,270.6869506835937,270.2089233398437,283.2806091308594,293.2753601074219,291.1659240722656,1.0,0.2197001278400421,0.9908719658851624,0.9908719658851624,1.0,1.0,-1.1112889051437378,0.4922088384628296,0.6190800666809082,0.180127739906311,0.0,0.0,0.3910154700279236,26.417049407958984,25.0,-0.3133122026920318,-8844.2275390625,127.82292175292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54034423828125,306.5643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.669921875,18000.0,0.0,0.0,0.1979086846113205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029877543449402,0.302992433309555,-4.682278358814074e-06,0.0,0.0002008521696552,0.0,0.0,13.869830131530762,0.0,0.0,0.0,0.3098447918891907,4.0,0.0,1.0
290040,293.1584777832031,297.1499938964844,293.1499938964844,0.0842783451080322,-1996.477783203125,304.1534423828125,0.8036747574806213,0.1400969922542572,0.126895472407341,293.1980895996094,297.1499938964844,293.1499938964844,0.165020614862442,-3600.1123046875,304.1573791503906,0.9661690592765808,0.2406163662672042,0.2287523746490478,293.1410217285156,297.1499938964844,293.1499938964844,0.1245607882738113,-2123.784912109375,304.1524963378906,0.8898971080780029,0.1921559274196624,0.1349967271089553,293.1485595703125,297.1499938964844,293.1499938964844,0.1455480903387069,-3257.325927734375,304.1531982421875,0.9314283728599548,0.2178208827972412,0.2070383429527282,293.27587890625,297.1499938964844,293.1499938964844,0.0058535193093121,-2116.75146484375,298.82940673828125,0.5661965012550354,0.050000000745058,0.2283108532428741,291.1659240722656,291.1499938964844,270.6869506835937,270.2089233398437,283.2806091308594,293.2753601074219,291.1659240722656,1.0,0.2197001278400421,0.9908719658851624,0.9908719658851624,1.0,1.0,-1.1112889051437378,0.4922088384628296,0.6190800666809082,0.180127739906311,0.0,0.0,0.3910154700279236,26.417049407958984,25.0,-0.3133122026920318,-8844.2275390625,127.82292175292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54034423828125,306.5643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.669921875,18000.0,0.0,0.0,0.1979086846113205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029877543449402,0.302992433309555,-4.682278358814074e-06,0.0,0.0002008521696552,0.0,0.0,13.869830131530762,0.0,0.0,0.0,0.3098447918891907,4.0,0.0,1.0
290100,293.16070556640625,297.1499938964844,293.1499938964844,0.0838671401143074,-1988.8443603515625,304.153564453125,0.802471935749054,0.1395484954118728,0.1264097243547439,293.1998291015625,297.1499938964844,293.1499938964844,0.1642183810472488,-3586.11767578125,304.1575012207031,0.9647266864776612,0.2396661937236786,0.2278622835874557,293.1439819335937,297.1499938964844,293.1499938964844,0.1241984590888023,-2118.802978515625,304.1527099609375,0.8890130519866943,0.1916881501674652,0.1346786171197891,293.1513977050781,297.1499938964844,293.1499938964844,0.1451171338558197,-3249.571533203125,304.15338134765625,0.93036550283432,0.2172850966453552,0.206543281674385,293.2793273925781,297.1499938964844,293.1499938964844,0.0058246939443051,-2108.126953125,298.7983093261719,0.566074788570404,0.050000000745058,0.228314533829689,291.1659545898437,291.1499938964844,270.6976013183594,270.2167053222656,283.2879638671875,293.2788391113281,291.1659240722656,1.0,0.2193590402603149,0.990710437297821,0.990710437297821,1.0,1.0,-1.108665943145752,0.491009384393692,0.6176565885543823,0.1795565634965896,0.0,0.0,0.3899520933628082,26.405044555664062,25.0,-0.0999984815716743,-8815.404296875,127.13233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533447265625,306.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6171875,18000.0,0.0,0.0,0.1972041428089141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017859160900116,0.3017905950546264,-4.678284767578589e-06,0.0,0.0002001371321966,0.0,0.0,13.795921325683594,0.0,0.0,0.0,0.3095405399799347,4.0,0.0,1.0
290160,293.1628723144531,297.1499938964844,293.1499938964844,0.0834454223513603,-1981.019775390625,304.1536865234375,0.8011937737464905,0.1389872282743454,0.125912606716156,293.2015075683594,297.1499938964844,293.1499938964844,0.1634064316749572,-3571.93798828125,304.1576232910156,0.963194727897644,0.2387048751115799,0.2269618064165115,293.1468505859375,297.1499938964844,293.1499938964844,0.1238185837864875,-2113.577392578125,304.15289306640625,0.8880428671836853,0.191199392080307,0.1343458741903305,293.15411376953125,297.1499938964844,293.1499938964844,0.1446686387062072,-3241.497802734375,304.1535949707031,0.9292050004005432,0.2167291641235351,0.2060292363166809,293.28277587890625,297.1499938964844,293.1499938964844,0.0057955202646553,-2099.362060546875,298.7667236328125,0.5659140348434448,0.050000000745058,0.2283193618059158,291.166015625,291.1499938964844,270.708251953125,270.2244567871094,283.2953491210937,293.28228759765625,291.1660461425781,1.0,0.2190188616514206,0.9905622601509094,0.9905622601509094,1.0,1.0,-1.105978012084961,0.4897796511650085,0.6161983609199524,0.178975448012352,0.0,0.0,0.3888752460479736,26.39861297607422,25.0,0.110868215560913,-8786.1728515625,126.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52618408203125,306.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.1965177059173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005767166614532,0.3005813956260681,-4.6743007260374725e-06,0.0,0.0001994404883589,0.0,0.0,13.721837043762209,0.0,0.0,0.0,0.3092356324195862,4.0,0.0,1.0
290220,293.1669616699219,297.1499938964844,293.1499938964844,0.0825723782181739,-1964.836181640625,304.1539001464844,0.79844731092453,0.1378292739391327,0.1248864978551864,293.2047119140625,297.1499938964844,293.1499938964844,0.1617554277181625,-3543.056640625,304.1578369140625,0.9598946571350098,0.2367510646581649,0.2251315116882324,293.15234375,297.1499938964844,293.1499938964844,0.1230098381638526,-2102.443359375,304.1532897949219,0.8858855962753296,0.1901634484529495,0.1336393058300018,293.15936279296875,297.1499938964844,293.1499938964844,0.1437227576971054,-3224.4560546875,304.1539611816406,0.926639437675476,0.2155612409114837,0.2049478590488433,293.2895202636719,297.1499938964844,293.1499938964844,0.0057361940853297,-2081.42822265625,298.70220947265625,0.5655010938644409,0.050000000745058,0.2283317893743515,291.1664123535156,291.1499938964844,270.7294921875,270.2398986816406,283.3101501464844,293.2890319824219,291.1664428710937,1.0,0.2183370739221573,0.9902659058570862,0.9902659058570862,1.0,1.0,-1.1004185676574707,0.4872329831123352,0.6131855845451355,0.177788034081459,0.0,0.0,0.3866641819477081,26.39873313903809,25.0,0.5172300934791565,-8726.529296875,125.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51153564453125,306.5158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.1951895356178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981165051460266,0.2981211841106415,-4.666290351451607e-06,0.0,0.0001980925590032,0.0,0.0,13.571927070617676,0.0,0.0,0.0,0.3086187839508056,4.0,0.0,1.0
290280,293.1669616699219,297.1499938964844,293.1499938964844,0.0825723782181739,-1964.836181640625,304.1539001464844,0.79844731092453,0.1378292739391327,0.1248864978551864,293.2047119140625,297.1499938964844,293.1499938964844,0.1617554277181625,-3543.056640625,304.1578369140625,0.9598946571350098,0.2367510646581649,0.2251315116882324,293.15234375,297.1499938964844,293.1499938964844,0.1230098381638526,-2102.443359375,304.1532897949219,0.8858855962753296,0.1901634484529495,0.1336393058300018,293.15936279296875,297.1499938964844,293.1499938964844,0.1437227576971054,-3224.4560546875,304.1539611816406,0.926639437675476,0.2155612409114837,0.2049478590488433,293.2895202636719,297.1499938964844,293.1499938964844,0.0057361940853297,-2081.42822265625,298.70220947265625,0.5655010938644409,0.050000000745058,0.2283317893743515,291.1664123535156,291.1499938964844,270.7294921875,270.2398986816406,283.3101501464844,293.2890319824219,291.1664428710937,1.0,0.2183370739221573,0.9902659058570862,0.9902659058570862,1.0,1.0,-1.1004185676574707,0.4872329831123352,0.6131855845451355,0.177788034081459,0.0,0.0,0.3866641819477081,26.39873313903809,25.0,0.5172300934791565,-8726.529296875,125.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51153564453125,306.5158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.1951895356178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981165051460266,0.2981211841106415,-4.666290351451607e-06,0.0,0.0001980925590032,0.0,0.0,13.571927070617676,0.0,0.0,0.0,0.3086187839508056,4.0,0.0,1.0
290340,293.1707763671875,297.1499938964844,293.1499938964844,0.0816612392663955,-1947.9697265625,304.15411376953125,0.7954851388931274,0.1366259604692459,0.1238195300102233,293.20770263671875,297.1499938964844,293.1499938964844,0.1600699722766876,-3513.50537109375,304.15802001953125,0.9563136100769044,0.2347570061683654,0.2232632040977478,293.15753173828125,297.1499938964844,293.1499938964844,0.1221385449171066,-2090.4345703125,304.15362548828125,0.8834823966026306,0.1890524327754974,0.1328799873590469,293.164306640625,297.1499938964844,293.1499938964844,0.1427143961191177,-3206.26708984375,304.1543273925781,0.9238009452819824,0.2143212258815765,0.2037979215383529,293.29608154296875,297.1499938964844,293.1499938964844,0.0056755826808512,-2062.95556640625,298.63592529296875,0.5649937391281128,0.050000000745058,0.2283470779657364,291.16705322265625,291.1499938964844,270.75067138671875,270.25518798828125,283.3250427246094,293.2956237792969,291.1671142578125,1.0,0.2176485210657119,0.9899695515632628,0.9899695515632628,1.0,1.0,-1.0946223735809326,0.484572023153305,0.61005038022995,0.1765733361244201,0.0,0.0,0.3843491673469543,26.41216468811035,25.0,0.883916974067688,-8665.2939453125,123.61366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979858398437,306.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2890625,18000.0,0.0,0.0,0.1939067244529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955700755119324,0.2955747246742248,-4.658123089029687e-06,0.0,0.0001967906719073,0.0,0.0,13.417885780334473,0.0,0.0,0.0,0.3079850971698761,4.0,0.0,1.0
290400,293.1707763671875,297.1499938964844,293.1499938964844,0.0816612392663955,-1947.9697265625,304.15411376953125,0.7954851388931274,0.1366259604692459,0.1238195300102233,293.20770263671875,297.1499938964844,293.1499938964844,0.1600699722766876,-3513.50537109375,304.15802001953125,0.9563136100769044,0.2347570061683654,0.2232632040977478,293.15753173828125,297.1499938964844,293.1499938964844,0.1221385449171066,-2090.4345703125,304.15362548828125,0.8834823966026306,0.1890524327754974,0.1328799873590469,293.164306640625,297.1499938964844,293.1499938964844,0.1427143961191177,-3206.26708984375,304.1543273925781,0.9238009452819824,0.2143212258815765,0.2037979215383529,293.29608154296875,297.1499938964844,293.1499938964844,0.0056755826808512,-2062.95556640625,298.63592529296875,0.5649937391281128,0.050000000745058,0.2283470779657364,291.16705322265625,291.1499938964844,270.75067138671875,270.25518798828125,283.3250427246094,293.2956237792969,291.1671142578125,1.0,0.2176485210657119,0.9899695515632628,0.9899695515632628,1.0,1.0,-1.0946223735809326,0.484572023153305,0.61005038022995,0.1765733361244201,0.0,0.0,0.3843491673469543,26.41216468811035,25.0,0.883916974067688,-8665.2939453125,123.61366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979858398437,306.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2890625,18000.0,0.0,0.0,0.1939067244529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955700755119324,0.2955747246742248,-4.658123089029687e-06,0.0,0.0001967906719073,0.0,0.0,13.417885780334473,0.0,0.0,0.0,0.3079850971698761,4.0,0.0,1.0
290460,293.17431640625,297.1499938964844,293.1499938964844,0.0807143822312355,-1930.470703125,304.1543273925781,0.7923491597175598,0.1353804022073745,0.1227143555879592,293.21051025390625,297.1499938964844,293.1499938964844,0.1583529561758041,-3483.330322265625,304.158203125,0.9524911642074584,0.2327249497175216,0.22135891020298,293.16241455078125,297.1499938964844,293.1499938964844,0.1212093159556388,-2077.610595703125,304.1539611816406,0.8808811902999878,0.1878711283206939,0.1320711523294448,293.1689758300781,297.1499938964844,293.1499938964844,0.1416482180356979,-3187.010009765625,304.1546630859375,0.9207510352134703,0.2130136340856552,0.2025836259126663,293.3025207519531,297.1499938964844,293.1499938964844,0.0056137382052838,-2043.9564208984373,298.5679016113281,0.5644211173057556,0.050000000745058,0.228364422917366,291.1679077148437,291.1499938964844,270.771728515625,270.27032470703125,283.34002685546875,293.30206298828125,291.1679992675781,1.0,0.2169487923383712,0.9896926879882812,0.9896926879882812,1.0,1.0,-1.088602900505066,0.4818018078804016,0.6068010926246643,0.1753395199775695,0.0,0.0,0.3819049000740051,26.43475914001465,25.0,1.1864441633224487,-8602.4794921875,122.16410064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,306.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1926485300064087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929089963436126,0.2929136455059051,-4.649701168091269e-06,0.0,0.0001955137704499,0.0,0.0,13.258058547973633,0.0,0.0,0.0,0.3073277175426483,4.0,0.0,1.0
290520,293.17431640625,297.1499938964844,293.1499938964844,0.0807143822312355,-1930.470703125,304.1543273925781,0.7923491597175598,0.1353804022073745,0.1227143555879592,293.21051025390625,297.1499938964844,293.1499938964844,0.1583529561758041,-3483.330322265625,304.158203125,0.9524911642074584,0.2327249497175216,0.22135891020298,293.16241455078125,297.1499938964844,293.1499938964844,0.1212093159556388,-2077.610595703125,304.1539611816406,0.8808811902999878,0.1878711283206939,0.1320711523294448,293.1689758300781,297.1499938964844,293.1499938964844,0.1416482180356979,-3187.010009765625,304.1546630859375,0.9207510352134703,0.2130136340856552,0.2025836259126663,293.3025207519531,297.1499938964844,293.1499938964844,0.0056137382052838,-2043.9564208984373,298.5679016113281,0.5644211173057556,0.050000000745058,0.228364422917366,291.1679077148437,291.1499938964844,270.771728515625,270.27032470703125,283.34002685546875,293.30206298828125,291.1679992675781,1.0,0.2169487923383712,0.9896926879882812,0.9896926879882812,1.0,1.0,-1.088602900505066,0.4818018078804016,0.6068010926246643,0.1753395199775695,0.0,0.0,0.3819049000740051,26.43475914001465,25.0,1.1864441633224487,-8602.4794921875,122.16410064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,306.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1926485300064087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929089963436126,0.2929136455059051,-4.649701168091269e-06,0.0,0.0001955137704499,0.0,0.0,13.258058547973633,0.0,0.0,0.0,0.3073277175426483,4.0,0.0,1.0
290580,293.1776123046875,297.1499938964844,293.1499938964844,0.0797337442636489,-1912.381591796875,304.1545104980469,0.7890707850456238,0.1340950727462768,0.1215731054544448,293.213134765625,297.1499938964844,293.1499938964844,0.1566069275140762,-3452.57275390625,304.15838623046875,0.9484590888023376,0.2306567579507827,0.2194202244281768,293.1670227050781,297.1499938964844,293.1499938964844,0.120225965976715,-2064.0205078125,304.154296875,0.8781173825263977,0.1866232305765152,0.1312153190374374,293.1733703613281,297.1499938964844,293.1499938964844,0.140528067946434,-3166.749755859375,304.15496826171875,0.9175403118133544,0.2116420120000839,0.2013081759214401,293.3088073730469,297.1499938964844,293.1499938964844,0.0055507165379822,-2024.444091796875,298.4981384277344,0.5638039708137512,0.050000000745058,0.2283831983804702,291.1689453125,291.1499938964844,270.7926025390625,270.2852783203125,283.35516357421875,293.3083801269531,291.1690368652344,1.0,0.2162349075078964,0.9894158244132996,0.9894158244132996,1.0,1.0,-1.0823707580566406,0.4789255261421203,0.6034452319145203,0.1740923970937729,0.0,0.0,0.3793131113052368,26.46355628967285,25.0,1.4150184392929075,-8538.08984375,120.68694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47918701171875,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.56640625,18000.0,0.0,0.0,0.1913943290710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901139259338379,0.2901185750961303,-4.6409604692598805e-06,0.0,0.0001942409144248,0.0,0.0,13.091386795043944,0.0,0.0,0.0,0.3066423237323761,4.0,0.0,1.0
290640,293.1776123046875,297.1499938964844,293.1499938964844,0.0797337442636489,-1912.381591796875,304.1545104980469,0.7890707850456238,0.1340950727462768,0.1215731054544448,293.213134765625,297.1499938964844,293.1499938964844,0.1566069275140762,-3452.57275390625,304.15838623046875,0.9484590888023376,0.2306567579507827,0.2194202244281768,293.1670227050781,297.1499938964844,293.1499938964844,0.120225965976715,-2064.0205078125,304.154296875,0.8781173825263977,0.1866232305765152,0.1312153190374374,293.1733703613281,297.1499938964844,293.1499938964844,0.140528067946434,-3166.749755859375,304.15496826171875,0.9175403118133544,0.2116420120000839,0.2013081759214401,293.3088073730469,297.1499938964844,293.1499938964844,0.0055507165379822,-2024.444091796875,298.4981384277344,0.5638039708137512,0.050000000745058,0.2283831983804702,291.1689453125,291.1499938964844,270.7926025390625,270.2852783203125,283.35516357421875,293.3083801269531,291.1690368652344,1.0,0.2162349075078964,0.9894158244132996,0.9894158244132996,1.0,1.0,-1.0823707580566406,0.4789255261421203,0.6034452319145203,0.1740923970937729,0.0,0.0,0.3793131113052368,26.46355628967285,25.0,1.4150184392929075,-8538.08984375,120.68694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47918701171875,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.56640625,18000.0,0.0,0.0,0.1913943290710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901139259338379,0.2901185750961303,-4.6409604692598805e-06,0.0,0.0001942409144248,0.0,0.0,13.091386795043944,0.0,0.0,0.0,0.3066423237323761,4.0,0.0,1.0
290700,293.17919921875,297.1499938964844,293.1499938964844,0.0792312175035476,-1903.1263427734373,304.15460205078125,0.7873858213424683,0.1334381252527237,0.1209894567728042,293.21441650390625,297.1499938964844,293.1499938964844,0.1557236611843109,-3436.98583984375,304.1584777832031,0.9463727474212646,0.2296095341444015,0.2184383273124694,293.1692199707031,297.1499938964844,293.1499938964844,0.1197149232029914,-2056.94970703125,304.1544494628906,0.8766828179359436,0.1859752088785171,0.1307703554630279,293.1754455566406,297.1499938964844,293.1499938964844,0.139948695898056,-3156.25927734375,304.1551208496094,0.9158883690834044,0.2109330147504806,0.2006482630968094,293.3118896484375,297.1499938964844,293.1499938964844,0.0055187861435115,-2014.5010986328125,298.46258544921875,0.5634836554527283,0.050000000745058,0.2283929884433746,291.16949462890625,291.1499938964844,270.802978515625,270.29266357421875,283.3627624511719,293.3114624023437,291.1695861816406,1.0,0.2158719599246978,0.9892774224281312,0.9892774224281312,1.0,1.0,-1.0791773796081543,0.4774484038352966,0.6017289757728577,0.1734653562307357,0.0,0.0,0.3779574334621429,26.47958755493164,25.0,1.4988572597503662,-8505.2978515625,119.9376983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476806640625,306.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.92578125,18000.0,0.0,0.0,0.1907625198364257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886618375778198,0.2886664569377899,-4.636456651496701e-06,0.0,0.0001935996988322,0.0,0.0,13.005263328552246,0.0,0.0,0.0,0.3062882125377655,4.0,0.0,1.0
290760,293.1806945800781,297.1499938964844,293.1499938964844,0.0787210389971733,-1893.7410888671875,304.1546936035156,0.785675048828125,0.132772147655487,0.1203976646065712,293.21563720703125,297.1499938964844,293.1499938964844,0.1548342108726501,-3421.270263671875,304.1585388183594,0.9442452788352966,0.2285539656877517,0.2174485325813293,293.1713562011719,297.1499938964844,293.1499938964844,0.1191919073462486,-2049.7080078125,304.1545715332031,0.8752185702323914,0.1853119283914566,0.1303146928548813,293.177490234375,297.1499938964844,293.1499938964844,0.1393574178218841,-3145.544921875,304.1552734375,0.9142141938209534,0.2102093696594238,0.1999744027853012,293.3149719238281,297.1499938964844,293.1499938964844,0.0054865637794137,-2004.4295654296875,298.4266052246094,0.5631581544876099,0.050000000745058,0.2284029722213745,291.1700439453125,291.1499938964844,270.81329345703125,270.3000183105469,283.3703918457031,293.31451416015625,291.170166015625,1.0,0.2155048251152038,0.989155411720276,0.989155411720276,1.0,1.0,-1.0759353637695312,0.475946843624115,0.5999885201454163,0.172837421298027,0.0,0.0,0.3765616118907928,26.49632835388184,25.0,1.5600556135177612,-8472.1220703125,119.18155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,306.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.287109375,18000.0,0.0,0.0,0.1901240795850753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871731519699096,0.2871777713298797,-4.631863703252748e-06,0.0,0.0001929517748067,0.0,0.0,12.917293548583984,0.0,0.0,0.0,0.305926501750946,4.0,0.0,1.0
290820,293.1835327148437,297.1499938964844,293.1499938964844,0.077678844332695,-1874.604248046875,304.1548767089844,0.78218674659729,0.1314148753881454,0.1191909238696098,293.21795654296875,297.1499938964844,293.1499938964844,0.153038203716278,-3389.478515625,304.15869140625,0.9398805499076844,0.2264191806316375,0.2154462337493896,293.1754150390625,297.1499938964844,293.1499938964844,0.118112213909626,-2034.7396240234373,304.15484619140625,0.872212290763855,0.1839423179626464,0.1293727904558181,293.181396484375,297.1499938964844,293.1499938964844,0.1381414234638214,-3123.483642578125,304.1555480957031,0.910821497440338,0.2087205648422241,0.1985868662595749,293.3209533691406,297.1499938964844,293.1499938964844,0.0054213418625295,-1983.930419921875,298.3533630371094,0.5624970197677612,0.050000000745058,0.2284233272075653,291.1712341308594,291.1499938964844,270.8337707519531,270.3144836425781,283.3857727050781,293.3205261230469,291.1713256835937,1.0,0.2147577852010727,0.9889113903045654,0.9889113903045654,1.0,1.0,-1.069312334060669,0.472872257232666,0.5964401364326477,0.1715801060199737,0.0,0.0,0.3736519515514374,26.53121566772461,25.0,1.6257829666137695,-8404.658203125,117.64946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757995605469,306.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.1888190954923629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840900123119354,0.2840946316719055,-4.622421784006292e-06,0.0,0.0001916273758979,0.0,0.0,12.736122131347656,0.0,0.0,0.0,0.3051815927028656,4.0,0.0,1.0
290880,293.1835327148437,297.1499938964844,293.1499938964844,0.077678844332695,-1874.604248046875,304.1548767089844,0.78218674659729,0.1314148753881454,0.1191909238696098,293.21795654296875,297.1499938964844,293.1499938964844,0.153038203716278,-3389.478515625,304.15869140625,0.9398805499076844,0.2264191806316375,0.2154462337493896,293.1754150390625,297.1499938964844,293.1499938964844,0.118112213909626,-2034.7396240234373,304.15484619140625,0.872212290763855,0.1839423179626464,0.1293727904558181,293.181396484375,297.1499938964844,293.1499938964844,0.1381414234638214,-3123.483642578125,304.1555480957031,0.910821497440338,0.2087205648422241,0.1985868662595749,293.3209533691406,297.1499938964844,293.1499938964844,0.0054213418625295,-1983.930419921875,298.3533630371094,0.5624970197677612,0.050000000745058,0.2284233272075653,291.1712341308594,291.1499938964844,270.8337707519531,270.3144836425781,283.3857727050781,293.3205261230469,291.1713256835937,1.0,0.2147577852010727,0.9889113903045654,0.9889113903045654,1.0,1.0,-1.069312334060669,0.472872257232666,0.5964401364326477,0.1715801060199737,0.0,0.0,0.3736519515514374,26.53121566772461,25.0,1.6257829666137695,-8404.658203125,117.64946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757995605469,306.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.1888190954923629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840900123119354,0.2840946316719055,-4.622421784006292e-06,0.0,0.0001916273758979,0.0,0.0,12.736122131347656,0.0,0.0,0.0,0.3051815927028656,4.0,0.0,1.0
290940,293.18621826171875,297.1499938964844,293.1499938964844,0.0766086801886558,-1855.0068359375,304.155029296875,0.7786225080490112,0.1300252974033355,0.1179546788334846,293.2201232910156,297.1499938964844,293.1499938964844,0.1512209922075271,-3357.231689453125,304.1588134765625,0.9353907704353333,0.2242539077997207,0.2134147137403488,293.17926025390625,297.1499938964844,293.1499938964844,0.1169900074601173,-2019.1553955078125,304.15509033203125,0.8691162467002869,0.18251733481884,0.1283916682004928,293.1850891113281,297.1499938964844,293.1499938964844,0.1368832290172577,-3100.619140625,304.1557922363281,0.9074044227600098,0.2071784138679504,0.1971481740474701,293.32684326171875,297.1499938964844,293.1499938964844,0.0053551029413938,-1962.9595947265625,298.2784118652344,0.561829149723053,0.050000000745058,0.2284440249204635,291.1723937988281,291.1499938964844,270.85400390625,270.32867431640625,283.4012756347656,293.326416015625,291.1725158691406,1.0,0.2139932215213775,0.988667368888855,0.988667368888855,1.0,1.0,-1.0625108480453491,0.4697051644325256,0.5928056836128235,0.1703234016895294,0.0,0.0,0.3705864250659942,26.567014694213867,25.0,1.6197272539138794,-8335.72265625,116.09182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48016357421875,306.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.619140625,18000.0,0.0,0.0,0.1874645054340362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808702886104584,0.2808749079704284,-4.61265835838276e-06,0.0,0.0001902526419144,0.0,0.0,12.548362731933594,0.0,0.0,0.0,0.3044096231460571,4.0,0.0,1.0
291000,293.18621826171875,297.1499938964844,293.1499938964844,0.0766086801886558,-1855.0068359375,304.155029296875,0.7786225080490112,0.1300252974033355,0.1179546788334846,293.2201232910156,297.1499938964844,293.1499938964844,0.1512209922075271,-3357.231689453125,304.1588134765625,0.9353907704353333,0.2242539077997207,0.2134147137403488,293.17926025390625,297.1499938964844,293.1499938964844,0.1169900074601173,-2019.1553955078125,304.15509033203125,0.8691162467002869,0.18251733481884,0.1283916682004928,293.1850891113281,297.1499938964844,293.1499938964844,0.1368832290172577,-3100.619140625,304.1557922363281,0.9074044227600098,0.2071784138679504,0.1971481740474701,293.32684326171875,297.1499938964844,293.1499938964844,0.0053551029413938,-1962.9595947265625,298.2784118652344,0.561829149723053,0.050000000745058,0.2284440249204635,291.1723937988281,291.1499938964844,270.85400390625,270.32867431640625,283.4012756347656,293.326416015625,291.1725158691406,1.0,0.2139932215213775,0.988667368888855,0.988667368888855,1.0,1.0,-1.0625108480453491,0.4697051644325256,0.5928056836128235,0.1703234016895294,0.0,0.0,0.3705864250659942,26.567014694213867,25.0,1.6197272539138794,-8335.72265625,116.09182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48016357421875,306.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.619140625,18000.0,0.0,0.0,0.1874645054340362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808702886104584,0.2808749079704284,-4.61265835838276e-06,0.0,0.0001902526419144,0.0,0.0,12.548362731933594,0.0,0.0,0.0,0.3044096231460571,4.0,0.0,1.0
291060,293.1886901855469,297.1499938964844,293.1499938964844,0.0755123645067215,-1834.9898681640625,304.1551818847656,0.7749980688095093,0.1286058574914932,0.1166911050677299,293.2221984863281,297.1499938964844,293.1499938964844,0.1493850946426391,-3324.57080078125,304.158935546875,0.9308042526245116,0.2220600843429565,0.2113557457923889,293.1828918457031,297.1499938964844,293.1499938964844,0.115829050540924,-2003.003662109375,304.15533447265625,0.8659467697143555,0.1810406893491745,0.127373918890953,293.18853759765625,297.1499938964844,293.1499938964844,0.135586678981781,-3077.01611328125,304.156005859375,0.9040085673332214,0.2055864632129669,0.1956616938114166,293.3326110839844,297.1499938964844,293.1499938964844,0.0052879205904901,-1941.5379638671875,298.2017822265625,0.5611613988876343,0.050000000745058,0.2284648567438125,291.1734924316406,291.1499938964844,270.8739318847656,270.3425598144531,283.4169006347656,293.3321838378906,291.1736145019531,1.0,0.2132112830877304,0.9884454011917114,0.9884454011917114,1.0,1.0,-1.0555424690246582,0.4664512276649475,0.5890912413597107,0.1690708398818969,0.0,0.0,0.3673769235610962,26.602802276611328,25.0,1.5467385053634644,-8265.3935546875,114.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48809814453125,306.3714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.154296875,18000.0,0.0,0.0,0.1860493421554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775293588638305,0.2775339484214782,-4.6026257223275024e-06,0.0,0.000188816426089,0.0,0.0,12.355053901672363,0.0,0.0,0.0,0.3036149144172668,4.0,0.0,1.0
291120,293.1886901855469,297.1499938964844,293.1499938964844,0.0755123645067215,-1834.9898681640625,304.1551818847656,0.7749980688095093,0.1286058574914932,0.1166911050677299,293.2221984863281,297.1499938964844,293.1499938964844,0.1493850946426391,-3324.57080078125,304.158935546875,0.9308042526245116,0.2220600843429565,0.2113557457923889,293.1828918457031,297.1499938964844,293.1499938964844,0.115829050540924,-2003.003662109375,304.15533447265625,0.8659467697143555,0.1810406893491745,0.127373918890953,293.18853759765625,297.1499938964844,293.1499938964844,0.135586678981781,-3077.01611328125,304.156005859375,0.9040085673332214,0.2055864632129669,0.1956616938114166,293.3326110839844,297.1499938964844,293.1499938964844,0.0052879205904901,-1941.5379638671875,298.2017822265625,0.5611613988876343,0.050000000745058,0.2284648567438125,291.1734924316406,291.1499938964844,270.8739318847656,270.3425598144531,283.4169006347656,293.3321838378906,291.1736145019531,1.0,0.2132112830877304,0.9884454011917114,0.9884454011917114,1.0,1.0,-1.0555424690246582,0.4664512276649475,0.5890912413597107,0.1690708398818969,0.0,0.0,0.3673769235610962,26.602802276611328,25.0,1.5467385053634644,-8265.3935546875,114.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48809814453125,306.3714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.154296875,18000.0,0.0,0.0,0.1860493421554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775293588638305,0.2775339484214782,-4.6026257223275024e-06,0.0,0.000188816426089,0.0,0.0,12.355053901672363,0.0,0.0,0.0,0.3036149144172668,4.0,0.0,1.0
291180,293.19097900390625,297.1499938964844,293.1499938964844,0.0743911564350128,-1814.5843505859373,304.15533447265625,0.7713252902030945,0.1271583586931228,0.1154018267989158,293.22412109375,297.1499938964844,293.1499938964844,0.1475323438644409,-3291.525146484375,304.1590576171875,0.9261499643325806,0.2198390662670135,0.2092706114053726,293.1863098144531,297.1499938964844,293.1499938964844,0.1146320700645446,-1986.3189697265625,304.1555480957031,0.8627154231071472,0.17951500415802,0.1263213604688644,293.1918029785156,297.1499938964844,293.1499938964844,0.1342544853687286,-3052.720458984375,304.1562194824219,0.9006466269493103,0.2039472013711929,0.1941297799348831,293.3382263183594,297.1499938964844,293.1499938964844,0.0052198148332536,-1919.6693115234373,298.1234436035156,0.5604982376098633,0.050000000745058,0.2284856736660003,291.1745300292969,291.1499938964844,270.8935241699219,270.3561096191406,283.43267822265625,293.3378295898437,291.17462158203125,1.0,0.2124121487140655,0.9882233738899232,0.9882233738899232,1.0,1.0,-1.0484155416488647,0.4631138443946838,0.5853016376495361,0.1678237169981002,0.0,0.0,0.3640365600585937,26.63792610168457,25.0,1.4215296506881714,-8193.73828125,112.90845489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990234375,306.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.564453125,18000.0,0.0,0.0,0.1845659613609314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740845382213592,0.2740891277790069,-4.592382083501434e-06,0.0,0.0001873109868029,0.0,0.0,12.157329559326172,0.0,0.0,0.0,0.3028021454811096,4.0,0.0,1.0
291240,293.19097900390625,297.1499938964844,293.1499938964844,0.0743911564350128,-1814.5843505859373,304.15533447265625,0.7713252902030945,0.1271583586931228,0.1154018267989158,293.22412109375,297.1499938964844,293.1499938964844,0.1475323438644409,-3291.525146484375,304.1590576171875,0.9261499643325806,0.2198390662670135,0.2092706114053726,293.1863098144531,297.1499938964844,293.1499938964844,0.1146320700645446,-1986.3189697265625,304.1555480957031,0.8627154231071472,0.17951500415802,0.1263213604688644,293.1918029785156,297.1499938964844,293.1499938964844,0.1342544853687286,-3052.720458984375,304.1562194824219,0.9006466269493103,0.2039472013711929,0.1941297799348831,293.3382263183594,297.1499938964844,293.1499938964844,0.0052198148332536,-1919.6693115234373,298.1234436035156,0.5604982376098633,0.050000000745058,0.2284856736660003,291.1745300292969,291.1499938964844,270.8935241699219,270.3561096191406,283.43267822265625,293.3378295898437,291.17462158203125,1.0,0.2124121487140655,0.9882233738899232,0.9882233738899232,1.0,1.0,-1.0484155416488647,0.4631138443946838,0.5853016376495361,0.1678237169981002,0.0,0.0,0.3640365600585937,26.63792610168457,25.0,1.4215296506881714,-8193.73828125,112.90845489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990234375,306.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.564453125,18000.0,0.0,0.0,0.1845659613609314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740845382213592,0.2740891277790069,-4.592382083501434e-06,0.0,0.0001873109868029,0.0,0.0,12.157329559326172,0.0,0.0,0.0,0.3028021454811096,4.0,0.0,1.0
291300,293.19207763671875,297.1499938964844,293.1499938964844,0.0738215893507003,-1804.2451171875,304.1553955078125,0.76947420835495,0.1264247149229049,0.1147480830550193,293.2250366210937,297.1499938964844,293.1499938964844,0.1466001868247985,-3274.866455078125,304.1590881347656,0.9238073825836182,0.2187188267707824,0.2082186490297317,293.1879272460937,297.1499938964844,293.1499938964844,0.1140209063887596,-1977.787353515625,304.1556396484375,0.861079752445221,0.1787346601486206,0.125782623887062,293.193359375,297.1499938964844,293.1499938964844,0.133575901389122,-3040.326904296875,304.1563415527344,0.8989453911781311,0.2031106799840927,0.1933475583791732,293.34100341796875,297.1499938964844,293.1499938964844,0.0051854285411536,-1908.5701904296875,298.0836486816406,0.560169517993927,0.050000000745058,0.2284960597753524,291.17498779296875,291.1499938964844,270.9031677246094,270.3627319335937,283.4405822753906,293.3406066894531,291.1750793457031,1.0,0.2120062708854675,0.9881123900413512,0.9881123900413512,1.0,1.0,-1.044795274734497,0.46141517162323,0.5833801031112671,0.1672026216983795,0.0,0.0,0.3623223602771759,26.655088424682617,25.0,1.344175934791565,-8157.43896484375,112.09991455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50543212890625,306.3478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.716796875,18000.0,0.0,0.0,0.1837974041700363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723296284675598,0.2723342180252075,-4.587202965922188e-06,0.0,0.0001865309895947,0.0,0.0,12.057218551635742,0.0,0.0,0.0,0.3023906946182251,4.0,0.0,1.0
291360,293.193115234375,297.1499938964844,293.1499938964844,0.0732462704181671,-1793.8203125,304.15545654296875,0.767615020275116,0.1256847232580185,0.1140885651111602,293.2259521484375,297.1499938964844,293.1499938964844,0.1456644982099533,-3258.122314453125,304.1591491699219,0.921460509300232,0.2175922989845276,0.2071606814861297,293.18951416015625,297.1499938964844,293.1499938964844,0.1134017929434776,-1969.1358642578125,304.15576171875,0.8594323992729187,0.1779430359601974,0.1252359300851822,293.19488525390625,297.1499938964844,293.1499938964844,0.132889449596405,-3027.77783203125,304.15643310546875,0.8972288966178894,0.2022632807493209,0.1925549358129501,293.34375,297.1499938964844,293.1499938964844,0.0051508275792002,-1897.3631591796875,298.04345703125,0.5598431825637817,0.050000000745058,0.2285063862800598,291.1754455566406,291.1499938964844,270.9127502441406,270.3692932128906,283.4485168457031,293.3433532714844,291.1755065917969,1.0,0.21159628033638,0.9880184531211852,0.9880184531211852,1.0,1.0,-1.0411388874053955,0.4596976935863495,0.5814411640167236,0.1665836870670318,0.0,0.0,0.3605821132659912,26.67190742492676,25.0,1.256846904754639,-8120.8427734375,111.28689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51226806640625,306.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.837890625,18000.0,0.0,0.0,0.1830106824636459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705569267272949,0.2705615162849426,-4.581998837238643e-06,0.0,0.0001857325696619,0.0,0.0,11.95651149749756,0.0,0.0,0.0,0.3019768297672272,4.0,0.0,1.0
291420,293.19512939453125,297.1499938964844,293.1499938964844,0.072079136967659,-1772.7318115234375,304.15557861328125,0.7638775110244751,0.1241871863603591,0.1127533316612243,293.2276611328125,297.1499938964844,293.1499938964844,0.1437834650278091,-3224.3935546875,304.15924072265625,0.9167736172676086,0.2153216153383255,0.2050276696681976,293.1925354003906,297.1499938964844,293.1499938964844,0.112141378223896,-1951.49462890625,304.15594482421875,0.8561074137687683,0.1763282120227813,0.1241200417280197,293.1977844238281,297.1499938964844,293.1499938964844,0.1314946860074997,-3002.2412109375,304.1566162109375,0.8937544226646423,0.2005379796028137,0.1909402757883072,293.3491516113281,297.1499938964844,293.1499938964844,0.0050810277462005,-1874.6387939453125,297.9617919921875,0.5591986775398254,0.050000000745058,0.2285269051790237,291.1762084960937,291.1499938964844,270.9315795898437,270.382080078125,283.4644470214844,293.3487548828125,291.17626953125,1.0,0.2107646614313125,0.9878305792808532,0.9878305792808532,1.0,1.0,-1.0337235927581787,0.4562084078788757,0.577515184879303,0.1653519421815872,0.0,0.0,0.3570356070995331,26.70442581176757,25.0,1.0682708024978638,-8046.84130859375,109.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269775390625,306.3249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.966796875,18000.0,0.0,0.0,0.1813850402832031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669722735881805,0.2669768631458282,-4.571556928567588e-06,0.0,0.0001840827608248,0.0,0.0,11.754143714904783,0.0,0.0,0.0,0.3011453151702881,4.0,0.0,1.0
291480,293.19512939453125,297.1499938964844,293.1499938964844,0.072079136967659,-1772.7318115234375,304.15557861328125,0.7638775110244751,0.1241871863603591,0.1127533316612243,293.2276611328125,297.1499938964844,293.1499938964844,0.1437834650278091,-3224.3935546875,304.15924072265625,0.9167736172676086,0.2153216153383255,0.2050276696681976,293.1925354003906,297.1499938964844,293.1499938964844,0.112141378223896,-1951.49462890625,304.15594482421875,0.8561074137687683,0.1763282120227813,0.1241200417280197,293.1977844238281,297.1499938964844,293.1499938964844,0.1314946860074997,-3002.2412109375,304.1566162109375,0.8937544226646423,0.2005379796028137,0.1909402757883072,293.3491516113281,297.1499938964844,293.1499938964844,0.0050810277462005,-1874.6387939453125,297.9617919921875,0.5591986775398254,0.050000000745058,0.2285269051790237,291.1762084960937,291.1499938964844,270.9315795898437,270.382080078125,283.4644470214844,293.3487548828125,291.17626953125,1.0,0.2107646614313125,0.9878305792808532,0.9878305792808532,1.0,1.0,-1.0337235927581787,0.4562084078788757,0.577515184879303,0.1653519421815872,0.0,0.0,0.3570356070995331,26.70442581176757,25.0,1.0682708024978638,-8046.84130859375,109.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269775390625,306.3249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.966796875,18000.0,0.0,0.0,0.1813850402832031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669722735881805,0.2669768631458282,-4.571556928567588e-06,0.0,0.0001840827608248,0.0,0.0,11.754143714904783,0.0,0.0,0.0,0.3011453151702881,4.0,0.0,1.0
291540,293.19696044921875,297.1499938964844,293.1499938964844,0.0708916410803794,-1751.3609619140625,304.1557006835937,0.7601258158683777,0.1226705238223075,0.1113988235592842,293.229248046875,297.1499938964844,293.1499938964844,0.141891598701477,-3190.37744140625,304.1593017578125,0.9121371507644652,0.2130314260721206,0.2028740346431732,293.19537353515625,297.1499938964844,293.1499938964844,0.1108539998531341,-1933.4364013671875,304.1560974121094,0.8527518510818481,0.1746760606765747,0.1229762956500053,293.20050048828125,297.1499938964844,293.1499938964844,0.1300734132528305,-2976.16455078125,304.1567687988281,0.8902353644371033,0.1987767368555069,0.18928924202919,293.3544616699219,297.1499938964844,293.1499938964844,0.005010487511754,-1851.5155029296875,297.8785705566406,0.5585686564445496,0.050000000745058,0.2285470813512802,291.17681884765625,291.1499938964844,270.95001220703125,270.3944091796875,283.48046875,293.35406494140625,291.1768493652344,1.0,0.20991812646389,0.9876426458358764,0.9876426458358764,1.0,1.0,-1.026183009147644,0.4526522755622864,0.5735307335853577,0.1641291230916977,0.0,0.0,0.3534150123596191,26.73491477966309,25.0,0.8662042021751404,-7971.8544921875,107.99825286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54229736328125,306.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.96484375,18000.0,0.0,0.0,0.1796925812959671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633522152900696,0.2633567750453949,-4.561127298075007e-06,0.0,0.0001823651255108,0.0,0.0,11.551499366760254,0.0,0.0,0.0,0.3003129661083221,4.0,0.0,1.0
291600,293.19696044921875,297.1499938964844,293.1499938964844,0.0708916410803794,-1751.3609619140625,304.1557006835937,0.7601258158683777,0.1226705238223075,0.1113988235592842,293.229248046875,297.1499938964844,293.1499938964844,0.141891598701477,-3190.37744140625,304.1593017578125,0.9121371507644652,0.2130314260721206,0.2028740346431732,293.19537353515625,297.1499938964844,293.1499938964844,0.1108539998531341,-1933.4364013671875,304.1560974121094,0.8527518510818481,0.1746760606765747,0.1229762956500053,293.20050048828125,297.1499938964844,293.1499938964844,0.1300734132528305,-2976.16455078125,304.1567687988281,0.8902353644371033,0.1987767368555069,0.18928924202919,293.3544616699219,297.1499938964844,293.1499938964844,0.005010487511754,-1851.5155029296875,297.8785705566406,0.5585686564445496,0.050000000745058,0.2285470813512802,291.17681884765625,291.1499938964844,270.95001220703125,270.3944091796875,283.48046875,293.35406494140625,291.1768493652344,1.0,0.20991812646389,0.9876426458358764,0.9876426458358764,1.0,1.0,-1.026183009147644,0.4526522755622864,0.5735307335853577,0.1641291230916977,0.0,0.0,0.3534150123596191,26.73491477966309,25.0,0.8662042021751404,-7971.8544921875,107.99825286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54229736328125,306.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.96484375,18000.0,0.0,0.0,0.1796925812959671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633522152900696,0.2633567750453949,-4.561127298075007e-06,0.0,0.0001823651255108,0.0,0.0,11.551499366760254,0.0,0.0,0.0,0.3003129661083221,4.0,0.0,1.0
