time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1978759765625,297.1499938964844,293.1499938964844,0.0697610154747963,-1731.1143798828125,304.1556701660156,0.7567443251609802,0.1212912499904632,0.1101134568452835,293.2299194335937,297.1499938964844,293.1499938964844,0.140071153640747,-3157.58984375,304.15924072265625,0.9079975485801696,0.2108819335699081,0.2007942944765091,293.1972351074219,297.1499938964844,293.1499938964844,0.1096183955669403,-1916.0849609375,304.1561279296875,0.8497276306152344,0.1731467545032501,0.121874950826168,293.2022399902344,297.1499938964844,293.1499938964844,0.1287076324224472,-2951.083984375,304.1567687988281,0.8870546221733093,0.197141408920288,0.1876977086067199,293.35870361328125,297.1499938964844,293.1499938964844,0.004941763356328,-1828.8531494140625,297.79608154296875,0.5581202507019043,0.050000000745058,0.2285615652799606,291.17706298828125,291.1499938964844,270.9681701660156,270.4063415527344,283.4961242675781,293.3584289550781,291.177001953125,1.0,0.2090673893690109,0.98747456073761,0.98747456073761,1.0,1.0,-1.0189292430877686,0.4492128789424896,0.5697163343429565,0.1630109846591949,0.0,0.0,0.3497797846794128,26.739482879638672,25.0,0.0690061971545219,-7897.5751953125,106.38524627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,306.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69140625,18000.0,0.0,0.0,0.1779414266347885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597359120845794,0.2597404420375824,-4.550790436042007e-06,0.0,0.0001805879292078,0.0,0.0,11.35069179534912,0.0,0.0,0.0,0.2994886338710785,4.0,0.0,1.0
291720,293.1978759765625,297.1499938964844,293.1499938964844,0.0697610154747963,-1731.1143798828125,304.1556701660156,0.7567443251609802,0.1212912499904632,0.1101134568452835,293.2299194335937,297.1499938964844,293.1499938964844,0.140071153640747,-3157.58984375,304.15924072265625,0.9079975485801696,0.2108819335699081,0.2007942944765091,293.1972351074219,297.1499938964844,293.1499938964844,0.1096183955669403,-1916.0849609375,304.1561279296875,0.8497276306152344,0.1731467545032501,0.121874950826168,293.2022399902344,297.1499938964844,293.1499938964844,0.1287076324224472,-2951.083984375,304.1567687988281,0.8870546221733093,0.197141408920288,0.1876977086067199,293.35870361328125,297.1499938964844,293.1499938964844,0.004941763356328,-1828.8531494140625,297.79608154296875,0.5581202507019043,0.050000000745058,0.2285615652799606,291.17706298828125,291.1499938964844,270.9681701660156,270.4063415527344,283.4961242675781,293.3584289550781,291.177001953125,1.0,0.2090673893690109,0.98747456073761,0.98747456073761,1.0,1.0,-1.0189292430877686,0.4492128789424896,0.5697163343429565,0.1630109846591949,0.0,0.0,0.3497797846794128,26.739482879638672,25.0,0.0690061971545219,-7897.5751953125,106.38524627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,306.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69140625,18000.0,0.0,0.0,0.1779414266347885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597359120845794,0.2597404420375824,-4.550790436042007e-06,0.0,0.0001805879292078,0.0,0.0,11.35069179534912,0.0,0.0,0.0,0.2994886338710785,4.0,0.0,1.0
291780,293.1977844238281,297.1499938964844,293.1499938964844,0.0687914118170738,-1713.8607177734375,304.1553955078125,0.7541494369506836,0.1200950741767883,0.1090070158243179,293.22955322265625,297.1499938964844,293.1499938964844,0.1384443640708923,-3128.2939453125,304.15887451171875,0.9047941565513612,0.2089335769414901,0.1989163160324096,293.1979675292969,297.1499938964844,293.1499938964844,0.1085480824112892,-1901.06982421875,304.1558532714844,0.8474344611167908,0.1718001663684845,0.1209097504615783,293.20281982421875,297.1499938964844,293.1499938964844,0.1275192946195602,-2929.292236328125,304.156494140625,0.8846427798271179,0.1956957578659057,0.1862964183092117,293.3614196777344,297.1499938964844,293.1499938964844,0.0048759556375443,-1807.1090087890625,297.7156982421875,0.5580159425735474,0.050000000745058,0.22856505215168,291.1757507324219,291.1499938964844,270.9862670898437,270.4179077148437,283.5110778808594,293.3612365722656,291.17547607421875,1.0,0.2082392126321792,0.9873064756393432,0.9873064756393432,1.0,1.0,-1.012510895729065,0.446134865283966,0.5663760900497437,0.1621187627315521,0.0,0.0,0.3464172482490539,26.69597244262696,25.0,-1.8230125904083248,-7828.35400390625,104.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5703125,306.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1484375,18000.0,0.0,0.0,0.1761553585529327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563402950763702,0.2563448548316955,-4.5409233280224726e-06,0.0,0.0001787752844393,0.0,0.0,11.163057327270508,0.0,0.0,0.0,0.2987175285816192,4.0,0.0,1.0
291840,293.1977844238281,297.1499938964844,293.1499938964844,0.0687914118170738,-1713.8607177734375,304.1553955078125,0.7541494369506836,0.1200950741767883,0.1090070158243179,293.22955322265625,297.1499938964844,293.1499938964844,0.1384443640708923,-3128.2939453125,304.15887451171875,0.9047941565513612,0.2089335769414901,0.1989163160324096,293.1979675292969,297.1499938964844,293.1499938964844,0.1085480824112892,-1901.06982421875,304.1558532714844,0.8474344611167908,0.1718001663684845,0.1209097504615783,293.20281982421875,297.1499938964844,293.1499938964844,0.1275192946195602,-2929.292236328125,304.156494140625,0.8846427798271179,0.1956957578659057,0.1862964183092117,293.3614196777344,297.1499938964844,293.1499938964844,0.0048759556375443,-1807.1090087890625,297.7156982421875,0.5580159425735474,0.050000000745058,0.22856505215168,291.1757507324219,291.1499938964844,270.9862670898437,270.4179077148437,283.5110778808594,293.3612365722656,291.17547607421875,1.0,0.2082392126321792,0.9873064756393432,0.9873064756393432,1.0,1.0,-1.012510895729065,0.446134865283966,0.5663760900497437,0.1621187627315521,0.0,0.0,0.3464172482490539,26.69597244262696,25.0,-1.8230125904083248,-7828.35400390625,104.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5703125,306.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1484375,18000.0,0.0,0.0,0.1761553585529327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563402950763702,0.2563448548316955,-4.5409233280224726e-06,0.0,0.0001787752844393,0.0,0.0,11.163057327270508,0.0,0.0,0.0,0.2987175285816192,4.0,0.0,1.0
291900,293.19757080078125,297.1499938964844,293.1499938964844,0.0683427676558494,-1705.906005859375,304.1552429199219,0.7530072331428528,0.119534932076931,0.1084938198328018,293.2291564941406,297.1499938964844,293.1499938964844,0.1376785337924957,-3114.490234375,304.1586303710937,0.9033879041671752,0.2080038040876388,0.1980261653661728,293.1980895996094,297.1499938964844,293.1499938964844,0.1080522909760475,-1894.1126708984373,304.1557006835937,0.8464323282241821,0.1711662262678146,0.1204592064023017,293.202880859375,297.1499938964844,293.1499938964844,0.1269678473472595,-2919.1787109375,304.15631103515625,0.8835885524749756,0.1950136423110962,0.1856410056352615,293.3623352050781,297.1499938964844,293.1499938964844,0.0048438217490911,-1796.463134765625,297.6761474609375,0.5580235123634338,0.050000000745058,0.2285648733377456,291.1747131347656,291.1499938964844,270.99530029296875,270.4235534667969,283.5184326171875,293.3622131347656,291.1744384765625,1.0,0.2078365385532379,0.98722243309021,0.98722243309021,1.0,1.0,-1.009498953819275,0.4446770250797272,0.5648219585418701,0.1617369502782821,0.0,0.0,0.3448774814605713,26.666719436645508,25.0,-2.387091398239136,-7796.03515625,104.18018341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5750732421875,306.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.060546875,18000.0,0.0,0.0,0.1752618253231048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547950148582458,0.2547995746135711,-4.53638722319738e-06,0.0,0.0001778684818418,0.0,0.0,11.077977180480955,0.0,0.0,0.0,0.2983668446540832,4.0,0.0,1.0
291960,293.197265625,297.1499938964844,293.1499938964844,0.0679092407226562,-1698.2320556640625,304.1550598144531,0.7519248127937317,0.1189929395914077,0.1079986095428466,293.2286682128906,297.1499938964844,293.1499938964844,0.1369325071573257,-3101.027587890625,304.1584167480469,0.9020580053329468,0.2070947587490081,0.1971579045057296,293.1981201171875,297.1499938964844,293.1499938964844,0.107572890818119,-1887.3797607421875,304.1555480957031,0.8454840183258057,0.1705508083105087,0.1200230717658996,293.2028503417969,297.1499938964844,293.1499938964844,0.1264335960149765,-2909.3720703125,304.1561584472656,0.8825891613960266,0.1943500190973281,0.1850053369998932,293.363037109375,297.1499938964844,293.1499938964844,0.0048121730796992,-1785.944580078125,297.6369934082031,0.5580491423606873,0.050000000745058,0.2285641133785247,291.1736755371094,291.1499938964844,271.0043334960937,270.4291076660156,283.5257873535156,293.3629150390625,291.17340087890625,1.0,0.2074416279792785,0.9871505498886108,0.9871505498886108,1.0,1.0,-1.0065752267837524,0.4432533681392669,0.5633218884468079,0.1613906025886535,0.0,0.0,0.3434076607227325,26.63573837280273,25.0,-2.647392988204956,-7764.787109375,103.48877716064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,306.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0625,18000.0,0.0,0.0,0.1743752211332321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533347308635711,0.2533392608165741,-4.532130787993083e-06,0.0,0.0001769686787156,0.0,0.0,10.997884750366213,0.0,0.0,0.0,0.2980366945266723,4.0,0.0,1.0
292020,293.19647216796875,297.1499938964844,293.1499938964844,0.06707713752985,-1683.535888671875,304.1547546386719,0.7498825788497925,0.117953136563301,0.1070508435368537,293.2275695800781,297.1499938964844,293.1499938964844,0.1354855448007583,-3074.86328125,304.15802001953125,0.8995060920715332,0.2053259313106537,0.1954718232154846,293.1979675292969,297.1499938964844,293.1499938964844,0.1066512987017631,-1874.4161376953125,304.1552124023437,0.8436918258666992,0.1693638861179351,0.1191840767860412,293.2026062011719,297.1499938964844,293.1499938964844,0.1254028975963592,-2890.423095703125,304.15582275390625,0.8806927800178528,0.1930653154850006,0.1837781518697738,293.3639221191406,297.1499938964844,293.1499938964844,0.0047499118372797,-1765.1475830078125,297.559814453125,0.5581263899803162,0.050000000745058,0.2285617589950561,291.1717224121094,291.1499938964844,271.0223083496094,270.4399719238281,283.54058837890625,293.3638610839844,291.1714782714844,1.0,0.2066747099161148,0.9870067238807678,0.9870067238807678,1.0,1.0,-1.0009313821792605,0.4404792487621307,0.5604520440101624,0.1607928276062011,0.0,0.0,0.3406473100185394,26.57273292541504,25.0,-2.668953418731689,-7704.54150390625,102.15782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800476074219,306.2338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.388671875,18000.0,0.0,0.0,0.172639399766922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250620573759079,0.2506251037120819,-4.5243214117363095e-06,0.0,0.00017520703841,0.0,0.0,10.849863052368164,0.0,0.0,0.0,0.2974270582199096,4.0,0.0,1.0
292080,293.19647216796875,297.1499938964844,293.1499938964844,0.06707713752985,-1683.535888671875,304.1547546386719,0.7498825788497925,0.117953136563301,0.1070508435368537,293.2275695800781,297.1499938964844,293.1499938964844,0.1354855448007583,-3074.86328125,304.15802001953125,0.8995060920715332,0.2053259313106537,0.1954718232154846,293.1979675292969,297.1499938964844,293.1499938964844,0.1066512987017631,-1874.4161376953125,304.1552124023437,0.8436918258666992,0.1693638861179351,0.1191840767860412,293.2026062011719,297.1499938964844,293.1499938964844,0.1254028975963592,-2890.423095703125,304.15582275390625,0.8806927800178528,0.1930653154850006,0.1837781518697738,293.3639221191406,297.1499938964844,293.1499938964844,0.0047499118372797,-1765.1475830078125,297.559814453125,0.5581263899803162,0.050000000745058,0.2285617589950561,291.1717224121094,291.1499938964844,271.0223083496094,270.4399719238281,283.54058837890625,293.3638610839844,291.1714782714844,1.0,0.2066747099161148,0.9870067238807678,0.9870067238807678,1.0,1.0,-1.0009313821792605,0.4404792487621307,0.5604520440101624,0.1607928276062011,0.0,0.0,0.3406473100185394,26.57273292541504,25.0,-2.668953418731689,-7704.54150390625,102.15782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800476074219,306.2338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.388671875,18000.0,0.0,0.0,0.172639399766922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250620573759079,0.2506251037120819,-4.5243214117363095e-06,0.0,0.00017520703841,0.0,0.0,10.849863052368164,0.0,0.0,0.0,0.2974270582199096,4.0,0.0,1.0
292140,293.195556640625,297.1499938964844,293.1499938964844,0.0662829577922821,-1669.54736328125,304.1545104980469,0.7479574680328369,0.1169629245996475,0.106150321662426,293.226318359375,297.1499938964844,293.1499938964844,0.1340868473052978,-3049.50146484375,304.1576843261719,0.8970418572425842,0.2036118060350418,0.1938406229019165,293.1976013183594,297.1499938964844,293.1499938964844,0.1057690009474754,-1861.9769287109373,304.15496826171875,0.8419920206069946,0.168224886059761,0.1183808967471122,293.2021179199219,297.1499938964844,293.1499938964844,0.1244110092520713,-2872.145263671875,304.155517578125,0.8788825869560242,0.1918262541294098,0.1825973242521286,293.3642883300781,297.1499938964844,293.1499938964844,0.004688783083111,-1744.5897216796875,297.4838256835937,0.5582156181335449,0.050000000745058,0.2285590022802353,291.1700439453125,291.1499938964844,271.0402526855469,270.45050048828125,283.5556640625,293.3642883300781,291.1698303222656,1.0,0.2059377282857895,0.9868628978729248,0.9868628978729248,1.0,1.0,-0.9955081939697266,0.4377792179584503,0.5577290058135986,0.160311684012413,0.0,0.0,0.338092178106308,26.511674880981445,25.0,-2.328540325164795,-7646.5771484375,100.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751953125,306.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.064453125,18000.0,0.0,0.0,0.170975774526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481418848037719,0.2481463998556137,-4.517303295870079e-06,0.0,0.0001735186815494,0.0,0.0,10.71562671661377,0.0,0.0,0.0,0.2968748807907104,4.0,0.0,1.0
292200,293.195556640625,297.1499938964844,293.1499938964844,0.0662829577922821,-1669.54736328125,304.1545104980469,0.7479574680328369,0.1169629245996475,0.106150321662426,293.226318359375,297.1499938964844,293.1499938964844,0.1340868473052978,-3049.50146484375,304.1576843261719,0.8970418572425842,0.2036118060350418,0.1938406229019165,293.1976013183594,297.1499938964844,293.1499938964844,0.1057690009474754,-1861.9769287109373,304.15496826171875,0.8419920206069946,0.168224886059761,0.1183808967471122,293.2021179199219,297.1499938964844,293.1499938964844,0.1244110092520713,-2872.145263671875,304.155517578125,0.8788825869560242,0.1918262541294098,0.1825973242521286,293.3642883300781,297.1499938964844,293.1499938964844,0.004688783083111,-1744.5897216796875,297.4838256835937,0.5582156181335449,0.050000000745058,0.2285590022802353,291.1700439453125,291.1499938964844,271.0402526855469,270.45050048828125,283.5556640625,293.3642883300781,291.1698303222656,1.0,0.2059377282857895,0.9868628978729248,0.9868628978729248,1.0,1.0,-0.9955081939697266,0.4377792179584503,0.5577290058135986,0.160311684012413,0.0,0.0,0.338092178106308,26.511674880981445,25.0,-2.328540325164795,-7646.5771484375,100.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751953125,306.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.064453125,18000.0,0.0,0.0,0.170975774526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481418848037719,0.2481463998556137,-4.517303295870079e-06,0.0,0.0001735186815494,0.0,0.0,10.71562671661377,0.0,0.0,0.0,0.2968748807907104,4.0,0.0,1.0
292260,293.1945495605469,297.1499938964844,293.1499938964844,0.0655185058712959,-1656.11669921875,304.1542663574219,0.7461130619049072,0.1160130277276039,0.1052877902984619,293.2250366210937,297.1499938964844,293.1499938964844,0.132726639509201,-3024.76806640625,304.15740966796875,0.8946307301521301,0.2019427269697189,0.1922537535429,293.19708251953125,297.1499938964844,293.1499938964844,0.104916788637638,-1849.93359375,304.1547241210937,0.8403494358062744,0.1671237796545028,0.1176056265830993,293.2015380859375,297.1499938964844,293.1499938964844,0.1234484389424324,-2854.36572265625,304.1553039550781,0.877122700214386,0.1906231641769409,0.1814523190259933,293.3643493652344,297.1499938964844,293.1499938964844,0.004628540482372,-1724.19384765625,297.4088134765625,0.5583022832870483,0.050000000745058,0.2285563349723816,291.168701171875,291.1499938964844,271.05810546875,270.4607238769531,283.57110595703125,293.3643493652344,291.16851806640625,1.0,0.2052285075187683,0.986722469329834,0.986722469329834,1.0,1.0,-0.9902605414390564,0.4351326525211334,0.5551278591156006,0.1599372774362564,0.0,0.0,0.3356923460960388,26.454490661621094,25.0,-1.905190706253052,-7590.0205078125,99.67577362060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5644836425781,306.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.037109375,18000.0,0.0,0.0,0.1694026589393615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458443492650985,0.2458488643169403,-4.510901362664299e-06,0.0,0.0001719221618259,0.0,0.0,10.592010498046877,0.0,0.0,0.0,0.2963670492172241,4.0,0.0,1.0
292320,293.1945495605469,297.1499938964844,293.1499938964844,0.0655185058712959,-1656.11669921875,304.1542663574219,0.7461130619049072,0.1160130277276039,0.1052877902984619,293.2250366210937,297.1499938964844,293.1499938964844,0.132726639509201,-3024.76806640625,304.15740966796875,0.8946307301521301,0.2019427269697189,0.1922537535429,293.19708251953125,297.1499938964844,293.1499938964844,0.104916788637638,-1849.93359375,304.1547241210937,0.8403494358062744,0.1671237796545028,0.1176056265830993,293.2015380859375,297.1499938964844,293.1499938964844,0.1234484389424324,-2854.36572265625,304.1553039550781,0.877122700214386,0.1906231641769409,0.1814523190259933,293.3643493652344,297.1499938964844,293.1499938964844,0.004628540482372,-1724.19384765625,297.4088134765625,0.5583022832870483,0.050000000745058,0.2285563349723816,291.168701171875,291.1499938964844,271.05810546875,270.4607238769531,283.57110595703125,293.3643493652344,291.16851806640625,1.0,0.2052285075187683,0.986722469329834,0.986722469329834,1.0,1.0,-0.9902605414390564,0.4351326525211334,0.5551278591156006,0.1599372774362564,0.0,0.0,0.3356923460960388,26.454490661621094,25.0,-1.905190706253052,-7590.0205078125,99.67577362060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5644836425781,306.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.037109375,18000.0,0.0,0.0,0.1694026589393615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458443492650985,0.2458488643169403,-4.510901362664299e-06,0.0,0.0001719221618259,0.0,0.0,10.592010498046877,0.0,0.0,0.0,0.2963670492172241,4.0,0.0,1.0
292380,293.1934814453125,297.1499938964844,293.1499938964844,0.0647801235318183,-1643.17822265625,304.1540832519531,0.7443311810493469,0.1150979027152061,0.1044577807188034,293.22369384765625,297.1499938964844,293.1499938964844,0.1314016133546829,-3000.6123046875,304.1571350097656,0.8922576904296875,0.2003135234117508,0.190705731511116,293.19647216796875,297.1499938964844,293.1499938964844,0.1040908992290496,-1838.237548828125,304.154541015625,0.8387471437454224,0.1660548001527786,0.1168537884950637,293.2008972167969,297.1499938964844,293.1499938964844,0.1225119605660438,-2837.031005859375,304.15509033203125,0.8753973245620728,0.1894508898258209,0.1803376376628875,293.3641662597656,297.1499938964844,293.1499938964844,0.0045691663399338,-1703.971435546875,297.3345031738281,0.5583807229995728,0.050000000745058,0.228553906083107,291.16754150390625,291.1499938964844,271.0758972167969,270.470703125,283.5870056152344,293.3641662597656,291.1673889160156,1.0,0.204545110464096,0.9865820407867432,0.9865820407867432,1.0,1.0,-0.985163390636444,0.4325288832187652,0.5526344776153564,0.1596618592739105,0.0,0.0,0.3334349393844604,26.401805877685547,25.0,-1.619359254837036,-7534.46337890625,98.51158905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54901123046875,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.158203125,18000.0,0.0,0.0,0.1679297983646392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437009215354919,0.2437054216861724,-4.504996468313038e-06,0.0,0.0001704273890936,0.0,0.0,10.477330207824709,0.0,0.0,0.0,0.2958964705467224,4.0,0.0,1.0
292440,293.1934814453125,297.1499938964844,293.1499938964844,0.0647801235318183,-1643.17822265625,304.1540832519531,0.7443311810493469,0.1150979027152061,0.1044577807188034,293.22369384765625,297.1499938964844,293.1499938964844,0.1314016133546829,-3000.6123046875,304.1571350097656,0.8922576904296875,0.2003135234117508,0.190705731511116,293.19647216796875,297.1499938964844,293.1499938964844,0.1040908992290496,-1838.237548828125,304.154541015625,0.8387471437454224,0.1660548001527786,0.1168537884950637,293.2008972167969,297.1499938964844,293.1499938964844,0.1225119605660438,-2837.031005859375,304.15509033203125,0.8753973245620728,0.1894508898258209,0.1803376376628875,293.3641662597656,297.1499938964844,293.1499938964844,0.0045691663399338,-1703.971435546875,297.3345031738281,0.5583807229995728,0.050000000745058,0.228553906083107,291.16754150390625,291.1499938964844,271.0758972167969,270.470703125,283.5870056152344,293.3641662597656,291.1673889160156,1.0,0.204545110464096,0.9865820407867432,0.9865820407867432,1.0,1.0,-0.985163390636444,0.4325288832187652,0.5526344776153564,0.1596618592739105,0.0,0.0,0.3334349393844604,26.401805877685547,25.0,-1.619359254837036,-7534.46337890625,98.51158905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54901123046875,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.158203125,18000.0,0.0,0.0,0.1679297983646392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437009215354919,0.2437054216861724,-4.504996468313038e-06,0.0,0.0001704273890936,0.0,0.0,10.477330207824709,0.0,0.0,0.0,0.2958964705467224,4.0,0.0,1.0
292500,293.1929626464844,297.1499938964844,293.1499938964844,0.0644194036722183,-1636.8685302734375,304.15399169921875,0.7434605956077576,0.1146524921059608,0.1040540561079979,293.2230224609375,297.1499938964844,293.1499938964844,0.1307506561279297,-2988.720458984375,304.1570129394531,0.8910835385322571,0.1995131820440292,0.1899455487728119,293.1961364746094,297.1499938964844,293.1499938964844,0.1036862134933471,-1832.4962158203125,304.1544494628906,0.8379582762718201,0.1655314117670059,0.1164858937263488,293.2005310058594,297.1499938964844,293.1499938964844,0.1220518574118614,-2828.499267578125,304.1549987792969,0.8745450973510742,0.1888755559921264,0.1797908097505569,293.364013671875,297.1499938964844,293.1499938964844,0.0045396946370601,-1693.8841552734375,297.2976379394531,0.558415949344635,0.050000000745058,0.228552833199501,291.1670837402344,291.1499938964844,271.0847473144531,270.4755859375,283.5950927734375,293.364013671875,291.1669616699219,1.0,0.2042128145694732,0.9865118265151978,0.9865118265151978,1.0,1.0,-0.9826674461364746,0.4312416315078735,0.5514258146286011,0.1595594584941864,0.0,0.0,0.3323444724082947,26.377241134643555,25.0,-1.3231462240219116,-7507.46826171875,97.94709014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53985595703125,306.1466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.80859375,18000.0,0.0,0.0,0.1672341972589492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426805049180984,0.242685005068779,-4.502217507251771e-06,0.0,0.000169721461134,0.0,0.0,10.422971725463867,0.0,0.0,0.0,0.2956734597682953,4.0,0.0,1.0
292560,293.1924133300781,297.1499938964844,293.1499938964844,0.0640629306435585,-1630.63916015625,304.1539306640625,0.742601215839386,0.1142138987779617,0.1036566942930221,293.22235107421875,297.1499938964844,293.1499938964844,0.1301054656505584,-2976.916748046875,304.15692138671875,0.8899160027503967,0.1987209916114807,0.1891932785511016,293.19580078125,297.1499938964844,293.1499938964844,0.1032854691147804,-1826.803466796875,304.15435791015625,0.8371759653091431,0.1650142073631286,0.1161224991083145,293.2001953125,297.1499938964844,293.1499938964844,0.1215955466032028,-2820.02685546875,304.1549377441406,0.8736985921859741,0.1883062869310379,0.1792499423027038,293.3638000488281,297.1499938964844,293.1499938964844,0.004510355181992,-1683.805908203125,297.2609558105469,0.5584487318992615,0.050000000745058,0.2285518199205398,291.16680908203125,291.1499938964844,271.09356689453125,270.4804077148437,283.6033020019531,293.36383056640625,291.1667175292969,1.0,0.2038859277963638,0.9864516258239746,0.9864516258239746,1.0,1.0,-0.9802010655403136,0.4299623072147369,0.5502387881278992,0.1594782471656799,0.0,0.0,0.3312551975250244,26.353731155395508,25.0,-0.945881724357605,-7480.8623046875,97.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530029296875,306.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.578125,18000.0,0.0,0.0,0.1665640026330948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416733801364898,0.2416778802871704,-4.499511760513997e-06,0.0,0.0001690412900643,0.0,0.0,10.3695068359375,0.0,0.0,0.0,0.2954544126987457,4.0,0.0,1.0
292620,293.1913452148437,297.1499938964844,293.1499938964844,0.0633615925908088,-1618.40234375,304.1537780761719,0.7409138679504395,0.1133560016751289,0.1028797253966331,293.22100830078125,297.1499938964844,293.1499938964844,0.128831461071968,-2953.559814453125,304.15673828125,0.8876006603240967,0.1971599757671356,0.1877111792564392,293.1950988769531,297.1499938964844,293.1499938964844,0.1024948507547378,-1815.55078125,304.1542358398437,0.8356295824050903,0.1639972925186157,0.115408219397068,293.1994323730469,297.1499938964844,293.1499938964844,0.1206934824585914,-2803.24658203125,304.15478515625,0.8720219135284424,0.1871850788593292,0.1781848967075348,293.36334228515625,297.1499938964844,293.1499938964844,0.0044520781375467,-1663.6824951171875,297.18817138671875,0.5585076808929443,0.050000000745058,0.2285500317811966,291.1667175292969,291.1499938964844,271.1111755371094,270.4898681640625,283.6200561523437,293.3633728027344,291.1667175292969,1.0,0.2032474279403686,0.9863312840461732,0.9863312840461732,1.0,1.0,-0.9753521680831908,0.4274249374866485,0.54792720079422,0.1593769490718841,0.0,0.0,0.3290401101112366,26.30966758728028,25.0,-0.1012413725256919,-7428.56689453125,96.31314849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088806152344,306.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.474609375,18000.0,0.0,0.0,0.1652979850769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396548092365265,0.2396592944860458,-4.494200311455643e-06,0.0,0.0001677564432611,0.0,0.0,10.262899398803713,0.0,0.0,0.0,0.2950185537338257,4.0,0.0,1.0
292680,293.1913452148437,297.1499938964844,293.1499938964844,0.0633615925908088,-1618.40234375,304.1537780761719,0.7409138679504395,0.1133560016751289,0.1028797253966331,293.22100830078125,297.1499938964844,293.1499938964844,0.128831461071968,-2953.559814453125,304.15673828125,0.8876006603240967,0.1971599757671356,0.1877111792564392,293.1950988769531,297.1499938964844,293.1499938964844,0.1024948507547378,-1815.55078125,304.1542358398437,0.8356295824050903,0.1639972925186157,0.115408219397068,293.1994323730469,297.1499938964844,293.1499938964844,0.1206934824585914,-2803.24658203125,304.15478515625,0.8720219135284424,0.1871850788593292,0.1781848967075348,293.36334228515625,297.1499938964844,293.1499938964844,0.0044520781375467,-1663.6824951171875,297.18817138671875,0.5585076808929443,0.050000000745058,0.2285500317811966,291.1667175292969,291.1499938964844,271.1111755371094,270.4898681640625,283.6200561523437,293.3633728027344,291.1667175292969,1.0,0.2032474279403686,0.9863312840461732,0.9863312840461732,1.0,1.0,-0.9753521680831908,0.4274249374866485,0.54792720079422,0.1593769490718841,0.0,0.0,0.3290401101112366,26.30966758728028,25.0,-0.1012413725256919,-7428.56689453125,96.31314849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088806152344,306.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.474609375,18000.0,0.0,0.0,0.1652979850769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396548092365265,0.2396592944860458,-4.494200311455643e-06,0.0,0.0001677564432611,0.0,0.0,10.262899398803713,0.0,0.0,0.0,0.2950185537338257,4.0,0.0,1.0
292740,293.1903076171875,297.1499938964844,293.1499938964844,0.0626754388213157,-1606.455078125,304.1536560058594,0.7392662167549133,0.1125228404998779,0.1021255403757095,293.2196960449219,297.1499938964844,293.1499938964844,0.1275791972875595,-2930.538330078125,304.1565856933594,0.8853113651275635,0.1956293284893036,0.186258316040039,293.1943664550781,297.1499938964844,293.1499938964844,0.1017184481024742,-1804.4735107421875,304.15411376953125,0.8341057896614075,0.1630028188228607,0.1147099956870079,293.1986694335937,297.1499938964844,293.1499938964844,0.1198054328560829,-2786.68701171875,304.1546630859375,0.8703663945198059,0.1860862523317337,0.177141472697258,293.36279296875,297.1499938964844,293.1499938964844,0.0043942993506789,-1643.59814453125,297.1160888671875,0.5585577487945557,0.050000000745058,0.2285484969615936,291.1672058105469,291.1499938964844,271.1286926269531,270.4991149902344,283.6372375488281,293.36285400390625,291.1672668457031,1.0,0.2026285827159881,0.9862109422683716,0.9862109422683716,1.0,1.0,-0.9706112146377563,0.4249166250228882,0.5456945300102234,0.1593495011329651,0.0,0.0,0.3267185091972351,26.269365310668945,25.0,0.6870099902153015,-7377.22119140625,95.27035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75,18000.0,0.0,0.0,0.1641283482313156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375738620758056,0.237578347325325,-4.488854756345972e-06,0.0,0.0001665694144321,0.0,0.0,10.153704643249512,0.0,0.0,0.0,0.2945732474327087,4.0,0.0,1.0
292800,293.1903076171875,297.1499938964844,293.1499938964844,0.0626754388213157,-1606.455078125,304.1536560058594,0.7392662167549133,0.1125228404998779,0.1021255403757095,293.2196960449219,297.1499938964844,293.1499938964844,0.1275791972875595,-2930.538330078125,304.1565856933594,0.8853113651275635,0.1956293284893036,0.186258316040039,293.1943664550781,297.1499938964844,293.1499938964844,0.1017184481024742,-1804.4735107421875,304.15411376953125,0.8341057896614075,0.1630028188228607,0.1147099956870079,293.1986694335937,297.1499938964844,293.1499938964844,0.1198054328560829,-2786.68701171875,304.1546630859375,0.8703663945198059,0.1860862523317337,0.177141472697258,293.36279296875,297.1499938964844,293.1499938964844,0.0043942993506789,-1643.59814453125,297.1160888671875,0.5585577487945557,0.050000000745058,0.2285484969615936,291.1672058105469,291.1499938964844,271.1286926269531,270.4991149902344,283.6372375488281,293.36285400390625,291.1672668457031,1.0,0.2026285827159881,0.9862109422683716,0.9862109422683716,1.0,1.0,-0.9706112146377563,0.4249166250228882,0.5456945300102234,0.1593495011329651,0.0,0.0,0.3267185091972351,26.269365310668945,25.0,0.6870099902153015,-7377.22119140625,95.27035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75,18000.0,0.0,0.0,0.1641283482313156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375738620758056,0.237578347325325,-4.488854756345972e-06,0.0,0.0001665694144321,0.0,0.0,10.153704643249512,0.0,0.0,0.0,0.2945732474327087,4.0,0.0,1.0
292860,293.18927001953125,297.1499938964844,293.1499938964844,0.0620042644441127,-1594.795654296875,304.153564453125,0.7376542687416077,0.1117122620344162,0.1013920903205871,293.2183837890625,297.1499938964844,293.1499938964844,0.1263493299484253,-2907.8720703125,304.15643310546875,0.8830470442771912,0.1941267549991607,0.1848324239253997,293.1936340332031,297.1499938964844,293.1499938964844,0.1009567379951477,-1793.5828857421875,304.1540222167969,0.832602322101593,0.1620288640260696,0.1140263974666595,293.1979064941406,297.1499938964844,293.1499938964844,0.1189323663711547,-2770.37353515625,304.1545715332031,0.8687309622764587,0.1850081086158752,0.176117941737175,293.3621826171875,297.1499938964844,293.1499938964844,0.0043369769118726,-1623.5589599609375,297.0445556640625,0.5586000084877014,0.050000000745058,0.2285472154617309,291.1680603027344,291.1499938964844,271.1460876464844,270.5081481933594,283.6547546386719,293.3622436523437,291.16815185546875,1.0,0.2020275890827179,0.9860970973968506,0.9860970973968506,1.0,1.0,-0.9659692049026488,0.4224364161491394,0.5435327887535095,0.1593859940767288,0.0,0.0,0.3242559731006622,26.23238182067871,25.0,1.0981345176696775,-7325.859375,94.26122283935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46514892578125,306.0279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1630415022373199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353881895542144,0.2353926748037338,-4.483327757043298e-06,0.0,0.0001654664083616,0.0,0.0,10.039660453796388,0.0,0.0,0.0,0.2941091060638428,4.0,0.0,1.0
292920,293.18927001953125,297.1499938964844,293.1499938964844,0.0620042644441127,-1594.795654296875,304.153564453125,0.7376542687416077,0.1117122620344162,0.1013920903205871,293.2183837890625,297.1499938964844,293.1499938964844,0.1263493299484253,-2907.8720703125,304.15643310546875,0.8830470442771912,0.1941267549991607,0.1848324239253997,293.1936340332031,297.1499938964844,293.1499938964844,0.1009567379951477,-1793.5828857421875,304.1540222167969,0.832602322101593,0.1620288640260696,0.1140263974666595,293.1979064941406,297.1499938964844,293.1499938964844,0.1189323663711547,-2770.37353515625,304.1545715332031,0.8687309622764587,0.1850081086158752,0.176117941737175,293.3621826171875,297.1499938964844,293.1499938964844,0.0043369769118726,-1623.5589599609375,297.0445556640625,0.5586000084877014,0.050000000745058,0.2285472154617309,291.1680603027344,291.1499938964844,271.1460876464844,270.5081481933594,283.6547546386719,293.3622436523437,291.16815185546875,1.0,0.2020275890827179,0.9860970973968506,0.9860970973968506,1.0,1.0,-0.9659692049026488,0.4224364161491394,0.5435327887535095,0.1593859940767288,0.0,0.0,0.3242559731006622,26.23238182067871,25.0,1.0981345176696775,-7325.859375,94.26122283935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46514892578125,306.0279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1630415022373199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353881895542144,0.2353926748037338,-4.483327757043298e-06,0.0,0.0001654664083616,0.0,0.0,10.039660453796388,0.0,0.0,0.0,0.2941091060638428,4.0,0.0,1.0
292980,293.1882629394531,297.1499938964844,293.1499938964844,0.0613510645925998,-1583.482666015625,304.1534729003906,0.7360758781433105,0.1109231188893318,0.1006782501935958,293.2171325683594,297.1499938964844,293.1499938964844,0.1251474171876907,-2885.679443359375,304.1562805175781,0.8808076977729797,0.192651018500328,0.1834322661161422,293.19287109375,297.1499938964844,293.1499938964844,0.1002142354846,-1782.953125,304.1539001464844,0.831118106842041,0.1610745191574096,0.1133567094802856,293.1971435546875,297.1499938964844,293.1499938964844,0.1180798336863517,-2754.42333984375,304.15447998046875,0.8671155571937561,0.1839497834444046,0.1751134246587753,293.3615417480469,297.1499938964844,293.1499938964844,0.0042803063988685,-1603.6756591796875,296.9732360839844,0.5586350560188293,0.050000000745058,0.2285461723804474,291.16864013671875,291.1499938964844,271.16339111328125,270.5170288085937,283.6725769042969,293.361572265625,291.1686706542969,1.0,0.2014432847499847,0.9859831929206848,0.9859831929206848,1.0,1.0,-0.9614214897155762,0.4199854731559753,0.5414360165596008,0.1594759374856948,0.0,0.0,0.3217244148254394,26.1983585357666,25.0,0.7669073939323425,-7273.9033203125,93.28362274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44549560546875,305.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.43359375,18000.0,0.0,0.0,0.1620185375213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233133777976036,0.2331382632255554,-4.477617494558217e-06,0.0,0.0001644282165216,0.0,0.0,9.922494888305664,0.0,0.0,0.0,0.2936325967311859,4.0,0.0,1.0
293040,293.1882629394531,297.1499938964844,293.1499938964844,0.0613510645925998,-1583.482666015625,304.1534729003906,0.7360758781433105,0.1109231188893318,0.1006782501935958,293.2171325683594,297.1499938964844,293.1499938964844,0.1251474171876907,-2885.679443359375,304.1562805175781,0.8808076977729797,0.192651018500328,0.1834322661161422,293.19287109375,297.1499938964844,293.1499938964844,0.1002142354846,-1782.953125,304.1539001464844,0.831118106842041,0.1610745191574096,0.1133567094802856,293.1971435546875,297.1499938964844,293.1499938964844,0.1180798336863517,-2754.42333984375,304.15447998046875,0.8671155571937561,0.1839497834444046,0.1751134246587753,293.3615417480469,297.1499938964844,293.1499938964844,0.0042803063988685,-1603.6756591796875,296.9732360839844,0.5586350560188293,0.050000000745058,0.2285461723804474,291.16864013671875,291.1499938964844,271.16339111328125,270.5170288085937,283.6725769042969,293.361572265625,291.1686706542969,1.0,0.2014432847499847,0.9859831929206848,0.9859831929206848,1.0,1.0,-0.9614214897155762,0.4199854731559753,0.5414360165596008,0.1594759374856948,0.0,0.0,0.3217244148254394,26.1983585357666,25.0,0.7669073939323425,-7273.9033203125,93.28362274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44549560546875,305.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.43359375,18000.0,0.0,0.0,0.1620185375213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233133777976036,0.2331382632255554,-4.477617494558217e-06,0.0,0.0001644282165216,0.0,0.0,9.922494888305664,0.0,0.0,0.0,0.2936325967311859,4.0,0.0,1.0
293100,293.187744140625,297.1499938964844,293.1499938964844,0.0610309541225433,-1577.9510498046875,304.1534118652344,0.7352985739707947,0.1105362325906753,0.1003283411264419,293.21649169921875,297.1499938964844,293.1499938964844,0.1245565861463546,-2874.754638671875,304.1562194824219,0.8796972036361694,0.1919227689504623,0.1827414035797119,293.1925048828125,297.1499938964844,293.1499938964844,0.0998499616980552,-1777.733154296875,304.15386962890625,0.830382764339447,0.1606044173240661,0.1130268573760986,293.19677734375,297.1499938964844,293.1499938964844,0.117661066353321,-2746.581298828125,304.1544189453125,0.8663152456283569,0.1834277957677841,0.1746180057525634,293.3611755371094,297.1499938964844,293.1499938964844,0.0042521208524703,-1593.7608642578125,296.9376525878906,0.5586501359939575,0.050000000745058,0.2285457253456115,291.1688232421875,291.1499938964844,271.1719970703125,270.5214233398437,283.6815795898437,293.3612365722656,291.1688537597656,1.0,0.2011570185422897,0.9859262108802797,0.9859262108802797,1.0,1.0,-0.9591813683509828,0.4187714755535126,0.5404099225997925,0.1595374196767807,0.0,0.0,0.3204527199268341,26.182344436645508,25.0,0.6389650702476501,-7248.3154296875,92.80597686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367370605469,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.412109375,18000.0,0.0,0.0,0.161524549126625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320073544979095,0.2320118397474289,-4.474754405237036e-06,0.0,0.00016392688849,0.0,0.0,9.864115715026855,0.0,0.0,0.0,0.293394923210144,4.0,0.0,1.0
293160,293.187255859375,297.1499938964844,293.1499938964844,0.0607145503163337,-1572.490478515625,304.15338134765625,0.7345287799835205,0.1101542264223098,0.0999829173088073,293.21588134765625,297.1499938964844,293.1499938964844,0.1239714547991752,-2863.923828125,304.1561584472656,0.8785927891731262,0.1912006437778473,0.1820564270019531,293.192138671875,297.1499938964844,293.1499938964844,0.0994895473122596,-1772.564208984375,304.15380859375,0.8296517729759216,0.1601388156414032,0.11270023137331,293.1963806152344,297.1499938964844,293.1499938964844,0.1172463744878768,-2738.80908203125,304.15435791015625,0.8655197620391846,0.1829103678464889,0.1741270124912262,293.36083984375,297.1499938964844,293.1499938964844,0.004224102012813,-1583.8834228515625,296.9021301269531,0.558663547039032,0.050000000745058,0.2285453230142593,291.1689758300781,291.1499938964844,271.1806030273437,270.5257568359375,283.69061279296875,293.36090087890625,291.16900634765625,1.0,0.200874462723732,0.9858807921409608,0.9858807921409608,1.0,1.0,-0.9569630026817322,0.4175656735897064,0.5393972992897034,0.1596081554889679,0.0,0.0,0.3191694319248199,26.166927337646484,25.0,0.5224724411964417,-7222.70556640625,92.33541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,305.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.404296875,18000.0,0.0,0.0,0.1610393971204757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308782935142517,0.2308827638626098,-4.4718999561155215e-06,0.0,0.0001634345244383,0.0,0.0,9.805756568908691,0.0,0.0,0.0,0.2931573987007141,4.0,0.0,1.0
293220,293.1863098144531,297.1499938964844,293.1499938964844,0.06010228022933,-1561.9664306640625,304.1532592773437,0.7330099940299988,0.1094042658805847,0.0993048250675201,293.2146911621094,297.1499938964844,293.1499938964844,0.1228346154093742,-2842.88037109375,304.156005859375,0.8764011263847351,0.1897739022970199,0.180703192949295,293.19140625,297.1499938964844,293.1499938964844,0.0987934470176696,-1762.5919189453125,304.1537170410156,0.8282017707824707,0.1592207103967666,0.112056165933609,293.19561767578125,297.1499938964844,293.1499938964844,0.1164449676871299,-2723.803466796875,304.1542358398437,0.8639428019523621,0.1818887740373611,0.1731576025485992,293.360107421875,297.1499938964844,293.1499938964844,0.0041686901822686,-1564.383544921875,296.8305358886719,0.5586859583854675,0.050000000745058,0.2285446673631668,291.1678466796875,291.1499938964844,271.1976623535156,270.5343322753906,283.708740234375,293.36016845703125,291.16748046875,1.0,0.2003198266029358,0.985789954662323,0.985789954662323,1.0,1.0,-0.952587902545929,0.4151785373687744,0.5374093651771545,0.1597705036401748,0.0,0.0,0.3168315887451172,26.13772392272949,25.0,-2.032520771026612,-7166.2861328125,91.4143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41650390625,305.92889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53515625,18000.0,0.0,0.0,0.1600743681192398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287274599075317,0.2287319302558899,-4.4663047447102144e-06,0.0,0.0001624551368877,0.0,0.0,9.69459342956543,0.0,0.0,0.0,0.2927050590515136,4.0,0.0,1.0
293280,293.1863098144531,297.1499938964844,293.1499938964844,0.06010228022933,-1561.9664306640625,304.1532592773437,0.7330099940299988,0.1094042658805847,0.0993048250675201,293.2146911621094,297.1499938964844,293.1499938964844,0.1228346154093742,-2842.88037109375,304.156005859375,0.8764011263847351,0.1897739022970199,0.180703192949295,293.19140625,297.1499938964844,293.1499938964844,0.0987934470176696,-1762.5919189453125,304.1537170410156,0.8282017707824707,0.1592207103967666,0.112056165933609,293.19561767578125,297.1499938964844,293.1499938964844,0.1164449676871299,-2723.803466796875,304.1542358398437,0.8639428019523621,0.1818887740373611,0.1731576025485992,293.360107421875,297.1499938964844,293.1499938964844,0.0041686901822686,-1564.383544921875,296.8305358886719,0.5586859583854675,0.050000000745058,0.2285446673631668,291.1678466796875,291.1499938964844,271.1976623535156,270.5343322753906,283.708740234375,293.36016845703125,291.16748046875,1.0,0.2003198266029358,0.985789954662323,0.985789954662323,1.0,1.0,-0.952587902545929,0.4151785373687744,0.5374093651771545,0.1597705036401748,0.0,0.0,0.3168315887451172,26.13772392272949,25.0,-2.032520771026612,-7166.2861328125,91.4143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41650390625,305.92889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53515625,18000.0,0.0,0.0,0.1600743681192398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287274599075317,0.2287319302558899,-4.4663047447102144e-06,0.0,0.0001624551368877,0.0,0.0,9.69459342956543,0.0,0.0,0.0,0.2927050590515136,4.0,0.0,1.0
293340,293.1853942871094,297.1499938964844,293.1499938964844,0.0595057569444179,-1551.74267578125,304.1531677246094,0.7315174341201782,0.1086723208427429,0.0986431166529655,293.2135314941406,297.1499938964844,293.1499938964844,0.1217221394181251,-2822.25,304.1558532714844,0.8742319345474243,0.1883693635463714,0.1793712526559829,293.190673828125,297.1499938964844,293.1499938964844,0.098114475607872,-1752.8555908203125,304.1535949707031,0.8267669081687927,0.1583195179700851,0.111424021422863,293.19488525390625,297.1499938964844,293.1499938964844,0.1156622096896171,-2709.129150390625,304.1541442871094,0.8623842597007751,0.1808842271566391,0.1722044944763183,293.3593444824219,297.1499938964844,293.1499938964844,0.0041138487868011,-1545.025390625,296.7588806152344,0.5587025880813599,0.050000000745058,0.2285441905260086,291.16607666015625,291.1499938964844,271.214599609375,270.5428161621094,283.72686767578125,293.3594055175781,291.1659851074219,1.0,0.1997783035039901,0.9856991171836852,0.9856991171836852,1.0,1.0,-0.948292076587677,0.4128263890743255,0.535465657711029,0.1599504202604293,0.0,0.0,0.3148305118083954,26.110408782958984,25.0,-1.6049293279647827,-7117.5693359375,90.51864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084777832031,305.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1591055691242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226946011185646,0.226950466632843,-4.461513071873924e-06,0.0,0.0001614719367353,0.0,0.0,9.602538108825684,0.0,0.0,0.0,0.2923267185688019,4.0,0.0,1.0
