time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1853942871094,297.1499938964844,293.1499938964844,0.0595057569444179,-1551.74267578125,304.1531677246094,0.7315174341201782,0.1086723208427429,0.0986431166529655,293.2135314941406,297.1499938964844,293.1499938964844,0.1217221394181251,-2822.25,304.1558532714844,0.8742319345474243,0.1883693635463714,0.1793712526559829,293.190673828125,297.1499938964844,293.1499938964844,0.098114475607872,-1752.8555908203125,304.1535949707031,0.8267669081687927,0.1583195179700851,0.111424021422863,293.19488525390625,297.1499938964844,293.1499938964844,0.1156622096896171,-2709.129150390625,304.1541442871094,0.8623842597007751,0.1808842271566391,0.1722044944763183,293.3593444824219,297.1499938964844,293.1499938964844,0.0041138487868011,-1545.025390625,296.7588806152344,0.5587025880813599,0.050000000745058,0.2285441905260086,291.16607666015625,291.1499938964844,271.214599609375,270.5428161621094,283.72686767578125,293.3594055175781,291.1659851074219,1.0,0.1997783035039901,0.9856991171836852,0.9856991171836852,1.0,1.0,-0.948292076587677,0.4128263890743255,0.535465657711029,0.1599504202604293,0.0,0.0,0.3148305118083954,26.110408782958984,25.0,-1.6049293279647827,-7117.5693359375,90.51864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084777832031,305.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1591055691242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226946011185646,0.226950466632843,-4.461513071873924e-06,0.0,0.0001614719367353,0.0,0.0,9.602538108825684,0.0,0.0,0.0,0.2923267185688019,4.0,0.0,1.0
293460,293.1844787597656,297.1499938964844,293.1499938964844,0.0589133501052856,-1541.5946044921875,304.1531066894531,0.7300703525543213,0.1079575195908546,0.0979970321059227,293.21173095703125,297.1499938964844,293.1499938964844,0.1206533685326576,-2802.378173828125,304.1556701660156,0.8721928000450134,0.1871228665113449,0.1781082153320312,293.1899719238281,297.1499938964844,293.1499938964844,0.0974368527531623,-1743.108154296875,304.1535339355469,0.825370192527771,0.1574344933032989,0.1108033061027526,293.19415283203125,297.1499938964844,293.1499938964844,0.1148795187473297,-2694.405517578125,304.154052734375,0.8608704805374146,0.1798959672451019,0.1712669432163238,293.3585510253906,297.1499938964844,293.1499938964844,0.0040593142621219,-1525.6171875,296.6884460449219,0.5587350130081177,0.050000000745058,0.228543221950531,291.16583251953125,291.1499938964844,271.2314147949219,270.5512084960937,283.7448425292969,293.358642578125,291.165771484375,1.0,0.1992504447698593,0.9856184124946594,0.9856184124946594,1.0,1.0,-0.9441294074058532,0.4105398654937744,0.5335895419120789,0.1601431667804718,0.0,0.0,0.3127403855323791,26.08158302307129,25.0,-0.7181010246276855,-7069.39794921875,89.6529769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027709960937,305.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.947265625,18000.0,0.0,0.0,0.1581411808729171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225154623389244,0.225159078836441,-4.457077920960728e-06,0.0,0.0001604931894689,0.0,0.0,9.511066436767578,0.0,0.0,0.0,0.291954755783081,4.0,0.0,1.0
293520,293.1844787597656,297.1499938964844,293.1499938964844,0.0589133501052856,-1541.5946044921875,304.1531066894531,0.7300703525543213,0.1079575195908546,0.0979970321059227,293.21173095703125,297.1499938964844,293.1499938964844,0.1206533685326576,-2802.378173828125,304.1556701660156,0.8721928000450134,0.1871228665113449,0.1781082153320312,293.1899719238281,297.1499938964844,293.1499938964844,0.0974368527531623,-1743.108154296875,304.1535339355469,0.825370192527771,0.1574344933032989,0.1108033061027526,293.19415283203125,297.1499938964844,293.1499938964844,0.1148795187473297,-2694.405517578125,304.154052734375,0.8608704805374146,0.1798959672451019,0.1712669432163238,293.3585510253906,297.1499938964844,293.1499938964844,0.0040593142621219,-1525.6171875,296.6884460449219,0.5587350130081177,0.050000000745058,0.228543221950531,291.16583251953125,291.1499938964844,271.2314147949219,270.5512084960937,283.7448425292969,293.358642578125,291.165771484375,1.0,0.1992504447698593,0.9856184124946594,0.9856184124946594,1.0,1.0,-0.9441294074058532,0.4105398654937744,0.5335895419120789,0.1601431667804718,0.0,0.0,0.3127403855323791,26.08158302307129,25.0,-0.7181010246276855,-7069.39794921875,89.6529769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027709960937,305.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.947265625,18000.0,0.0,0.0,0.1581411808729171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225154623389244,0.225159078836441,-4.457077920960728e-06,0.0,0.0001604931894689,0.0,0.0,9.511066436767578,0.0,0.0,0.0,0.291954755783081,4.0,0.0,1.0
293580,293.1836242675781,297.1499938964844,293.1499938964844,0.0583378337323665,-1531.77392578125,304.15301513671875,0.7289782762527466,0.1072601675987243,0.0973639264702797,293.20489501953125,297.1499938964844,293.1499938964844,0.1202569529414177,-2795.22900390625,304.1544189453125,0.8719208836555481,0.1869356632232666,0.1776547729969024,293.1892395019531,297.1499938964844,293.1499938964844,0.0967791005969047,-1733.6502685546875,304.1534423828125,0.8243679404258728,0.156566321849823,0.1101921647787094,293.19342041015625,297.1499938964844,293.1499938964844,0.1141187399625778,-2680.09326171875,304.1539611816406,0.8597947955131531,0.1789236515760421,0.1703419089317321,293.3576354980469,297.1499938964844,293.1499938964844,0.0040053678676486,-1506.4039306640625,296.6180725097656,0.5590990781784058,0.050000000745058,0.2285316884517669,291.1646728515625,291.1499938964844,271.24810791015625,270.5595092773437,283.76171875,293.35772705078125,291.1643371582031,1.0,0.1987579613924026,0.9855377078056335,0.9855377078056335,1.0,1.0,-0.9409674406051636,0.4087367951869964,0.5322306752204895,0.1604572385549545,0.0,0.0,0.3108406066894531,26.00546646118164,25.0,-2.2114410400390625,-7024.98388671875,88.91264343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39898681640625,305.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26171875,18000.0,0.0,0.0,0.1571760922670364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234481424093246,0.2234525978565216,-4.452731900528306e-06,0.0,0.0001595137437107,0.0,0.0,9.423964500427246,0.0,0.0,0.0,0.2916009724140167,4.0,0.0,1.0
293640,293.1836242675781,297.1499938964844,293.1499938964844,0.0583378337323665,-1531.77392578125,304.15301513671875,0.7289782762527466,0.1072601675987243,0.0973639264702797,293.20489501953125,297.1499938964844,293.1499938964844,0.1202569529414177,-2795.22900390625,304.1544189453125,0.8719208836555481,0.1869356632232666,0.1776547729969024,293.1892395019531,297.1499938964844,293.1499938964844,0.0967791005969047,-1733.6502685546875,304.1534423828125,0.8243679404258728,0.156566321849823,0.1101921647787094,293.19342041015625,297.1499938964844,293.1499938964844,0.1141187399625778,-2680.09326171875,304.1539611816406,0.8597947955131531,0.1789236515760421,0.1703419089317321,293.3576354980469,297.1499938964844,293.1499938964844,0.0040053678676486,-1506.4039306640625,296.6180725097656,0.5590990781784058,0.050000000745058,0.2285316884517669,291.1646728515625,291.1499938964844,271.24810791015625,270.5595092773437,283.76171875,293.35772705078125,291.1643371582031,1.0,0.1987579613924026,0.9855377078056335,0.9855377078056335,1.0,1.0,-0.9409674406051636,0.4087367951869964,0.5322306752204895,0.1604572385549545,0.0,0.0,0.3108406066894531,26.00546646118164,25.0,-2.2114410400390625,-7024.98388671875,88.91264343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39898681640625,305.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26171875,18000.0,0.0,0.0,0.1571760922670364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234481424093246,0.2234525978565216,-4.452731900528306e-06,0.0,0.0001595137437107,0.0,0.0,9.423964500427246,0.0,0.0,0.0,0.2916009724140167,4.0,0.0,1.0
293700,293.1831970214844,297.1499938964844,293.1499938964844,0.0580601468682289,-1527.054443359375,304.1529846191406,0.7285486459732056,0.1069202423095703,0.0970539152622222,293.2005920410156,297.1499938964844,293.1499938964844,0.1203239113092422,-2796.657470703125,304.15350341796875,0.872435450553894,0.1870860159397125,0.1777391880750656,293.1888732910156,297.1499938964844,293.1499938964844,0.0964621379971504,-1729.099609375,304.1534118652344,0.8239948749542236,0.156140998005867,0.1098916158080101,293.19305419921875,297.1499938964844,293.1499938964844,0.1137511059641838,-2673.183837890625,304.1539306640625,0.8593966364860535,0.1784451156854629,0.1698853373527526,293.3570861816406,297.1499938964844,293.1499938964844,0.0039788498543202,-1496.9754638671875,296.5827941894531,0.5593854188919067,0.050000000745058,0.2285226434469223,291.1632995605469,291.1499938964844,271.25640869140625,270.56365966796875,283.76959228515625,293.357177734375,291.16290283203125,1.0,0.1985321044921875,0.9854973554611206,0.9854973554611206,1.0,1.0,-0.939777135848999,0.4080245494842529,0.5317525863647461,0.1606601923704147,0.0,0.0,0.3100916147232055,25.95331764221192,25.0,-3.0712554454803467,-7006.79736328125,88.59739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,305.87921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.1566990464925766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227411121129989,0.2227455675601959,-4.450786946108565e-06,0.0,0.0001590296160429,0.0,0.0,9.387666702270508,0.0,0.0,0.0,0.2914521992206573,4.0,0.0,1.0
293760,293.1827392578125,297.1499938964844,293.1499938964844,0.0577867850661277,-1522.4127197265625,304.1529235839844,0.7281395792961121,0.1065867766737937,0.0967496037483215,293.1962585449219,297.1499938964844,293.1499938964844,0.1204651221632957,-2799.4619140625,304.1526184082031,0.873108983039856,0.1873024404048919,0.1779117286205291,293.1885070800781,297.1499938964844,293.1499938964844,0.0961494073271751,-1724.606689453125,304.1533508300781,0.823641300201416,0.1557223051786422,0.1095955744385719,293.19268798828125,297.1499938964844,293.1499938964844,0.1133871525526046,-2666.337158203125,304.15386962890625,0.8590174913406372,0.1779722720384597,0.1694339960813522,293.35650634765625,297.1499938964844,293.1499938964844,0.0039525837637484,-1487.614990234375,296.5477905273437,0.5596813559532166,0.050000000745058,0.2285133153200149,291.1619567871094,291.1499938964844,271.2646484375,270.5677795410156,283.7772827148437,293.3565979003906,291.1616516113281,1.0,0.1983194500207901,0.9854593873023988,0.9854593873023988,1.0,1.0,-0.9387108087539672,0.407374233007431,0.5313365459442139,0.1608729660511016,0.0,0.0,0.3094332218170166,25.90070152282715,25.0,-3.16119384765625,-6991.03515625,88.3061294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,305.87310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.349609375,18000.0,0.0,0.0,0.1562335640192031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221392691135406,0.2221437245607376,-4.449103471415583e-06,0.0,0.0001585572026669,0.0,0.0,9.356751441955566,0.0,0.0,0.0,0.2913245558738708,4.0,0.0,1.0
293820,293.1818542480469,297.1499938964844,293.1499938964844,0.0572487078607082,-1513.280029296875,304.1528625488281,0.7273204922676086,0.1059372201561927,0.0961572900414466,293.1878967285156,297.1499938964844,293.1499938964844,0.1208458766341209,-2806.841552734375,304.151123046875,0.874616265296936,0.1878290176391601,0.1783776432275772,293.187744140625,297.1499938964844,293.1499938964844,0.0955312773585319,-1715.71044921875,304.1532592773437,0.8229224681854248,0.154903307557106,0.1090167388319969,293.19195556640625,297.1499938964844,293.1499938964844,0.1126641184091568,-2652.704345703125,304.1537780761719,0.8582397699356079,0.1770425140857696,0.1685468256473541,293.35516357421875,297.1499938964844,293.1499938964844,0.0039004709105938,-1468.9464111328125,296.4788818359375,0.5602409839630127,0.050000000745058,0.2284957319498062,291.1601867675781,291.1499938964844,271.2810363769531,270.5760192871094,283.7920227050781,293.35528564453125,291.1600036621094,1.0,0.1979290693998336,0.9853835105895996,0.9853835105895996,1.0,1.0,-0.9367786049842834,0.4061796367168426,0.5305989384651184,0.161298856139183,0.0,0.0,0.3082077801227569,25.80261611938477,25.0,-2.3768606185913086,-6962.5224609375,87.77538299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3862609863281,305.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30078125,18000.0,0.0,0.0,0.1553535312414169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210684269666671,0.2210728824138641,-4.446263574209297e-06,0.0,0.0001576640788698,0.0,0.0,9.30214500427246,0.0,0.0,0.0,0.2911001443862915,4.0,0.0,1.0
293880,293.1818542480469,297.1499938964844,293.1499938964844,0.0572487078607082,-1513.280029296875,304.1528625488281,0.7273204922676086,0.1059372201561927,0.0961572900414466,293.1878967285156,297.1499938964844,293.1499938964844,0.1208458766341209,-2806.841552734375,304.151123046875,0.874616265296936,0.1878290176391601,0.1783776432275772,293.187744140625,297.1499938964844,293.1499938964844,0.0955312773585319,-1715.71044921875,304.1532592773437,0.8229224681854248,0.154903307557106,0.1090167388319969,293.19195556640625,297.1499938964844,293.1499938964844,0.1126641184091568,-2652.704345703125,304.1537780761719,0.8582397699356079,0.1770425140857696,0.1685468256473541,293.35516357421875,297.1499938964844,293.1499938964844,0.0039004709105938,-1468.9464111328125,296.4788818359375,0.5602409839630127,0.050000000745058,0.2284957319498062,291.1601867675781,291.1499938964844,271.2810363769531,270.5760192871094,283.7920227050781,293.35528564453125,291.1600036621094,1.0,0.1979290693998336,0.9853835105895996,0.9853835105895996,1.0,1.0,-0.9367786049842834,0.4061796367168426,0.5305989384651184,0.161298856139183,0.0,0.0,0.3082077801227569,25.80261611938477,25.0,-2.3768606185913086,-6962.5224609375,87.77538299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3862609863281,305.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30078125,18000.0,0.0,0.0,0.1553535312414169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210684269666671,0.2210728824138641,-4.446263574209297e-06,0.0,0.0001576640788698,0.0,0.0,9.30214500427246,0.0,0.0,0.0,0.2911001443862915,4.0,0.0,1.0
293940,293.18096923828125,297.1499938964844,293.1499938964844,0.0567235350608825,-1504.3780517578125,304.1527709960937,0.7264614701271057,0.1053075194358825,0.0955843478441238,293.1802978515625,297.1499938964844,293.1499938964844,0.121288314461708,-2815.290771484375,304.1500244140625,0.8761436343193054,0.1884107738733291,0.178914800286293,293.1869506835937,297.1499938964844,293.1499938964844,0.094925932586193,-1706.9852294921875,304.1531982421875,0.822146475315094,0.1541058719158172,0.108454093337059,293.1911926269531,297.1499938964844,293.1499938964844,0.1119519770145416,-2639.247314453125,304.1537170410156,0.8573923707008362,0.176131933927536,0.1676789969205856,293.353759765625,297.1499938964844,293.1499938964844,0.003849058644846,-1450.4345703125,296.4110717773437,0.5607238411903381,0.050000000745058,0.228480651974678,291.1590576171875,291.1499938964844,271.2972717285156,270.5842590332031,283.80615234375,293.3538818359375,291.158935546875,1.0,0.197579875588417,0.9853075742721558,0.9853075742721558,1.0,1.0,-0.935000777244568,0.4050757586956024,0.5299250483512878,0.1617016196250915,0.0,0.0,0.3070801496505737,25.71837615966797,25.0,-1.6289384365081787,-6936.009765625,87.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739929199219,305.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1545553505420684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200925648212433,0.220097005367279,-4.443782927410211e-06,0.0,0.0001568540319567,0.0,0.0,9.252691268920898,0.0,0.0,0.0,0.2908984720706939,4.0,0.0,1.0
294000,293.18096923828125,297.1499938964844,293.1499938964844,0.0567235350608825,-1504.3780517578125,304.1527709960937,0.7264614701271057,0.1053075194358825,0.0955843478441238,293.1802978515625,297.1499938964844,293.1499938964844,0.121288314461708,-2815.290771484375,304.1500244140625,0.8761436343193054,0.1884107738733291,0.178914800286293,293.1869506835937,297.1499938964844,293.1499938964844,0.094925932586193,-1706.9852294921875,304.1531982421875,0.822146475315094,0.1541058719158172,0.108454093337059,293.1911926269531,297.1499938964844,293.1499938964844,0.1119519770145416,-2639.247314453125,304.1537170410156,0.8573923707008362,0.176131933927536,0.1676789969205856,293.353759765625,297.1499938964844,293.1499938964844,0.003849058644846,-1450.4345703125,296.4110717773437,0.5607238411903381,0.050000000745058,0.228480651974678,291.1590576171875,291.1499938964844,271.2972717285156,270.5842590332031,283.80615234375,293.3538818359375,291.158935546875,1.0,0.197579875588417,0.9853075742721558,0.9853075742721558,1.0,1.0,-0.935000777244568,0.4050757586956024,0.5299250483512878,0.1617016196250915,0.0,0.0,0.3070801496505737,25.71837615966797,25.0,-1.6289384365081787,-6936.009765625,87.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739929199219,305.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1545553505420684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200925648212433,0.220097005367279,-4.443782927410211e-06,0.0,0.0001568540319567,0.0,0.0,9.252691268920898,0.0,0.0,0.0,0.2908984720706939,4.0,0.0,1.0
294060,293.1801452636719,297.1499938964844,293.1499938964844,0.0562092773616313,-1495.6746826171875,304.1527099609375,0.725544273853302,0.1046931892633438,0.0950266942381858,293.1736145019531,297.1499938964844,293.1499938964844,0.1217498034238815,-2824.028564453125,304.1492614746094,0.8775910139083862,0.1890023052692413,0.1794707626104354,293.1861877441406,297.1499938964844,293.1499938964844,0.0943322926759719,-1698.4193115234375,304.1531066894531,0.8212960958480835,0.1533256322145462,0.1079045757651329,293.1904602050781,297.1499938964844,293.1499938964844,0.1112507656216621,-2625.971923828125,304.1536560058594,0.8564596772193909,0.1752371042966842,0.1668273657560348,293.3523254394531,297.1499938964844,293.1499938964844,0.0037981611676514,-1432.03173828125,296.3440246582031,0.5611207485198975,0.050000000745058,0.2284683138132095,291.1583251953125,291.1499938964844,271.3133544921875,270.592529296875,283.8196105957031,293.3524169921875,291.1582336425781,1.0,0.1972642689943313,0.9852197170257568,0.9852197170257568,1.0,1.0,-0.933302402496338,0.4040301144123077,0.5292722582817078,0.1620618551969528,0.0,0.0,0.3060252070426941,25.64846611022949,25.0,-1.077611804008484,-6910.7392578125,86.86056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,305.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1538443863391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191895991563797,0.2191940397024154,-4.441522378328955e-06,0.0,0.000156132489792,0.0,0.0,9.207080841064451,0.0,0.0,0.0,0.2907128036022186,4.0,0.0,1.0
294120,293.1801452636719,297.1499938964844,293.1499938964844,0.0562092773616313,-1495.6746826171875,304.1527099609375,0.725544273853302,0.1046931892633438,0.0950266942381858,293.1736145019531,297.1499938964844,293.1499938964844,0.1217498034238815,-2824.028564453125,304.1492614746094,0.8775910139083862,0.1890023052692413,0.1794707626104354,293.1861877441406,297.1499938964844,293.1499938964844,0.0943322926759719,-1698.4193115234375,304.1531066894531,0.8212960958480835,0.1533256322145462,0.1079045757651329,293.1904602050781,297.1499938964844,293.1499938964844,0.1112507656216621,-2625.971923828125,304.1536560058594,0.8564596772193909,0.1752371042966842,0.1668273657560348,293.3523254394531,297.1499938964844,293.1499938964844,0.0037981611676514,-1432.03173828125,296.3440246582031,0.5611207485198975,0.050000000745058,0.2284683138132095,291.1583251953125,291.1499938964844,271.3133544921875,270.592529296875,283.8196105957031,293.3524169921875,291.1582336425781,1.0,0.1972642689943313,0.9852197170257568,0.9852197170257568,1.0,1.0,-0.933302402496338,0.4040301144123077,0.5292722582817078,0.1620618551969528,0.0,0.0,0.3060252070426941,25.64846611022949,25.0,-1.077611804008484,-6910.7392578125,86.86056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,305.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1538443863391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191895991563797,0.2191940397024154,-4.441522378328955e-06,0.0,0.000156132489792,0.0,0.0,9.207080841064451,0.0,0.0,0.0,0.2907128036022186,4.0,0.0,1.0
294180,293.1793518066406,297.1499938964844,293.1499938964844,0.0557041764259338,-1487.1412353515625,304.15264892578125,0.7245607972145081,0.1040909513831138,0.0944812297821044,293.1678466796875,297.1499938964844,293.1499938964844,0.1222061812877655,-2832.6171875,304.14874267578125,0.8789075613021851,0.1895753145217895,0.1800163388252258,293.1854553222656,297.1499938964844,293.1499938964844,0.0937490835785865,-1689.9974365234375,304.1530456542969,0.8203647136688232,0.152559295296669,0.1073658093810081,293.18975830078125,297.1499938964844,293.1499938964844,0.1105599626898765,-2612.87255859375,304.1535949707031,0.8554375767707825,0.1743554174900055,0.16598941385746,293.35089111328125,297.1499938964844,293.1499938964844,0.0037478024605661,-1413.759521484375,296.277587890625,0.5614307522773743,0.050000000745058,0.2284587025642395,291.15777587890625,291.1499938964844,271.32928466796875,270.600830078125,283.8324584960937,293.3509826660156,291.1576843261719,1.0,0.1969762295484542,0.9851318001747132,0.9851318001747132,1.0,1.0,-0.931638777256012,0.4030249714851379,0.528613805770874,0.1623653173446655,0.0,0.0,0.3050280809402466,25.592294692993164,25.0,-0.7859691381454468,-6886.17822265625,86.45266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341064453125,305.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1532208919525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218340590596199,0.2183450311422348,-4.439420081325807e-06,0.0,0.0001554997288621,0.0,0.0,9.164312362670898,0.0,0.0,0.0,0.290539026260376,4.0,0.0,1.0
294240,293.1793518066406,297.1499938964844,293.1499938964844,0.0557041764259338,-1487.1412353515625,304.15264892578125,0.7245607972145081,0.1040909513831138,0.0944812297821044,293.1678466796875,297.1499938964844,293.1499938964844,0.1222061812877655,-2832.6171875,304.14874267578125,0.8789075613021851,0.1895753145217895,0.1800163388252258,293.1854553222656,297.1499938964844,293.1499938964844,0.0937490835785865,-1689.9974365234375,304.1530456542969,0.8203647136688232,0.152559295296669,0.1073658093810081,293.18975830078125,297.1499938964844,293.1499938964844,0.1105599626898765,-2612.87255859375,304.1535949707031,0.8554375767707825,0.1743554174900055,0.16598941385746,293.35089111328125,297.1499938964844,293.1499938964844,0.0037478024605661,-1413.759521484375,296.277587890625,0.5614307522773743,0.050000000745058,0.2284587025642395,291.15777587890625,291.1499938964844,271.32928466796875,270.600830078125,283.8324584960937,293.3509826660156,291.1576843261719,1.0,0.1969762295484542,0.9851318001747132,0.9851318001747132,1.0,1.0,-0.931638777256012,0.4030249714851379,0.528613805770874,0.1623653173446655,0.0,0.0,0.3050280809402466,25.592294692993164,25.0,-0.7859691381454468,-6886.17822265625,86.45266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341064453125,305.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1532208919525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218340590596199,0.2183450311422348,-4.439420081325807e-06,0.0,0.0001554997288621,0.0,0.0,9.164312362670898,0.0,0.0,0.0,0.290539026260376,4.0,0.0,1.0
294300,293.1789855957031,297.1499938964844,293.1499938964844,0.0554545633494854,-1482.9298095703125,304.1526184082031,0.724042534828186,0.1037934944033622,0.0942122116684913,293.16534423828125,297.1499938964844,293.1499938964844,0.1224257797002792,-2836.73486328125,304.1485900878906,0.879503607749939,0.1898465454578399,0.1802771538496017,293.1850891113281,297.1499938964844,293.1499938964844,0.0934610068798065,-1685.835693359375,304.15301513671875,0.8198674321174622,0.1521804481744766,0.1070997789502143,293.1894226074219,297.1499938964844,293.1499938964844,0.110218271613121,-2606.385986328125,304.153564453125,0.8548927307128906,0.1739187538623809,0.1655747890472412,293.3501892089844,297.1499938964844,293.1499938964844,0.0037227990105748,-1404.66650390625,296.2445373535156,0.5615536570549011,0.050000000745058,0.2284549176692962,291.15753173828125,291.1499938964844,271.3371887207031,270.60498046875,283.8385925292969,293.35028076171875,291.157470703125,1.0,0.1968406736850738,0.9850878715515136,0.9850878715515136,1.0,1.0,-0.9308075308799744,0.4025326073169708,0.5282748937606812,0.1624916046857834,0.0,0.0,0.3045518398284912,25.5690860748291,25.0,-0.7086634039878845,-6874.1162109375,86.25699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,305.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1529402881860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179357856512069,0.2179402261972427,-4.438420091901207e-06,0.0,0.0001552149478811,0.0,0.0,9.14394760131836,0.0,0.0,0.0,0.2904562950134277,4.0,0.0,1.0
294360,293.1786193847656,297.1499938964844,293.1499938964844,0.0552064701914787,-1478.7479248046875,304.152587890625,0.7235068678855896,0.1034979224205017,0.0939451679587364,293.1630249023437,297.1499938964844,293.1499938964844,0.1226367205381393,-2840.682373046875,304.1484680175781,0.880054771900177,0.1901041269302368,0.1805267184972763,293.18475341796875,297.1499938964844,293.1499938964844,0.0931748524308204,-1681.7005615234375,304.1529846191406,0.8193498253822327,0.1518038660287857,0.1068355590105056,293.1890869140625,297.1499938964844,293.1499938964844,0.1098786741495132,-2599.934326171875,304.1535339355469,0.8543266654014587,0.1734843403100967,0.165162593126297,293.3494873046875,297.1499938964844,293.1499938964844,0.0036978919524699,-1395.5950927734375,296.2115783691406,0.561656653881073,0.050000000745058,0.2284517288208007,291.15728759765625,291.1499938964844,271.34503173828125,270.60919189453125,283.8446044921875,293.349609375,291.1572265625,1.0,0.1967095136642456,0.9850463271141052,0.9850463271141052,1.0,1.0,-0.929970920085907,0.4020448923110962,0.5279260277748108,0.1625989079475402,0.0,0.0,0.304088830947876,25.548770904541016,25.0,-0.6503352522850037,-6862.18798828125,86.06517791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227844238281,305.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.1526777446269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175431549549102,0.217547595500946,-4.437451480043819e-06,0.0,0.0001549485023133,0.0,0.0,9.124213218688965,0.0,0.0,0.0,0.2903761565685272,4.0,0.0,1.0
294420,293.17791748046875,297.1499938964844,293.1499938964844,0.0547138191759586,-1470.4542236328125,304.1525573730469,0.722380518913269,0.1029116660356521,0.0934161469340324,293.1591491699219,297.1499938964844,293.1499938964844,0.1230209842324256,-2847.85107421875,304.1483459472656,0.8809996247291565,0.1905645281076431,0.1809791922569275,293.18408203125,297.1499938964844,293.1499938964844,0.092607170343399,-1673.493896484375,304.1529541015625,0.8182510137557983,0.151056706905365,0.1063118427991867,293.1884765625,297.1499938964844,293.1499938964844,0.1092046871781349,-2587.115234375,304.1534729003906,0.8531293869018555,0.1726216077804565,0.1643446087837219,293.34814453125,297.1499938964844,293.1499938964844,0.003648375859484,-1377.520263671875,296.1459045410156,0.5618025660514832,0.050000000745058,0.2284472435712814,291.15692138671875,291.1499938964844,271.360595703125,270.6176147460937,283.8560485839844,293.3482666015625,291.1568908691406,1.0,0.1964579671621322,0.9849632382392884,0.9849632382392884,1.0,1.0,-0.9282634854316713,0.4010760486125946,0.5271874666213989,0.1627503186464309,0.0,0.0,0.3031927943229675,25.516645431518555,25.0,-0.4667217433452606,-6838.91357421875,85.68929290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,305.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1522024571895599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167890667915344,0.2167935073375702,-4.435602477315115e-06,0.0,0.0001544661499792,0.0,0.0,9.086373329162598,0.0,0.0,0.0,0.2902225255966186,4.0,0.0,1.0
294480,293.17791748046875,297.1499938964844,293.1499938964844,0.0547138191759586,-1470.4542236328125,304.1525573730469,0.722380518913269,0.1029116660356521,0.0934161469340324,293.1591491699219,297.1499938964844,293.1499938964844,0.1230209842324256,-2847.85107421875,304.1483459472656,0.8809996247291565,0.1905645281076431,0.1809791922569275,293.18408203125,297.1499938964844,293.1499938964844,0.092607170343399,-1673.493896484375,304.1529541015625,0.8182510137557983,0.151056706905365,0.1063118427991867,293.1884765625,297.1499938964844,293.1499938964844,0.1092046871781349,-2587.115234375,304.1534729003906,0.8531293869018555,0.1726216077804565,0.1643446087837219,293.34814453125,297.1499938964844,293.1499938964844,0.003648375859484,-1377.520263671875,296.1459045410156,0.5618025660514832,0.050000000745058,0.2284472435712814,291.15692138671875,291.1499938964844,271.360595703125,270.6176147460937,283.8560485839844,293.3482666015625,291.1568908691406,1.0,0.1964579671621322,0.9849632382392884,0.9849632382392884,1.0,1.0,-0.9282634854316713,0.4010760486125946,0.5271874666213989,0.1627503186464309,0.0,0.0,0.3031927943229675,25.516645431518555,25.0,-0.4667217433452606,-6838.91357421875,85.68929290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,305.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1522024571895599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167890667915344,0.2167935073375702,-4.435602477315115e-06,0.0,0.0001544661499792,0.0,0.0,9.086373329162598,0.0,0.0,0.0,0.2902225255966186,4.0,0.0,1.0
294540,293.17730712890625,297.1499938964844,293.1499938964844,0.0542240068316459,-1462.22021484375,304.15252685546875,0.7211770415306091,0.1023305132985115,0.0928926318883895,293.1562194824219,297.1499938964844,293.1499938964844,0.1233365312218666,-2853.70849609375,304.1483764648437,0.8817019462585449,0.1909317225217819,0.1813496053218841,293.1834716796875,297.1499938964844,293.1499938964844,0.0920435190200805,-1665.33984375,304.15289306640625,0.8170645833015442,0.1503160446882248,0.1057934090495109,293.1878662109375,297.1499938964844,293.1499938964844,0.108535498380661,-2574.364990234375,304.1534423828125,0.8518450260162354,0.1717656999826431,0.163534015417099,293.3468933105469,297.1499938964844,293.1499938964844,0.0035991463810205,-1359.491455078125,296.0806579589844,0.5618687272071838,0.050000000745058,0.2284452319145202,291.15679931640625,291.1499938964844,271.3759765625,270.6261901855469,283.8667907714844,293.3470153808594,291.1567687988281,1.0,0.1962168663740158,0.9848801493644714,0.9848801493644714,1.0,1.0,-0.926482319831848,0.4001049697399139,0.5263773798942566,0.1628076583147049,0.0,0.0,0.3022997379302978,25.495376586914062,25.0,-0.1578549146652221,-6816.1640625,85.31767272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,305.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1517848521471023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160506248474121,0.2160550653934478,-4.4338294173940085e-06,0.0,0.0001540423254482,0.0,0.0,9.049442291259766,0.0,0.0,0.0,0.29007288813591,4.0,0.0,1.0
294600,293.17730712890625,297.1499938964844,293.1499938964844,0.0542240068316459,-1462.22021484375,304.15252685546875,0.7211770415306091,0.1023305132985115,0.0928926318883895,293.1562194824219,297.1499938964844,293.1499938964844,0.1233365312218666,-2853.70849609375,304.1483764648437,0.8817019462585449,0.1909317225217819,0.1813496053218841,293.1834716796875,297.1499938964844,293.1499938964844,0.0920435190200805,-1665.33984375,304.15289306640625,0.8170645833015442,0.1503160446882248,0.1057934090495109,293.1878662109375,297.1499938964844,293.1499938964844,0.108535498380661,-2574.364990234375,304.1534423828125,0.8518450260162354,0.1717656999826431,0.163534015417099,293.3468933105469,297.1499938964844,293.1499938964844,0.0035991463810205,-1359.491455078125,296.0806579589844,0.5618687272071838,0.050000000745058,0.2284452319145202,291.15679931640625,291.1499938964844,271.3759765625,270.6261901855469,283.8667907714844,293.3470153808594,291.1567687988281,1.0,0.1962168663740158,0.9848801493644714,0.9848801493644714,1.0,1.0,-0.926482319831848,0.4001049697399139,0.5263773798942566,0.1628076583147049,0.0,0.0,0.3022997379302978,25.495376586914062,25.0,-0.1578549146652221,-6816.1640625,85.31767272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,305.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1517848521471023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160506248474121,0.2160550653934478,-4.4338294173940085e-06,0.0,0.0001540423254482,0.0,0.0,9.049442291259766,0.0,0.0,0.0,0.29007288813591,4.0,0.0,1.0
294660,293.1767578125,297.1499938964844,293.1499938964844,0.0537357032299041,-1454.0234375,304.1524963378906,0.7198934555053711,0.101752832531929,0.0923730656504631,293.1542053222656,297.1499938964844,293.1499938964844,0.1235644519329071,-2857.909912109375,304.1485290527344,0.8821284770965576,0.1911824196577072,0.1816161423921585,293.18292236328125,297.1499938964844,293.1499938964844,0.0914825126528739,-1657.2193603515625,304.1528625488281,0.8157885670661926,0.1495800763368606,0.1052789092063903,293.1873474121094,297.1499938964844,293.1499938964844,0.1078699082136154,-2561.661865234375,304.1534118652344,0.850475013256073,0.1709150075912475,0.1627292186021804,293.3457336425781,297.1499938964844,293.1499938964844,0.0035502032842487,-1341.51220703125,296.0157470703125,0.5618574619293213,0.050000000745058,0.2284456044435501,291.1568908691406,291.1499938964844,271.39117431640625,270.6348571777344,283.87677001953125,293.3458251953125,291.15692138671875,1.0,0.1959812194108963,0.9848006963729858,0.9848006963729858,1.0,1.0,-0.9245957732200624,0.3991194069385528,0.525476336479187,0.1627597957849502,0.0,0.0,0.3013767600059509,25.48413848876953,25.0,0.146410584449768,-6793.55224609375,84.94306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735290527344,305.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1514100283384323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152963131666183,0.2153007388114929,-4.4320554479782e-06,0.0,0.0001536619238322,0.0,0.0,9.011839866638184,0.0,0.0,0.0,0.2899209260940552,4.0,0.0,1.0
294720,293.1767578125,297.1499938964844,293.1499938964844,0.0537357032299041,-1454.0234375,304.1524963378906,0.7198934555053711,0.101752832531929,0.0923730656504631,293.1542053222656,297.1499938964844,293.1499938964844,0.1235644519329071,-2857.909912109375,304.1485290527344,0.8821284770965576,0.1911824196577072,0.1816161423921585,293.18292236328125,297.1499938964844,293.1499938964844,0.0914825126528739,-1657.2193603515625,304.1528625488281,0.8157885670661926,0.1495800763368606,0.1052789092063903,293.1873474121094,297.1499938964844,293.1499938964844,0.1078699082136154,-2561.661865234375,304.1534118652344,0.850475013256073,0.1709150075912475,0.1627292186021804,293.3457336425781,297.1499938964844,293.1499938964844,0.0035502032842487,-1341.51220703125,296.0157470703125,0.5618574619293213,0.050000000745058,0.2284456044435501,291.1568908691406,291.1499938964844,271.39117431640625,270.6348571777344,283.87677001953125,293.3458251953125,291.15692138671875,1.0,0.1959812194108963,0.9848006963729858,0.9848006963729858,1.0,1.0,-0.9245957732200624,0.3991194069385528,0.525476336479187,0.1627597957849502,0.0,0.0,0.3013767600059509,25.48413848876953,25.0,0.146410584449768,-6793.55224609375,84.94306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735290527344,305.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1514100283384323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152963131666183,0.2153007388114929,-4.4320554479782e-06,0.0,0.0001536619238322,0.0,0.0,9.011839866638184,0.0,0.0,0.0,0.2899209260940552,4.0,0.0,1.0
294780,293.1762390136719,297.1499938964844,293.1499938964844,0.0532479472458362,-1445.8480224609375,304.1524658203125,0.7185268998146057,0.101177267730236,0.0918561220169067,293.15313720703125,297.1499938964844,293.1499938964844,0.1236879602074623,-2860.148681640625,304.1488037109375,0.8822500109672546,0.1912950873374939,0.1817589253187179,293.18243408203125,297.1499938964844,293.1499938964844,0.0909231826663017,-1649.1195068359375,304.15283203125,0.8144214153289795,0.1488471776247024,0.1047671735286712,293.1868591308594,297.1499938964844,293.1499938964844,0.1072071492671966,-2548.991943359375,304.15338134765625,0.8490216732025146,0.1700681149959564,0.1619287729263305,293.3446655273437,297.1499938964844,293.1499938964844,0.0035014715977013,-1323.5599365234375,295.9510803222656,0.5617716312408447,0.050000000745058,0.228448286652565,291.1571655273437,291.1499938964844,271.4061889648437,270.6437072753906,283.8859558105469,293.3447570800781,291.1572265625,1.0,0.1957463771104812,0.9847212433815002,0.9847212433815002,1.0,1.0,-0.9225751161575316,0.3981084823608398,0.5244666337966919,0.1625958830118179,0.0,0.0,0.3004019856452942,25.48208999633789,25.0,0.4132764339447021,-6770.8388671875,84.55884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,305.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1510611325502395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145070731639862,0.2145114988088607,-4.430224635143532e-06,0.0,0.0001533078466309,0.0,0.0,8.972602844238281,0.0,0.0,0.0,0.2897626161575317,4.0,0.0,1.0
294840,293.1762390136719,297.1499938964844,293.1499938964844,0.0532479472458362,-1445.8480224609375,304.1524658203125,0.7185268998146057,0.101177267730236,0.0918561220169067,293.15313720703125,297.1499938964844,293.1499938964844,0.1236879602074623,-2860.148681640625,304.1488037109375,0.8822500109672546,0.1912950873374939,0.1817589253187179,293.18243408203125,297.1499938964844,293.1499938964844,0.0909231826663017,-1649.1195068359375,304.15283203125,0.8144214153289795,0.1488471776247024,0.1047671735286712,293.1868591308594,297.1499938964844,293.1499938964844,0.1072071492671966,-2548.991943359375,304.15338134765625,0.8490216732025146,0.1700681149959564,0.1619287729263305,293.3446655273437,297.1499938964844,293.1499938964844,0.0035014715977013,-1323.5599365234375,295.9510803222656,0.5617716312408447,0.050000000745058,0.228448286652565,291.1571655273437,291.1499938964844,271.4061889648437,270.6437072753906,283.8859558105469,293.3447570800781,291.1572265625,1.0,0.1957463771104812,0.9847212433815002,0.9847212433815002,1.0,1.0,-0.9225751161575316,0.3981084823608398,0.5244666337966919,0.1625958830118179,0.0,0.0,0.3004019856452942,25.48208999633789,25.0,0.4132764339447021,-6770.8388671875,84.55884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,305.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1510611325502395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145070731639862,0.2145114988088607,-4.430224635143532e-06,0.0,0.0001533078466309,0.0,0.0,8.972602844238281,0.0,0.0,0.0,0.2897626161575317,4.0,0.0,1.0
294900,293.176025390625,297.1499938964844,293.1499938964844,0.0530040599405765,-1441.7647705078125,304.1524658203125,0.7178103923797607,0.1008899509906768,0.0915983393788337,293.1529541015625,297.1499938964844,293.1499938964844,0.1237034797668457,-2860.401611328125,304.1490173339844,0.8821819424629211,0.1912910491228103,0.1817755103111267,293.18218994140625,297.1499938964844,293.1499938964844,0.0906439200043678,-1645.0743408203125,304.15283203125,0.8137015700340271,0.1484815180301666,0.1045120656490325,293.1866149902344,297.1499938964844,293.1499938964844,0.1068766564130783,-2542.666259765625,304.1533508300781,0.8482629656791687,0.1696457713842392,0.16152985394001,293.3441772460937,297.1499938964844,293.1499938964844,0.0034771824721246,-1314.59423828125,295.9188232421875,0.5617002248764038,0.050000000745058,0.2284505069255828,291.1573791503906,291.1499938964844,271.41363525390625,270.6481628417969,283.8902282714844,293.34423828125,291.1574401855469,1.0,0.1956279277801513,0.9846815466880798,0.9846815466880798,1.0,1.0,-0.9215034246444702,0.3975890874862671,0.5239143371582031,0.1624667048454284,0.0,0.0,0.2998887896537781,25.48446655273437,25.0,0.5318262577056885,-6759.3681640625,84.36102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,305.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1508917659521103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140939980745315,0.2140984237194061,-4.4292751226748805e-06,0.0,0.0001531359594082,0.0,0.0,8.952103614807129,0.0,0.0,0.0,0.2896800339221954,4.0,0.0,1.0
294960,293.1758117675781,297.1499938964844,293.1499938964844,0.0527600310742855,-1437.6822509765625,304.1524658203125,0.717070996761322,0.1006027534604072,0.091340847313404,293.15301513671875,297.1499938964844,293.1499938964844,0.1236851960420608,-2860.021728515625,304.14923095703125,0.8820225596427917,0.1912431269884109,0.1817520409822464,293.1819763183594,297.1499938964844,293.1499938964844,0.0903647765517234,-1641.0303955078125,304.15283203125,0.8129571080207825,0.1481161415576934,0.1042573302984237,293.1864013671875,297.1499938964844,293.1499938964844,0.1065466329455375,-2536.344482421875,304.1533508300781,0.8474832773208618,0.1692239344120025,0.1611316502094268,293.3436889648437,297.1499938964844,293.1499938964844,0.0034529333934187,-1305.6319580078125,295.8866271972656,0.5616101026535034,0.050000000745058,0.2284533232450485,291.1576232910156,291.1499938964844,271.4209899902344,270.6527099609375,283.8943176269531,293.3437805175781,291.1576843261719,1.0,0.1955080926418304,0.984646499156952,0.984646499156952,1.0,1.0,-0.9203859567642212,0.3970586657524109,0.5233272910118103,0.1623043417930603,0.0,0.0,0.2993551790714264,25.48900032043457,25.0,0.6395991444587708,-6747.78125,84.15835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,305.7049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1507230103015899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136659920215606,0.2136704325675964,-4.428296051628422e-06,0.0,0.000152964683366,0.0,0.0,8.930890083312988,0.0,0.0,0.0,0.2895945906639099,4.0,0.0,1.0
295020,293.1754150390625,297.1499938964844,293.1499938964844,0.0522712543606758,-1429.5146484375,304.1524658203125,0.7155209183692932,0.1000282689929008,0.0908262729644775,293.15380859375,297.1499938964844,293.1499938964844,0.1235388219356536,-2857.210205078125,304.14971923828125,0.8814146518707275,0.1910044997930526,0.1815748810768127,293.1816101074219,297.1499938964844,293.1499938964844,0.0898065268993377,-1632.9417724609375,304.1528015136719,0.8113921284675598,0.1473857015371322,0.1037484556436538,293.18603515625,297.1499938964844,293.1499938964844,0.1058877557516098,-2523.709228515625,304.1533203125,0.845861554145813,0.1683813035488128,0.160336747765541,293.34283447265625,297.1499938964844,293.1499938964844,0.0034045435022562,-1287.715576171875,295.8222961425781,0.5613746643066406,0.050000000745058,0.2284606546163559,291.158203125,291.1499938964844,271.43560791015625,270.6618957519531,283.9018249511719,293.3428955078125,291.1582946777344,1.0,0.1952622085809707,0.9845764636993408,0.9845764636993408,1.0,1.0,-0.917999804019928,0.3959594368934631,0.5220403671264648,0.1618742048740387,0.0,0.0,0.2982205748558044,25.50425338745117,25.0,0.8130890130996704,-6724.14892578125,83.73554992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,305.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1503793150186538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127595990896225,0.212764024734497,-4.426233317644801e-06,0.0,0.0001526158885098,0.0,0.0,8.886040687561035,0.0,0.0,0.0,0.28941410779953,4.0,0.0,1.0
295080,293.1754150390625,297.1499938964844,293.1499938964844,0.0522712543606758,-1429.5146484375,304.1524658203125,0.7155209183692932,0.1000282689929008,0.0908262729644775,293.15380859375,297.1499938964844,293.1499938964844,0.1235388219356536,-2857.210205078125,304.14971923828125,0.8814146518707275,0.1910044997930526,0.1815748810768127,293.1816101074219,297.1499938964844,293.1499938964844,0.0898065268993377,-1632.9417724609375,304.1528015136719,0.8113921284675598,0.1473857015371322,0.1037484556436538,293.18603515625,297.1499938964844,293.1499938964844,0.1058877557516098,-2523.709228515625,304.1533203125,0.845861554145813,0.1683813035488128,0.160336747765541,293.34283447265625,297.1499938964844,293.1499938964844,0.0034045435022562,-1287.715576171875,295.8222961425781,0.5613746643066406,0.050000000745058,0.2284606546163559,291.158203125,291.1499938964844,271.43560791015625,270.6618957519531,283.9018249511719,293.3428955078125,291.1582946777344,1.0,0.1952622085809707,0.9845764636993408,0.9845764636993408,1.0,1.0,-0.917999804019928,0.3959594368934631,0.5220403671264648,0.1618742048740387,0.0,0.0,0.2982205748558044,25.50425338745117,25.0,0.8130890130996704,-6724.14892578125,83.73554992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,305.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1503793150186538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127595990896225,0.212764024734497,-4.426233317644801e-06,0.0,0.0001526158885098,0.0,0.0,8.886040687561035,0.0,0.0,0.0,0.28941410779953,4.0,0.0,1.0
