time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1750793457031,297.1499938964844,293.1499938964844,0.0517812371253967,-1421.3392333984375,304.1524658203125,0.7138707041740417,0.0994530916213989,0.090311698615551,293.1555480957031,297.1499938964844,293.1499938964844,0.1232330203056335,-2851.4189453125,304.1503295898437,0.8803964257240295,0.1905576586723327,0.1812080889940261,293.1812438964844,297.1499938964844,293.1499938964844,0.0892479717731475,-1624.848388671875,304.1528015136719,0.8097214698791504,0.14665487408638,0.1032398343086242,293.1856689453125,297.1499938964844,293.1499938964844,0.1052301898598671,-2511.080322265625,304.1533203125,0.8441572785377502,0.1675393283367157,0.1595431268215179,293.342041015625,297.1499938964844,293.1499938964844,0.0033562791068106,-1269.8067626953125,295.758056640625,0.5610663294792175,0.050000000745058,0.2284702807664871,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,283.90838623046875,293.34210205078125,291.1589660644531,1.0,0.1950050741434097,0.984506368637085,0.984506368637085,1.0,1.0,-0.9153907299041748,0.3948015868663788,0.5205891132354736,0.161294013261795,0.0,0.0,0.2969923913478851,25.527402877807617,25.0,0.932780921459198,-6699.77978515625,83.28521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,305.68475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.1500163227319717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117824852466583,0.2117869108915329,-4.424020517035388e-06,0.0,0.0001522474922239,0.0,0.0,8.837791442871094,0.0,0.0,0.0,0.2892200946807861,4.0,0.0,1.0
295200,293.1750793457031,297.1499938964844,293.1499938964844,0.0517812371253967,-1421.3392333984375,304.1524658203125,0.7138707041740417,0.0994530916213989,0.090311698615551,293.1555480957031,297.1499938964844,293.1499938964844,0.1232330203056335,-2851.4189453125,304.1503295898437,0.8803964257240295,0.1905576586723327,0.1812080889940261,293.1812438964844,297.1499938964844,293.1499938964844,0.0892479717731475,-1624.848388671875,304.1528015136719,0.8097214698791504,0.14665487408638,0.1032398343086242,293.1856689453125,297.1499938964844,293.1499938964844,0.1052301898598671,-2511.080322265625,304.1533203125,0.8441572785377502,0.1675393283367157,0.1595431268215179,293.342041015625,297.1499938964844,293.1499938964844,0.0033562791068106,-1269.8067626953125,295.758056640625,0.5610663294792175,0.050000000745058,0.2284702807664871,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,283.90838623046875,293.34210205078125,291.1589660644531,1.0,0.1950050741434097,0.984506368637085,0.984506368637085,1.0,1.0,-0.9153907299041748,0.3948015868663788,0.5205891132354736,0.161294013261795,0.0,0.0,0.2969923913478851,25.527402877807617,25.0,0.932780921459198,-6699.77978515625,83.28521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,305.68475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.1500163227319717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117824852466583,0.2117869108915329,-4.424020517035388e-06,0.0,0.0001522474922239,0.0,0.0,8.837791442871094,0.0,0.0,0.0,0.2892200946807861,4.0,0.0,1.0
295260,293.1747741699219,297.1499938964844,293.1499938964844,0.0512900240719318,-1413.1578369140625,304.1524658203125,0.7121002078056335,0.0988765284419059,0.089796558022499,293.1583251953125,297.1499938964844,293.1499938964844,0.122737355530262,-2842.078125,304.1510314941406,0.878891110420227,0.1898539215326309,0.1806139051914215,293.18096923828125,297.1499938964844,293.1499938964844,0.0886892303824424,-1616.7535400390625,304.1528015136719,0.8079246282577515,0.1459228694438934,0.1027309298515319,293.18536376953125,297.1499938964844,293.1499938964844,0.1045742854475975,-2498.46630859375,304.1532897949219,0.8423574566841125,0.1666972935199737,0.1587501615285873,293.3414001464844,297.1499938964844,293.1499938964844,0.0033080982975661,-1251.896484375,295.6938171386719,0.5606738328933716,0.050000000745058,0.228482574224472,291.1595458984375,291.1499938964844,271.4627990722656,270.6803283691406,283.9130859375,293.3414306640625,291.1596069335937,1.0,0.1947324573993683,0.9844461679458618,0.9844461679458618,1.0,1.0,-0.9125116467475892,0.3935848772525787,0.518926739692688,0.1605027168989181,0.0,0.0,0.2956726253032684,25.558977127075195,25.0,0.8394407629966736,-6674.72412109375,82.79989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,305.6769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.033203125,18000.0,0.0,0.0,0.1496213972568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107322514057159,0.2107366770505905,-4.421644007379655e-06,0.0,0.0001518467033747,0.0,0.0,8.786028861999512,0.0,0.0,0.0,0.28901207447052,4.0,0.0,1.0
295320,293.1747741699219,297.1499938964844,293.1499938964844,0.0512900240719318,-1413.1578369140625,304.1524658203125,0.7121002078056335,0.0988765284419059,0.089796558022499,293.1583251953125,297.1499938964844,293.1499938964844,0.122737355530262,-2842.078125,304.1510314941406,0.878891110420227,0.1898539215326309,0.1806139051914215,293.18096923828125,297.1499938964844,293.1499938964844,0.0886892303824424,-1616.7535400390625,304.1528015136719,0.8079246282577515,0.1459228694438934,0.1027309298515319,293.18536376953125,297.1499938964844,293.1499938964844,0.1045742854475975,-2498.46630859375,304.1532897949219,0.8423574566841125,0.1666972935199737,0.1587501615285873,293.3414001464844,297.1499938964844,293.1499938964844,0.0033080982975661,-1251.896484375,295.6938171386719,0.5606738328933716,0.050000000745058,0.228482574224472,291.1595458984375,291.1499938964844,271.4627990722656,270.6803283691406,283.9130859375,293.3414306640625,291.1596069335937,1.0,0.1947324573993683,0.9844461679458618,0.9844461679458618,1.0,1.0,-0.9125116467475892,0.3935848772525787,0.518926739692688,0.1605027168989181,0.0,0.0,0.2956726253032684,25.558977127075195,25.0,0.8394407629966736,-6674.72412109375,82.79989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,305.6769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.033203125,18000.0,0.0,0.0,0.1496213972568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107322514057159,0.2107366770505905,-4.421644007379655e-06,0.0,0.0001518467033747,0.0,0.0,8.786028861999512,0.0,0.0,0.0,0.28901207447052,4.0,0.0,1.0
295380,293.1745300292969,297.1499938964844,293.1499938964844,0.0507986545562744,-1404.9910888671875,304.1524658203125,0.7101708054542542,0.0982976406812667,0.0892802700400352,293.1624450683594,297.1499938964844,293.1499938964844,0.1219897121191024,-2828.0166015625,304.1519470214844,0.8767352104187012,0.1888057291507721,0.1797131896018982,293.18072509765625,297.1499938964844,293.1499938964844,0.0881319791078567,-1608.685546875,304.1528015136719,0.8059617280960083,0.1451889127492904,0.1022213622927665,293.18511962890625,297.1499938964844,293.1499938964844,0.1039221957325935,-2485.913818359375,304.1532897949219,0.840432345867157,0.1658546030521392,0.1579574793577194,293.3408508300781,297.1499938964844,293.1499938964844,0.0032600620761513,-1234.0220947265625,295.6292724609375,0.5601716041564941,0.050000000745058,0.2284983843564987,291.159912109375,291.1499938964844,271.4728088378906,270.6883239746094,283.9149169921875,293.34088134765625,291.1599426269531,1.0,0.1944385915994644,0.9843859672546388,0.9843859672546388,1.0,1.0,-0.9092669486999512,0.3922815918922424,0.5169853568077087,0.1594426333904266,0.0,0.0,0.2943215072154999,25.601768493652344,25.0,0.5395938158035278,-6649.40087890625,82.26683807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505798339844,305.6708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1491857022047042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096476852893829,0.2096521109342575,-4.4191538108862005e-06,0.0,0.0001514045143267,0.0,0.0,8.732605934143066,0.0,0.0,0.0,0.2887971103191376,4.0,0.0,1.0
295440,293.1745300292969,297.1499938964844,293.1499938964844,0.0507986545562744,-1404.9910888671875,304.1524658203125,0.7101708054542542,0.0982976406812667,0.0892802700400352,293.1624450683594,297.1499938964844,293.1499938964844,0.1219897121191024,-2828.0166015625,304.1519470214844,0.8767352104187012,0.1888057291507721,0.1797131896018982,293.18072509765625,297.1499938964844,293.1499938964844,0.0881319791078567,-1608.685546875,304.1528015136719,0.8059617280960083,0.1451889127492904,0.1022213622927665,293.18511962890625,297.1499938964844,293.1499938964844,0.1039221957325935,-2485.913818359375,304.1532897949219,0.840432345867157,0.1658546030521392,0.1579574793577194,293.3408508300781,297.1499938964844,293.1499938964844,0.0032600620761513,-1234.0220947265625,295.6292724609375,0.5601716041564941,0.050000000745058,0.2284983843564987,291.159912109375,291.1499938964844,271.4728088378906,270.6883239746094,283.9149169921875,293.34088134765625,291.1599426269531,1.0,0.1944385915994644,0.9843859672546388,0.9843859672546388,1.0,1.0,-0.9092669486999512,0.3922815918922424,0.5169853568077087,0.1594426333904266,0.0,0.0,0.2943215072154999,25.601768493652344,25.0,0.5395938158035278,-6649.40087890625,82.26683807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505798339844,305.6708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1491857022047042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096476852893829,0.2096521109342575,-4.4191538108862005e-06,0.0,0.0001514045143267,0.0,0.0,8.732605934143066,0.0,0.0,0.0,0.2887971103191376,4.0,0.0,1.0
295500,293.1744384765625,297.1499938964844,293.1499938964844,0.0505522526800632,-1400.9012451171875,304.1524658203125,0.7091415524482727,0.0980070382356643,0.0890214219689369,293.1650085449219,297.1499938964844,293.1499938964844,0.1215100958943367,-2818.998779296875,304.1524353027344,0.875392735004425,0.1881435066461563,0.1791350841522216,293.1806030273437,297.1499938964844,293.1499938964844,0.0878531485795974,-1604.649658203125,304.1528015136719,0.804915726184845,0.144820898771286,0.1019661277532577,293.1849975585937,297.1499938964844,293.1499938964844,0.1035967841744422,-2479.643798828125,304.1532897949219,0.8394229412078857,0.1654327660799026,0.1575610190629959,293.3406066894531,297.1499938964844,293.1499938964844,0.0032360346522182,-1225.07177734375,295.5969543457031,0.5598792433738708,0.050000000745058,0.2285076081752777,291.1600646972656,291.1499938964844,271.4768371582031,270.6919860839844,283.9148254394531,293.34063720703125,291.1600952148437,1.0,0.1942820698022842,0.9843558669090272,0.9843558669090272,1.0,1.0,-0.9074914455413818,0.3915882408618927,0.5159032344818115,0.1588141173124313,0.0,0.0,0.2936363220214844,25.627429962158203,25.0,0.4661754071712494,-6636.65087890625,81.97978210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,305.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1953125,18000.0,0.0,0.0,0.1489516198635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091008573770523,0.2091052830219268,-4.417895070218947e-06,0.0,0.0001511669688625,0.0,0.0,8.705703735351562,0.0,0.0,0.0,0.2886887490749359,4.0,0.0,1.0
295560,293.1743469238281,297.1499938964844,293.1499938964844,0.0503050647675991,-1396.801513671875,304.1524658203125,0.7080695629119873,0.0977155342698097,0.088761992752552,293.1678771972656,297.1499938964844,293.1499938964844,0.1209594458341598,-2808.643310546875,304.15301513671875,0.8738776445388794,0.1873901933431625,0.1784716099500656,293.1805114746094,297.1499938964844,293.1499938964844,0.0875737741589546,-1600.6064453125,304.1528015136719,0.8038360476493835,0.1444520205259323,0.1017104834318161,293.18487548828125,297.1499938964844,293.1499938964844,0.1032713800668716,-2473.36962890625,304.1532897949219,0.8383853435516357,0.1650104820728302,0.1571643501520156,293.3404235839844,297.1499938964844,293.1499938964844,0.0032120174728333,-1216.11767578125,295.5645751953125,0.5595619082450867,0.050000000745058,0.2285176515579223,291.16021728515625,291.1499938964844,271.480224609375,270.6954345703125,283.91412353515625,293.3404541015625,291.1602478027344,1.0,0.1941185742616653,0.9843321442604064,0.9843321442604064,1.0,1.0,-0.9056130051612854,0.3908659219741821,0.5147470831871033,0.1581224054098129,0.0,0.0,0.2929409742355346,25.65560531616211,25.0,0.4399090409278869,-6623.76416015625,81.6785659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,305.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.148706778883934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085485160350799,0.2085529267787933,-4.416628598846728e-06,0.0,0.000150918480358,0.0,0.0,8.678565979003906,0.0,0.0,0.0,0.2885794639587402,4.0,0.0,1.0
295620,293.1741943359375,297.1499938964844,293.1499938964844,0.0498077794909477,-1388.5631103515625,304.1524658203125,0.7058278918266296,0.0971294417977333,0.0882408916950225,293.1744689941406,297.1499938964844,293.1499938964844,0.1196329817175865,-2783.682373046875,304.1542053222656,0.8703147768974304,0.1855975538492202,0.1768740564584732,293.18035888671875,297.1499938964844,293.1499938964844,0.0870127528905868,-1592.4884033203125,304.1528015136719,0.8015835881233215,0.1437111347913742,0.1011974439024925,293.1846923828125,297.1499938964844,293.1499938964844,0.1026200652122497,-2460.797119140625,304.1532592773437,0.8362317085266113,0.1641641557216644,0.1563699692487716,293.3401184082031,297.1499938964844,293.1499938964844,0.003163949586451,-1198.173828125,295.49969482421875,0.5588579773902893,0.050000000745058,0.2285400629043579,291.1605529785156,291.1499938964844,271.4852294921875,270.7016906738281,283.910888671875,293.3401184082031,291.1605834960937,1.0,0.1937673687934875,0.9842846989631652,0.9842846989631652,1.0,1.0,-0.9015278816223145,0.3893223404884338,0.5122055411338806,0.1565538346767425,0.0,0.0,0.2915123999118805,25.718759536743164,25.0,0.4710583388805389,-6597.33203125,81.02954864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649841308594,305.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.36328125,18000.0,0.0,0.0,0.1481823325157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074197977781295,0.2074242085218429,-4.414057912072167e-06,0.0,0.0001503862295066,0.0,0.0,8.623225212097168,0.0,0.0,0.0,0.2883568406105041,4.0,0.0,1.0
295680,293.1741943359375,297.1499938964844,293.1499938964844,0.0498077794909477,-1388.5631103515625,304.1524658203125,0.7058278918266296,0.0971294417977333,0.0882408916950225,293.1744689941406,297.1499938964844,293.1499938964844,0.1196329817175865,-2783.682373046875,304.1542053222656,0.8703147768974304,0.1855975538492202,0.1768740564584732,293.18035888671875,297.1499938964844,293.1499938964844,0.0870127528905868,-1592.4884033203125,304.1528015136719,0.8015835881233215,0.1437111347913742,0.1011974439024925,293.1846923828125,297.1499938964844,293.1499938964844,0.1026200652122497,-2460.797119140625,304.1532592773437,0.8362317085266113,0.1641641557216644,0.1563699692487716,293.3401184082031,297.1499938964844,293.1499938964844,0.003163949586451,-1198.173828125,295.49969482421875,0.5588579773902893,0.050000000745058,0.2285400629043579,291.1605529785156,291.1499938964844,271.4852294921875,270.7016906738281,283.910888671875,293.3401184082031,291.1605834960937,1.0,0.1937673687934875,0.9842846989631652,0.9842846989631652,1.0,1.0,-0.9015278816223145,0.3893223404884338,0.5122055411338806,0.1565538346767425,0.0,0.0,0.2915123999118805,25.718759536743164,25.0,0.4710583388805389,-6597.33203125,81.02954864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649841308594,305.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.36328125,18000.0,0.0,0.0,0.1481823325157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074197977781295,0.2074242085218429,-4.414057912072167e-06,0.0,0.0001503862295066,0.0,0.0,8.623225212097168,0.0,0.0,0.0,0.2883568406105041,4.0,0.0,1.0
295740,293.174072265625,297.1499938964844,293.1499938964844,0.0493064858019351,-1380.2708740234375,304.1524963378906,0.7034845948219299,0.0965393036603927,0.0877166762948036,293.1820678710937,297.1499938964844,293.1499938964844,0.1180197969079017,-2753.280517578125,304.1554870605469,0.866094172000885,0.1834396421909332,0.1749306619167328,293.18023681640625,297.1499938964844,293.1499938964844,0.0864483639597892,-1584.3243408203125,304.1528015136719,0.7992279529571533,0.1429658979177475,0.100681833922863,293.1845397949219,297.1499938964844,293.1499938964844,0.101967804133892,-2448.188232421875,304.1532592773437,0.8339930176734924,0.1633152812719345,0.1555737853050232,293.33990478515625,297.1499938964844,293.1499938964844,0.0031158183701336,-1180.177001953125,295.43463134765625,0.5580788254737854,0.050000000745058,0.22856505215168,291.1609191894531,291.1499938964844,271.488037109375,270.7072448730469,283.9054260253906,293.3399353027344,291.1609802246094,1.0,0.1933823376893997,0.984237253665924,0.984237253665924,1.0,1.0,-0.8970219492912292,0.3876499533653259,0.5093719959259033,0.1547544002532959,0.0,0.0,0.2900285422801971,25.7888298034668,25.0,0.5370125770568848,-6569.865234375,80.31920623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2741394042969,305.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.1476124376058578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062548249959945,0.2062592357397079,-4.411423105921131e-06,0.0,0.0001498078636359,0.0,0.0,8.566256523132324,0.0,0.0,0.0,0.2881278693675995,4.0,0.0,1.0
295800,293.174072265625,297.1499938964844,293.1499938964844,0.0493064858019351,-1380.2708740234375,304.1524963378906,0.7034845948219299,0.0965393036603927,0.0877166762948036,293.1820678710937,297.1499938964844,293.1499938964844,0.1180197969079017,-2753.280517578125,304.1554870605469,0.866094172000885,0.1834396421909332,0.1749306619167328,293.18023681640625,297.1499938964844,293.1499938964844,0.0864483639597892,-1584.3243408203125,304.1528015136719,0.7992279529571533,0.1429658979177475,0.100681833922863,293.1845397949219,297.1499938964844,293.1499938964844,0.101967804133892,-2448.188232421875,304.1532592773437,0.8339930176734924,0.1633152812719345,0.1555737853050232,293.33990478515625,297.1499938964844,293.1499938964844,0.0031158183701336,-1180.177001953125,295.43463134765625,0.5580788254737854,0.050000000745058,0.22856505215168,291.1609191894531,291.1499938964844,271.488037109375,270.7072448730469,283.9054260253906,293.3399353027344,291.1609802246094,1.0,0.1933823376893997,0.984237253665924,0.984237253665924,1.0,1.0,-0.8970219492912292,0.3876499533653259,0.5093719959259033,0.1547544002532959,0.0,0.0,0.2900285422801971,25.7888298034668,25.0,0.5370125770568848,-6569.865234375,80.31920623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2741394042969,305.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.1476124376058578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062548249959945,0.2062592357397079,-4.411423105921131e-06,0.0,0.0001498078636359,0.0,0.0,8.566256523132324,0.0,0.0,0.0,0.2881278693675995,4.0,0.0,1.0
295860,293.17401123046875,297.1499938964844,293.1499938964844,0.0488011986017227,-1371.925048828125,304.1524963378906,0.7010584473609924,0.0959453135728836,0.0871893391013145,293.1904602050781,297.1499938964844,293.1499938964844,0.1161257550120353,-2717.5087890625,304.15679931640625,0.861253559589386,0.1809239685535431,0.1726464629173278,293.1801452636719,297.1499938964844,293.1499938964844,0.0858803763985633,-1576.1112060546875,304.15283203125,0.7967897653579712,0.1422161906957626,0.1001634150743484,293.1844482421875,297.1499938964844,293.1499938964844,0.1013144254684448,-2435.538818359375,304.1532592773437,0.8316876888275146,0.1624637693166732,0.1547755450010299,293.3398132324219,297.1499938964844,293.1499938964844,0.0030676168389618,-1162.1263427734375,295.3694152832031,0.557240903377533,0.050000000745058,0.2285921573638916,291.161376953125,291.1499938964844,271.4888610839844,270.712158203125,283.89794921875,293.3398132324219,291.1614074707031,1.0,0.1929608583450317,0.9842066764831544,0.9842066764831544,1.0,1.0,-0.8920998573303223,0.385845273733139,0.5062545537948608,0.1527425050735473,0.0,0.0,0.2884829938411712,25.863750457763672,25.0,0.6074404716491699,-6541.16552734375,79.54666137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,305.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69921875,18000.0,0.0,0.0,0.1469966322183609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050488591194152,0.2050532698631286,-4.4087119022151455e-06,0.0,0.0001491829025326,0.0,0.0,8.507437705993652,0.0,0.0,0.0,0.2878916263580322,4.0,0.0,1.0
295920,293.17401123046875,297.1499938964844,293.1499938964844,0.0488011986017227,-1371.925048828125,304.1524963378906,0.7010584473609924,0.0959453135728836,0.0871893391013145,293.1904602050781,297.1499938964844,293.1499938964844,0.1161257550120353,-2717.5087890625,304.15679931640625,0.861253559589386,0.1809239685535431,0.1726464629173278,293.1801452636719,297.1499938964844,293.1499938964844,0.0858803763985633,-1576.1112060546875,304.15283203125,0.7967897653579712,0.1422161906957626,0.1001634150743484,293.1844482421875,297.1499938964844,293.1499938964844,0.1013144254684448,-2435.538818359375,304.1532592773437,0.8316876888275146,0.1624637693166732,0.1547755450010299,293.3398132324219,297.1499938964844,293.1499938964844,0.0030676168389618,-1162.1263427734375,295.3694152832031,0.557240903377533,0.050000000745058,0.2285921573638916,291.161376953125,291.1499938964844,271.4888610839844,270.712158203125,283.89794921875,293.3398132324219,291.1614074707031,1.0,0.1929608583450317,0.9842066764831544,0.9842066764831544,1.0,1.0,-0.8920998573303223,0.385845273733139,0.5062545537948608,0.1527425050735473,0.0,0.0,0.2884829938411712,25.863750457763672,25.0,0.6074404716491699,-6541.16552734375,79.54666137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,305.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69921875,18000.0,0.0,0.0,0.1469966322183609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050488591194152,0.2050532698631286,-4.4087119022151455e-06,0.0,0.0001491829025326,0.0,0.0,8.507437705993652,0.0,0.0,0.0,0.2878916263580322,4.0,0.0,1.0
295980,293.1739501953125,297.1499938964844,293.1499938964844,0.0482922792434692,-1363.5318603515625,304.15252685546875,0.6985698938369751,0.09534802287817,0.0866592079401016,293.19952392578125,297.1499938964844,293.1499938964844,0.1139640659093856,-2676.56640625,304.1581420898437,0.8558460474014282,0.1780657172203064,0.1700345873832702,293.1801147460937,297.1499938964844,293.1499938964844,0.0853088647127151,-1567.85107421875,304.15283203125,0.7942908406257629,0.1414623260498047,0.0996422618627548,293.1843566894531,297.1499938964844,293.1499938964844,0.1006599888205528,-2422.8505859375,304.1532592773437,0.8293335437774658,0.1616097539663314,0.1539752185344696,293.3398132324219,297.1499938964844,293.1499938964844,0.0030193459242582,-1144.0242919921875,295.3040466308594,0.5563611388206482,0.050000000745058,0.2286208719015121,291.161865234375,291.1499938964844,271.4879150390625,270.716552734375,283.8886108398437,293.3398132324219,291.1618957519531,1.0,0.192501500248909,0.9841761589050292,0.9841761589050292,1.0,1.0,-0.8867772221565247,0.3839086890220642,0.5028685331344604,0.1505390256643295,0.0,0.0,0.2868705093860626,25.94145965576172,25.0,0.6652413606643677,-6511.09521484375,78.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.890625,18000.0,0.0,0.0,0.1463353037834167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037983238697052,0.2038027197122573,-4.405916115501896e-06,0.0,0.0001485117390984,0.0,0.0,8.446603775024414,0.0,0.0,0.0,0.2876475155353546,4.0,0.0,1.0
296040,293.1739501953125,297.1499938964844,293.1499938964844,0.0482922792434692,-1363.5318603515625,304.15252685546875,0.6985698938369751,0.09534802287817,0.0866592079401016,293.19952392578125,297.1499938964844,293.1499938964844,0.1139640659093856,-2676.56640625,304.1581420898437,0.8558460474014282,0.1780657172203064,0.1700345873832702,293.1801147460937,297.1499938964844,293.1499938964844,0.0853088647127151,-1567.85107421875,304.15283203125,0.7942908406257629,0.1414623260498047,0.0996422618627548,293.1843566894531,297.1499938964844,293.1499938964844,0.1006599888205528,-2422.8505859375,304.1532592773437,0.8293335437774658,0.1616097539663314,0.1539752185344696,293.3398132324219,297.1499938964844,293.1499938964844,0.0030193459242582,-1144.0242919921875,295.3040466308594,0.5563611388206482,0.050000000745058,0.2286208719015121,291.161865234375,291.1499938964844,271.4879150390625,270.716552734375,283.8886108398437,293.3398132324219,291.1618957519531,1.0,0.192501500248909,0.9841761589050292,0.9841761589050292,1.0,1.0,-0.8867772221565247,0.3839086890220642,0.5028685331344604,0.1505390256643295,0.0,0.0,0.2868705093860626,25.94145965576172,25.0,0.6652413606643677,-6511.09521484375,78.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.890625,18000.0,0.0,0.0,0.1463353037834167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037983238697052,0.2038027197122573,-4.405916115501896e-06,0.0,0.0001485117390984,0.0,0.0,8.446603775024414,0.0,0.0,0.0,0.2876475155353546,4.0,0.0,1.0
296100,293.1739196777344,297.1499938964844,293.1499938964844,0.0480366423726081,-1359.320556640625,304.15252685546875,0.697308361530304,0.0950483903288841,0.0863932594656944,293.2042236328125,297.1499938964844,293.1499938964844,0.1127873957157135,-2654.224365234375,304.1588134765625,0.8529462218284607,0.1765131652355194,0.1686101555824279,293.1800842285156,297.1499938964844,293.1499938964844,0.0850218832492828,-1563.7049560546875,304.15283203125,0.7930251359939575,0.1410840004682541,0.0993807390332222,293.1842956542969,297.1499938964844,293.1499938964844,0.100332461297512,-2416.49365234375,304.1532592773437,0.8281431794166565,0.1611819416284561,0.1535743176937103,293.3398132324219,297.1499938964844,293.1499938964844,0.0029951867181807,-1134.9554443359375,295.2712707519531,0.5559104084968567,0.050000000745058,0.2286356836557388,291.162109375,291.1499938964844,271.48681640625,270.71856689453125,283.88330078125,293.3398132324219,291.1621398925781,1.0,0.1922573447227478,0.9841609001159668,0.9841609001159668,1.0,1.0,-0.8839711546897888,0.3828913569450378,0.501079797744751,0.1493723690509796,0.0,0.0,0.2860382199287414,25.980775833129883,25.0,0.6865365505218506,-6495.51416015625,78.27410125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,305.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1459877341985702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031556218862533,0.2031600177288055,-4.404484570841305e-06,0.0,0.0001481590006733,0.0,0.0,8.415399551391602,0.0,0.0,0.0,0.2875223457813263,4.0,0.0,1.0
296160,293.1739196777344,297.1499938964844,293.1499938964844,0.0477803498506546,-1355.1015625,304.15252685546875,0.6960388422012329,0.0947482511401176,0.0861268490552902,293.2090148925781,297.1499938964844,293.1499938964844,0.111548826098442,-2630.662353515625,304.1594543457031,0.8499233722686768,0.1748806834220886,0.1671085357666015,293.1800842285156,297.1499938964844,293.1499938964844,0.0847341492772102,-1559.5494384765625,304.15283203125,0.7917521595954895,0.1407048106193542,0.0991186276078224,293.18426513671875,297.1499938964844,293.1499938964844,0.1000047698616981,-2410.12890625,304.1532592773437,0.826946496963501,0.1607536226511001,0.1531729996204376,293.33984375,297.1499938964844,293.1499938964844,0.002971016569063,-1125.8768310546875,295.2384948730469,0.5554551482200623,0.050000000745058,0.2286507189273834,291.162353515625,291.1499938964844,271.4853820800781,270.720458984375,283.87762451171875,293.33984375,291.16241455078125,1.0,0.1920032948255539,0.9841561913490297,0.9841561913490297,1.0,1.0,-0.8810709118843079,0.3818411529064178,0.49922975897789,0.1481668800115585,0.0,0.0,0.2851876616477966,26.02007102966309,25.0,0.7055850625038147,-6479.5498046875,77.82042694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,305.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.087890625,18000.0,0.0,0.0,0.1456288248300552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025007903575897,0.2025052011013031,-4.403029834065819e-06,0.0,0.0001477947516832,0.0,0.0,8.383650779724121,0.0,0.0,0.0,0.2873950600624084,4.0,0.0,1.0
296220,293.17388916015625,297.1499938964844,293.1499938964844,0.0472663193941116,-1346.6490478515625,304.15252685546875,0.6934865713119507,0.094147115945816,0.0855931341648101,293.21881103515625,297.1499938964844,293.1499938964844,0.1089053973555564,-2580.21337890625,304.16070556640625,0.8435549139976501,0.1713973730802536,0.1638950109481811,293.1800842285156,297.1499938964844,293.1499938964844,0.0841568112373352,-1551.215576171875,304.1528625488281,0.7891954183578491,0.1399445682764053,0.0985930040478706,293.1842346191406,297.1499938964844,293.1499938964844,0.0993492007255554,-2397.382568359375,304.1532592773437,0.8245419263839722,0.1598959416151046,0.1523692905902862,293.3399353027344,297.1499938964844,293.1499938964844,0.0029226478654891,-1107.6932373046875,295.1728515625,0.5545387864112854,0.050000000745058,0.228681206703186,291.1628723144531,291.1499938964844,271.48150634765625,270.7240295410156,283.8652038574219,293.3399353027344,291.1629333496094,1.0,0.1914671510457992,0.984146773815155,0.984146773815155,1.0,1.0,-0.87501460313797,0.3796506226062774,0.4953639805316925,0.1456529200077057,0.0,0.0,0.2834336161613464,26.097728729248047,25.0,0.722400963306427,-6446.517578125,76.87335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,305.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.1448791772127151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201156347990036,0.2011607438325882,-4.400053057906916e-06,0.0,0.0001470339484512,0.0,0.0,8.318596839904785,0.0,0.0,0.0,0.2871343493461609,4.0,0.0,1.0
296280,293.17388916015625,297.1499938964844,293.1499938964844,0.0472663193941116,-1346.6490478515625,304.15252685546875,0.6934865713119507,0.094147115945816,0.0855931341648101,293.21881103515625,297.1499938964844,293.1499938964844,0.1089053973555564,-2580.21337890625,304.16070556640625,0.8435549139976501,0.1713973730802536,0.1638950109481811,293.1800842285156,297.1499938964844,293.1499938964844,0.0841568112373352,-1551.215576171875,304.1528625488281,0.7891954183578491,0.1399445682764053,0.0985930040478706,293.1842346191406,297.1499938964844,293.1499938964844,0.0993492007255554,-2397.382568359375,304.1532592773437,0.8245419263839722,0.1598959416151046,0.1523692905902862,293.3399353027344,297.1499938964844,293.1499938964844,0.0029226478654891,-1107.6932373046875,295.1728515625,0.5545387864112854,0.050000000745058,0.228681206703186,291.1628723144531,291.1499938964844,271.48150634765625,270.7240295410156,283.8652038574219,293.3399353027344,291.1629333496094,1.0,0.1914671510457992,0.984146773815155,0.984146773815155,1.0,1.0,-0.87501460313797,0.3796506226062774,0.4953639805316925,0.1456529200077057,0.0,0.0,0.2834336161613464,26.097728729248047,25.0,0.722400963306427,-6446.517578125,76.87335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,305.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.1448791772127151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201156347990036,0.2011607438325882,-4.400053057906916e-06,0.0,0.0001470339484512,0.0,0.0,8.318596839904785,0.0,0.0,0.0,0.2871343493461609,4.0,0.0,1.0
296340,293.17388916015625,297.1499938964844,293.1499938964844,0.046751219779253,-1338.191162109375,304.1525573730469,0.6909323930740356,0.0935458242893219,0.0850590318441391,293.2286376953125,297.1499938964844,293.1499938964844,0.1060591861605644,-2525.63720703125,304.161865234375,0.836795449256897,0.1676583588123321,0.1604206264019012,293.1800842285156,297.1499938964844,293.1499938964844,0.0835775956511497,-1542.8612060546875,304.1528625488281,0.7866402864456177,0.1391825675964355,0.0980660021305084,293.1841735839844,297.1499938964844,293.1499938964844,0.098693810403347,-2384.62353515625,304.1532897949219,0.822132408618927,0.1590374559164047,0.151564672589302,293.3400573730469,297.1499938964844,293.1499938964844,0.0028742745053023,-1089.48876953125,295.1071472167969,0.5536259412765503,0.050000000745058,0.2287118732929229,291.1634216308594,291.1499938964844,271.4764404296875,270.72735595703125,283.8515930175781,293.3400573730469,291.1634521484375,1.0,0.1908943653106689,0.9841374158859252,0.9841374158859252,1.0,1.0,-0.8686422109603882,0.3773448467254638,0.4912973344326019,0.1430239081382751,0.0,0.0,0.2816103994846344,26.17283058166504,25.0,0.7245790362358093,-6412.0283203125,75.87716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,305.6558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.47265625,18000.0,0.0,0.0,0.1440883427858352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997670084238052,0.1997714042663574,-4.396989879751345e-06,0.0,0.0001462313521187,0.0,0.0,8.251554489135742,0.0,0.0,0.0,0.2868658304214477,4.0,0.0,1.0
296400,293.17388916015625,297.1499938964844,293.1499938964844,0.046751219779253,-1338.191162109375,304.1525573730469,0.6909323930740356,0.0935458242893219,0.0850590318441391,293.2286376953125,297.1499938964844,293.1499938964844,0.1060591861605644,-2525.63720703125,304.161865234375,0.836795449256897,0.1676583588123321,0.1604206264019012,293.1800842285156,297.1499938964844,293.1499938964844,0.0835775956511497,-1542.8612060546875,304.1528625488281,0.7866402864456177,0.1391825675964355,0.0980660021305084,293.1841735839844,297.1499938964844,293.1499938964844,0.098693810403347,-2384.62353515625,304.1532897949219,0.822132408618927,0.1590374559164047,0.151564672589302,293.3400573730469,297.1499938964844,293.1499938964844,0.0028742745053023,-1089.48876953125,295.1071472167969,0.5536259412765503,0.050000000745058,0.2287118732929229,291.1634216308594,291.1499938964844,271.4764404296875,270.72735595703125,283.8515930175781,293.3400573730469,291.1634521484375,1.0,0.1908943653106689,0.9841374158859252,0.9841374158859252,1.0,1.0,-0.8686422109603882,0.3773448467254638,0.4912973344326019,0.1430239081382751,0.0,0.0,0.2816103994846344,26.17283058166504,25.0,0.7245790362358093,-6412.0283203125,75.87716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,305.6558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.47265625,18000.0,0.0,0.0,0.1440883427858352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997670084238052,0.1997714042663574,-4.396989879751345e-06,0.0,0.0001462313521187,0.0,0.0,8.251554489135742,0.0,0.0,0.0,0.2868658304214477,4.0,0.0,1.0
296460,293.1738586425781,297.1499938964844,293.1499938964844,0.0462371706962585,-1329.767822265625,304.1525573730469,0.688646674156189,0.0929462909698486,0.0845242142677307,293.23358154296875,297.1499938964844,293.1499938964844,0.1035166904330253,-2476.763427734375,304.162109375,0.8309342861175537,0.1646519899368286,0.1573156863451004,293.1800842285156,297.1499938964844,293.1499938964844,0.0829992517828941,-1534.531494140625,304.1528625488281,0.7843819260597229,0.1384205669164657,0.0975372418761253,293.18414306640625,297.1499938964844,293.1499938964844,0.0980413630604744,-2371.914306640625,304.1532592773437,0.8199941515922546,0.1581790447235107,0.1507580727338791,293.340087890625,297.1499938964844,293.1499938964844,0.0028259912505745,-1071.3179931640625,295.04132080078125,0.5529609322547913,0.050000000745058,0.2287344634532928,291.16357421875,291.1499938964844,271.470458984375,270.73046875,283.8363647460937,293.340087890625,291.1634216308594,1.0,0.1903019249439239,0.9841518998146056,0.9841518998146056,1.0,1.0,-0.8626976609230042,0.3752661049365997,0.4874315857887268,0.1404063552618026,0.0,0.0,0.2797788977622986,26.208147048950195,25.0,-0.3341799080371856,-6378.50732421875,74.90628814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365173339844,305.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.498046875,18000.0,0.0,0.0,0.1432606875896453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983542889356613,0.1983586847782135,-4.393855306261685e-06,0.0,0.0001453913864679,0.0,0.0,8.183513641357422,0.0,0.0,0.0,0.2865934669971466,4.0,0.0,1.0
296520,293.1738586425781,297.1499938964844,293.1499938964844,0.0462371706962585,-1329.767822265625,304.1525573730469,0.688646674156189,0.0929462909698486,0.0845242142677307,293.23358154296875,297.1499938964844,293.1499938964844,0.1035166904330253,-2476.763427734375,304.162109375,0.8309342861175537,0.1646519899368286,0.1573156863451004,293.1800842285156,297.1499938964844,293.1499938964844,0.0829992517828941,-1534.531494140625,304.1528625488281,0.7843819260597229,0.1384205669164657,0.0975372418761253,293.18414306640625,297.1499938964844,293.1499938964844,0.0980413630604744,-2371.914306640625,304.1532592773437,0.8199941515922546,0.1581790447235107,0.1507580727338791,293.340087890625,297.1499938964844,293.1499938964844,0.0028259912505745,-1071.3179931640625,295.04132080078125,0.5529609322547913,0.050000000745058,0.2287344634532928,291.16357421875,291.1499938964844,271.470458984375,270.73046875,283.8363647460937,293.340087890625,291.1634216308594,1.0,0.1903019249439239,0.9841518998146056,0.9841518998146056,1.0,1.0,-0.8626976609230042,0.3752661049365997,0.4874315857887268,0.1404063552618026,0.0,0.0,0.2797788977622986,26.208147048950195,25.0,-0.3341799080371856,-6378.50732421875,74.90628814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365173339844,305.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.498046875,18000.0,0.0,0.0,0.1432606875896453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983542889356613,0.1983586847782135,-4.393855306261685e-06,0.0,0.0001453913864679,0.0,0.0,8.183513641357422,0.0,0.0,0.0,0.2865934669971466,4.0,0.0,1.0
296580,293.1737670898437,297.1499938964844,293.1499938964844,0.0457386709749698,-1321.6396484375,304.15252685546875,0.6867711544036865,0.0923563241958618,0.0839933976531028,293.23419189453125,297.1499938964844,293.1499938964844,0.1016783341765403,-2441.462890625,304.1611328125,0.8268656134605408,0.1624027490615844,0.1550590991973877,293.1800231933594,297.1499938964844,293.1499938964844,0.0824390649795532,-1526.4981689453125,304.1528625488281,0.7825685143470764,0.1376662999391555,0.0970102921128273,293.18408203125,297.1499938964844,293.1499938964844,0.097409464418888,-2359.632568359375,304.1532287597656,0.8182661533355713,0.1573260128498077,0.1499523073434829,293.33990478515625,297.1499938964844,293.1499938964844,0.0027783126570284,-1053.447998046875,294.9745178222656,0.5526605844497681,0.050000000745058,0.2287448048591613,291.1614990234375,291.1499938964844,271.4637145996094,270.7334899902344,283.8192443847656,293.3399353027344,291.1610107421875,1.0,0.1897218078374862,0.984166383743286,0.984166383743286,1.0,1.0,-0.8577647805213928,0.3736757934093475,0.4840890169143677,0.137910395860672,0.0,0.0,0.2783631384372711,26.187089920043945,25.0,-3.06105637550354,-6351.14208984375,74.03451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3444519042969,305.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.1424181014299392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971641629934311,0.197168543934822,-4.3909485611948185e-06,0.0,0.0001445362722733,0.0,0.0,8.125845909118652,0.0,0.0,0.0,0.2863606214523315,4.0,0.0,1.0
296640,293.1737670898437,297.1499938964844,293.1499938964844,0.0457386709749698,-1321.6396484375,304.15252685546875,0.6867711544036865,0.0923563241958618,0.0839933976531028,293.23419189453125,297.1499938964844,293.1499938964844,0.1016783341765403,-2441.462890625,304.1611328125,0.8268656134605408,0.1624027490615844,0.1550590991973877,293.1800231933594,297.1499938964844,293.1499938964844,0.0824390649795532,-1526.4981689453125,304.1528625488281,0.7825685143470764,0.1376662999391555,0.0970102921128273,293.18408203125,297.1499938964844,293.1499938964844,0.097409464418888,-2359.632568359375,304.1532287597656,0.8182661533355713,0.1573260128498077,0.1499523073434829,293.33990478515625,297.1499938964844,293.1499938964844,0.0027783126570284,-1053.447998046875,294.9745178222656,0.5526605844497681,0.050000000745058,0.2287448048591613,291.1614990234375,291.1499938964844,271.4637145996094,270.7334899902344,283.8192443847656,293.3399353027344,291.1610107421875,1.0,0.1897218078374862,0.984166383743286,0.984166383743286,1.0,1.0,-0.8577647805213928,0.3736757934093475,0.4840890169143677,0.137910395860672,0.0,0.0,0.2783631384372711,26.187089920043945,25.0,-3.06105637550354,-6351.14208984375,74.03451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3444519042969,305.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.1424181014299392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971641629934311,0.197168543934822,-4.3909485611948185e-06,0.0,0.0001445362722733,0.0,0.0,8.125845909118652,0.0,0.0,0.0,0.2863606214523315,4.0,0.0,1.0
296700,293.1737060546875,297.1499938964844,293.1499938964844,0.0454960837960243,-1317.6947021484375,304.15252685546875,0.6859036684036255,0.0920671373605728,0.0837324261665344,293.23388671875,297.1499938964844,293.1499938964844,0.1008883938193321,-2426.281982421875,304.1605529785156,0.8251326680183411,0.161400631070137,0.1540827006101608,293.17999267578125,297.1499938964844,293.1499938964844,0.0821656435728073,-1522.586181640625,304.15283203125,0.7817341089248657,0.1372944265604019,0.0967498421669006,293.1840515136719,297.1499938964844,293.1499938964844,0.0971001461148262,-2353.625,304.1531982421875,0.8174643516540527,0.1569033414125442,0.1495522707700729,293.3397216796875,297.1499938964844,293.1499938964844,0.0027547143399715,-1044.616455078125,294.94097900390625,0.5525640249252319,0.050000000745058,0.22874815762043,291.1598815917969,291.1499938964844,271.4601135253906,270.7350158691406,283.81024169921875,293.3397521972656,291.1593933105469,1.0,0.1894391626119613,0.9841736555099488,0.9841736555099488,1.0,1.0,-0.8554909229278564,0.3729725480079651,0.4825184047222137,0.1366894096136093,0.0,0.0,0.2778705060482025,26.16872978210449,25.0,-3.793656826019287,-6340.30908203125,73.62258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466796875,305.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1420044153928756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967352330684662,0.1967396140098571,-4.389790319692111e-06,0.0,0.0001441164349671,0.0,0.0,8.10489559173584,0.0,0.0,0.0,0.2862744629383087,4.0,0.0,1.0
296760,293.17364501953125,297.1499938964844,293.1499938964844,0.0452561303973197,-1313.7939453125,304.1524963378906,0.6850585341453552,0.0917818173766136,0.0834748446941375,293.2333679199219,297.1499938964844,293.1499938964844,0.1001387313008308,-2411.849609375,304.1600036621094,0.8234857320785522,0.1604386270046234,0.1531545370817184,293.179931640625,297.1499938964844,293.1499938964844,0.0818941220641136,-1518.7022705078125,304.1528015136719,0.780920684337616,0.1369260996580124,0.0964918062090873,293.1839904785156,297.1499938964844,293.1499938964844,0.0967922210693359,-2347.640625,304.1531982421875,0.8166776299476624,0.1564833670854568,0.1491546630859375,293.3395080566406,297.1499938964844,293.1499938964844,0.0027312841266393,-1035.840576171875,294.9076538085937,0.5524796843528748,0.050000000745058,0.2287510931491851,291.1583251953125,291.1499938964844,271.4564208984375,270.7365417480469,283.8010559082031,293.33953857421875,291.1578674316406,1.0,0.1891614496707916,0.984181582927704,0.984181582927704,1.0,1.0,-0.8532843589782715,0.3723001182079315,0.4809842109680176,0.1354818344116211,0.0,0.0,0.2774740755558014,26.148906707763672,25.0,-4.004601001739502,-6330.73681640625,73.22150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473815917969,305.6432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1416030675172805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963931173086166,0.1963975131511688,-4.38884580944432e-06,0.0,0.0001437091123079,0.0,0.0,8.08816146850586,0.0,0.0,0.0,0.2862051725387573,4.0,0.0,1.0
296820,293.1734313964844,297.1499938964844,293.1499938964844,0.0447827577590942,-1306.0989990234375,304.1524658203125,0.6834086775779724,0.0912223607301712,0.0829699039459228,293.2320556640625,297.1499938964844,293.1499938964844,0.0987124890089035,-2384.305908203125,304.1590576171875,0.8203255534172058,0.1585908383131027,0.1513866633176803,293.1797790527344,297.1499938964844,293.1499938964844,0.081354796886444,-1510.9874267578125,304.1527709960937,0.7793278098106384,0.136199802160263,0.0959830656647682,293.183837890625,297.1499938964844,293.1499938964844,0.0961784347891807,-2335.69482421875,304.15313720703125,0.8151209950447083,0.1556514203548431,0.1483670324087143,293.3388977050781,297.1499938964844,293.1499938964844,0.0026847245171666,-1018.3699340820312,294.8417663574219,0.552323579788208,0.050000000745058,0.2287565618753433,291.1557006835937,291.1499938964844,271.4488220214844,270.7396850585937,283.7825012207031,293.3389587402344,291.1553649902344,1.0,0.1886207461357116,0.9841973781585692,0.9841973781585692,1.0,1.0,-0.8490069508552551,0.3710119426250458,0.4779950380325317,0.1331093460321426,0.0,0.0,0.2768965363502502,26.10890007019043,25.0,-3.5297746658325195,-6313.9150390625,72.44620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.1408551931381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958978474140167,0.1959022283554077,-4.3874765651708e-06,0.0,0.0001429501135135,0.0,0.0,8.063950538635254,0.0,0.0,0.0,0.2861047685146332,4.0,0.0,1.0
