time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1734313964844,297.1499938964844,293.1499938964844,0.0447827577590942,-1306.0989990234375,304.1524658203125,0.6834086775779724,0.0912223607301712,0.0829699039459228,293.2320556640625,297.1499938964844,293.1499938964844,0.0987124890089035,-2384.305908203125,304.1590576171875,0.8203255534172058,0.1585908383131027,0.1513866633176803,293.1797790527344,297.1499938964844,293.1499938964844,0.081354796886444,-1510.9874267578125,304.1527709960937,0.7793278098106384,0.136199802160263,0.0959830656647682,293.183837890625,297.1499938964844,293.1499938964844,0.0961784347891807,-2335.69482421875,304.15313720703125,0.8151209950447083,0.1556514203548431,0.1483670324087143,293.3388977050781,297.1499938964844,293.1499938964844,0.0026847245171666,-1018.3699340820312,294.8417663574219,0.552323579788208,0.050000000745058,0.2287565618753433,291.1557006835937,291.1499938964844,271.4488220214844,270.7396850585937,283.7825012207031,293.3389587402344,291.1553649902344,1.0,0.1886207461357116,0.9841973781585692,0.9841973781585692,1.0,1.0,-0.8490069508552551,0.3710119426250458,0.4779950380325317,0.1331093460321426,0.0,0.0,0.2768965363502502,26.10890007019043,25.0,-3.5297746658325195,-6313.9150390625,72.44620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.1408551931381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958978474140167,0.1959022283554077,-4.3874765651708e-06,0.0,0.0001429501135135,0.0,0.0,8.063950538635254,0.0,0.0,0.0,0.2861047685146332,4.0,0.0,1.0
296940,293.1732177734375,297.1499938964844,293.1499938964844,0.0443167388439178,-1298.521728515625,304.15240478515625,0.6817901134490967,0.0906761214137077,0.0824773237109184,293.2306213378906,297.1499938964844,293.1499938964844,0.0973430275917053,-2357.751953125,304.1583251953125,0.8172354698181152,0.1568061113357544,0.1496880650520324,293.1795654296875,297.1499938964844,293.1499938964844,0.0808190181851387,-1503.322021484375,304.1527404785156,0.7777562141418457,0.1354853957891464,0.0954830572009086,293.18365478515625,297.1499938964844,293.1499938964844,0.0955663472414016,-2323.7607421875,304.1531066894531,0.8135634064674377,0.1548289209604263,0.147588700056076,293.33819580078125,297.1499938964844,293.1499938964844,0.0026384985540062,-1000.9822998046876,294.7769470214844,0.5521662831306458,0.050000000745058,0.2287620604038238,291.1538391113281,291.1499938964844,271.4410705566406,270.7430114746094,283.7639465332031,293.3382568359375,291.1535949707031,1.0,0.1880983561277389,0.9842132329940796,0.9842132329940796,1.0,1.0,-0.8448493480682373,0.3697628378868103,0.4750864803791046,0.1308034807443618,0.0,0.0,0.2765174508094787,26.07142448425293,25.0,-2.581231117248535,-6298.7802734375,71.70024871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,305.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1401986479759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195575550198555,0.1955799311399459,-4.386591172078624e-06,0.0,0.000142283810419,0.0,0.0,8.0482177734375,0.0,0.0,0.0,0.2860395610332489,4.0,0.0,1.0
297000,293.1732177734375,297.1499938964844,293.1499938964844,0.0443167388439178,-1298.521728515625,304.15240478515625,0.6817901134490967,0.0906761214137077,0.0824773237109184,293.2306213378906,297.1499938964844,293.1499938964844,0.0973430275917053,-2357.751953125,304.1583251953125,0.8172354698181152,0.1568061113357544,0.1496880650520324,293.1795654296875,297.1499938964844,293.1499938964844,0.0808190181851387,-1503.322021484375,304.1527404785156,0.7777562141418457,0.1354853957891464,0.0954830572009086,293.18365478515625,297.1499938964844,293.1499938964844,0.0955663472414016,-2323.7607421875,304.1531066894531,0.8135634064674377,0.1548289209604263,0.147588700056076,293.33819580078125,297.1499938964844,293.1499938964844,0.0026384985540062,-1000.9822998046876,294.7769470214844,0.5521662831306458,0.050000000745058,0.2287620604038238,291.1538391113281,291.1499938964844,271.4410705566406,270.7430114746094,283.7639465332031,293.3382568359375,291.1535949707031,1.0,0.1880983561277389,0.9842132329940796,0.9842132329940796,1.0,1.0,-0.8448493480682373,0.3697628378868103,0.4750864803791046,0.1308034807443618,0.0,0.0,0.2765174508094787,26.07142448425293,25.0,-2.581231117248535,-6298.7802734375,71.70024871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,305.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1401986479759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195575550198555,0.1955799311399459,-4.386591172078624e-06,0.0,0.000142283810419,0.0,0.0,8.0482177734375,0.0,0.0,0.0,0.2860395610332489,4.0,0.0,1.0
297060,293.1729431152344,297.1499938964844,293.1499938964844,0.043856855481863,-1291.041748046875,304.1523742675781,0.6801918745040894,0.0901413410902023,0.0819954872131347,293.2291259765625,297.1499938964844,293.1499938964844,0.096009187400341,-2331.80126953125,304.15777587890625,0.8141567707061768,0.1550648808479309,0.1480340361595153,293.1793518066406,297.1499938964844,293.1499938964844,0.0802854672074318,-1495.688232421875,304.1527099609375,0.7761946320533752,0.1347807943820953,0.0949903056025505,293.1834716796875,297.1499938964844,293.1499938964844,0.0949551910161972,-2311.82470703125,304.1531066894531,0.8119934797286987,0.1540144830942154,0.1468183547258377,293.33740234375,297.1499938964844,293.1499938964844,0.0025925647933036,-983.665771484375,294.7131042480469,0.5520015358924866,0.050000000745058,0.2287678271532058,291.1526794433594,291.1499938964844,271.43341064453125,270.7466125488281,283.7458190917969,293.33746337890625,291.1525573730469,1.0,0.1875925809144973,0.9842257499694824,0.9842257499694824,1.0,1.0,-0.8407766819000244,0.3685282766819,0.4722484350204468,0.1285791993141174,0.0,0.0,0.276245504617691,26.03765296936035,25.0,-1.5969111919403076,-6284.251953125,70.97908782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.1396456360816955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195353165268898,0.195357546210289,-4.386005002743332e-06,0.0,0.0001417225576005,0.0,0.0,8.0374116897583,0.0,0.0,0.0,0.2859949767589569,4.0,0.0,1.0
297120,293.1729431152344,297.1499938964844,293.1499938964844,0.043856855481863,-1291.041748046875,304.1523742675781,0.6801918745040894,0.0901413410902023,0.0819954872131347,293.2291259765625,297.1499938964844,293.1499938964844,0.096009187400341,-2331.80126953125,304.15777587890625,0.8141567707061768,0.1550648808479309,0.1480340361595153,293.1793518066406,297.1499938964844,293.1499938964844,0.0802854672074318,-1495.688232421875,304.1527099609375,0.7761946320533752,0.1347807943820953,0.0949903056025505,293.1834716796875,297.1499938964844,293.1499938964844,0.0949551910161972,-2311.82470703125,304.1531066894531,0.8119934797286987,0.1540144830942154,0.1468183547258377,293.33740234375,297.1499938964844,293.1499938964844,0.0025925647933036,-983.665771484375,294.7131042480469,0.5520015358924866,0.050000000745058,0.2287678271532058,291.1526794433594,291.1499938964844,271.43341064453125,270.7466125488281,283.7458190917969,293.33746337890625,291.1525573730469,1.0,0.1875925809144973,0.9842257499694824,0.9842257499694824,1.0,1.0,-0.8407766819000244,0.3685282766819,0.4722484350204468,0.1285791993141174,0.0,0.0,0.276245504617691,26.03765296936035,25.0,-1.5969111919403076,-6284.251953125,70.97908782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.1396456360816955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195353165268898,0.195357546210289,-4.386005002743332e-06,0.0,0.0001417225576005,0.0,0.0,8.0374116897583,0.0,0.0,0.0,0.2859949767589569,4.0,0.0,1.0
297180,293.17266845703125,297.1499938964844,293.1499938964844,0.04340261220932,-1283.6517333984375,304.15234375,0.6786119341850281,0.0896166563034057,0.0815229713916778,293.2276611328125,297.1499938964844,293.1499938964844,0.0947028398513794,-2306.3193359375,304.1573791503906,0.8110622763633728,0.1533592939376831,0.1464148163795471,293.1791381835937,297.1499938964844,293.1499938964844,0.0797536820173263,-1488.081298828125,304.1527099609375,0.7746415138244629,0.1340841948986053,0.0945034027099609,293.18328857421875,297.1499938964844,293.1499938964844,0.0943450555205345,-2299.892333984375,304.153076171875,0.8104084730148315,0.1532067954540252,0.1460546851158142,293.3365478515625,297.1499938964844,293.1499938964844,0.0025468682870268,-966.4074096679688,294.6500549316406,0.5518307685852051,0.050000000745058,0.2287738174200058,291.152099609375,291.1499938964844,271.426025390625,270.7506103515625,283.7284240722656,293.3366394042969,291.15203857421875,1.0,0.1871013641357422,0.9842382669448853,0.9842382669448853,1.0,1.0,-0.8367723226547241,0.3672933876514435,0.469478964805603,0.1264509111642837,0.0,0.0,0.2760085463523865,26.00745010375977,25.0,-0.7705599665641785,-6269.658203125,70.27935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,305.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.845703125,18000.0,0.0,0.0,0.139194443821907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951705813407898,0.1951749771833419,-4.385563897812972e-06,0.0,0.000141264667036,0.0,0.0,8.028614044189453,0.0,0.0,0.0,0.2859591543674469,4.0,0.0,1.0
297240,293.17266845703125,297.1499938964844,293.1499938964844,0.04340261220932,-1283.6517333984375,304.15234375,0.6786119341850281,0.0896166563034057,0.0815229713916778,293.2276611328125,297.1499938964844,293.1499938964844,0.0947028398513794,-2306.3193359375,304.1573791503906,0.8110622763633728,0.1533592939376831,0.1464148163795471,293.1791381835937,297.1499938964844,293.1499938964844,0.0797536820173263,-1488.081298828125,304.1527099609375,0.7746415138244629,0.1340841948986053,0.0945034027099609,293.18328857421875,297.1499938964844,293.1499938964844,0.0943450555205345,-2299.892333984375,304.153076171875,0.8104084730148315,0.1532067954540252,0.1460546851158142,293.3365478515625,297.1499938964844,293.1499938964844,0.0025468682870268,-966.4074096679688,294.6500549316406,0.5518307685852051,0.050000000745058,0.2287738174200058,291.152099609375,291.1499938964844,271.426025390625,270.7506103515625,283.7284240722656,293.3366394042969,291.15203857421875,1.0,0.1871013641357422,0.9842382669448853,0.9842382669448853,1.0,1.0,-0.8367723226547241,0.3672933876514435,0.469478964805603,0.1264509111642837,0.0,0.0,0.2760085463523865,26.00745010375977,25.0,-0.7705599665641785,-6269.658203125,70.27935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,305.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.845703125,18000.0,0.0,0.0,0.139194443821907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951705813407898,0.1951749771833419,-4.385563897812972e-06,0.0,0.000141264667036,0.0,0.0,8.028614044189453,0.0,0.0,0.0,0.2859591543674469,4.0,0.0,1.0
297300,293.1725158691406,297.1499938964844,293.1499938964844,0.043177843093872,-1279.9945068359375,304.1523132324219,0.6778299808502197,0.0893582105636596,0.0812902674078941,293.2269287109375,297.1499938964844,293.1499938964844,0.0940598770976066,-2293.758056640625,304.1571960449219,0.8095056414604187,0.1525201052427292,0.1456182301044464,293.17901611328125,297.1499938964844,293.1499938964844,0.0794885531067848,-1484.289794921875,304.1526794433594,0.7738686800003052,0.1337387859821319,0.0942620486021041,293.18316650390625,297.1499938964844,293.1499938964844,0.09404057264328,-2293.932373046875,304.153076171875,0.8096103668212891,0.1528054922819137,0.1456752866506576,293.33612060546875,297.1499938964844,293.1499938964844,0.0025241347029805,-957.8115234375,294.61883544921875,0.5517438054084778,0.050000000745058,0.2287768572568893,291.1520080566406,291.1499938964844,271.4225158691406,270.7527770996094,283.7200622558594,293.336181640625,291.1519775390625,1.0,0.1868611127138137,0.9842445254325868,0.9842445254325868,1.0,1.0,-0.8347956538200378,0.3666737675666809,0.4681218862533569,0.1254276037216186,0.0,0.0,0.2758866846561432,25.993637084960938,25.0,-0.434168666601181,-6262.2255859375,69.93732452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,305.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.1390071809291839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950809359550476,0.1950853168964386,-4.3853651732206345e-06,0.0,0.0001410746190231,0.0,0.0,8.024327278137207,0.0,0.0,0.0,0.2859418988227844,4.0,0.0,1.0
297360,293.17236328125,297.1499938964844,293.1499938964844,0.0429545119404792,-1276.3604736328125,304.1523132324219,0.6770533323287964,0.0891019850969314,0.0810595750808715,293.2261962890625,297.1499938964844,293.1499938964844,0.0934227332472801,-2281.301025390625,304.15704345703125,0.8079389929771423,0.1516886800527572,0.1448290199041366,293.17889404296875,297.1499938964844,293.1499938964844,0.0792239010334014,-1480.5062255859375,304.1526794433594,0.7730987668037415,0.1333949416875839,0.0940218195319175,293.1830749511719,297.1499938964844,293.1499938964844,0.0937365293502807,-2287.978271484375,304.153076171875,0.8088086843490601,0.152405560016632,0.1452972292900085,293.3356628417969,297.1499938964844,293.1499938964844,0.0025014411658048,-949.2255249023438,294.5877380371094,0.5516566634178162,0.050000000745058,0.228779911994934,291.1519775390625,291.1499938964844,271.41912841796875,270.75506591796875,283.7120056152344,293.33575439453125,291.1519775390625,1.0,0.1866237819194793,0.9842542409896852,0.9842542409896852,1.0,1.0,-0.8328330516815186,0.3660512864589691,0.4667817652225494,0.1244312897324562,0.0,0.0,0.2757562398910522,25.980493545532227,25.0,-0.1407157480716705,-6254.658203125,69.59974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,305.6122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.1388402134180069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949867904186248,0.1949911713600158,-4.385165084386244e-06,0.0,0.0001409051619702,0.0,0.0,8.019840240478516,0.0,0.0,0.0,0.285923957824707,4.0,0.0,1.0
297420,293.1720886230469,297.1499938964844,293.1499938964844,0.0425128191709518,-1269.1739501953125,304.1522827148437,0.675518810749054,0.0885964706540107,0.0806044116616249,293.2247619628906,297.1499938964844,293.1499938964844,0.092166893184185,-2256.726806640625,304.15679931640625,0.8047742247581482,0.1500501036643982,0.1432735323905944,293.1786499023437,297.1499938964844,293.1499938964844,0.0786966159939765,-1472.97265625,304.1526794433594,0.7715696692466736,0.1327120065689087,0.0935446992516517,293.182861328125,297.1499938964844,293.1499938964844,0.0931305140256881,-2276.1044921875,304.1530456542969,0.8071959018707275,0.1516100466251373,0.1445452123880386,293.33477783203125,297.1499938964844,293.1499938964844,0.0024562280159443,-932.107666015625,294.5259704589844,0.5514838099479675,0.050000000745058,0.2287859618663787,291.1521301269531,291.1499938964844,271.4129638671875,270.76007080078125,283.69677734375,293.3348693847656,291.15216064453125,1.0,0.1861577033996582,0.9842736721038818,0.9842736721038818,1.0,1.0,-0.828951895236969,0.3647947609424591,0.4641571044921875,0.122528500854969,0.0,0.0,0.2754618525505066,25.956029891967773,25.0,0.2267198115587234,-6238.72607421875,68.93775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,305.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.1385605931282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947753131389618,0.1947796940803527,-4.384730345918797e-06,0.0,0.0001406213850714,0.0,0.0,8.009791374206543,0.0,0.0,0.0,0.2858839929103851,4.0,0.0,1.0
297480,293.1720886230469,297.1499938964844,293.1499938964844,0.0425128191709518,-1269.1739501953125,304.1522827148437,0.675518810749054,0.0885964706540107,0.0806044116616249,293.2247619628906,297.1499938964844,293.1499938964844,0.092166893184185,-2256.726806640625,304.15679931640625,0.8047742247581482,0.1500501036643982,0.1432735323905944,293.1786499023437,297.1499938964844,293.1499938964844,0.0786966159939765,-1472.97265625,304.1526794433594,0.7715696692466736,0.1327120065689087,0.0935446992516517,293.182861328125,297.1499938964844,293.1499938964844,0.0931305140256881,-2276.1044921875,304.1530456542969,0.8071959018707275,0.1516100466251373,0.1445452123880386,293.33477783203125,297.1499938964844,293.1499938964844,0.0024562280159443,-932.107666015625,294.5259704589844,0.5514838099479675,0.050000000745058,0.2287859618663787,291.1521301269531,291.1499938964844,271.4129638671875,270.76007080078125,283.69677734375,293.3348693847656,291.15216064453125,1.0,0.1861577033996582,0.9842736721038818,0.9842736721038818,1.0,1.0,-0.828951895236969,0.3647947609424591,0.4641571044921875,0.122528500854969,0.0,0.0,0.2754618525505066,25.956029891967773,25.0,0.2267198115587234,-6238.72607421875,68.93775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,305.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.1385605931282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947753131389618,0.1947796940803527,-4.384730345918797e-06,0.0,0.0001406213850714,0.0,0.0,8.009791374206543,0.0,0.0,0.0,0.2858839929103851,4.0,0.0,1.0
297540,293.1717529296875,297.1499938964844,293.1499938964844,0.0420777797698974,-1262.09521484375,304.1522521972656,0.6740120053291321,0.088100366294384,0.0801576748490333,293.2233581542969,297.1499938964844,293.1499938964844,0.0909351110458374,-2232.603759765625,304.1565856933594,0.8016229867935181,0.1484442800283432,0.1417489498853683,293.17840576171875,297.1499938964844,293.1499938964844,0.0781717002391815,-1465.4788818359375,304.15264892578125,0.7700572609901428,0.1320353001356125,0.0930719450116157,293.1826477050781,297.1499938964844,293.1499938964844,0.0925269946455955,-2264.27197265625,304.1530456542969,0.8055709004402161,0.1508203297853469,0.1437986344099044,293.3338928222656,297.1499938964844,293.1499938964844,0.0024112600367516,-915.0670166015624,294.4647216796875,0.551314651966095,0.050000000745058,0.2287918925285339,291.15252685546875,291.1499938964844,271.4076843261719,270.7657775878906,283.6829528808594,293.333984375,291.1526184082031,1.0,0.1857024729251861,0.9842931032180786,0.9842931032180786,1.0,1.0,-0.8251295685768127,0.3635216653347015,0.4616078734397888,0.1207478791475296,0.0,0.0,0.275100439786911,25.93365478515625,25.0,0.7209692597389221,-6222.75341796875,68.29267883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,305.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.1383380442857742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945229172706604,0.1945272982120514,-4.384225121611962e-06,0.0,0.0001403955247951,0.0,0.0,7.997827529907227,0.0,0.0,0.0,0.2858364880084991,4.0,0.0,1.0
297600,293.1717529296875,297.1499938964844,293.1499938964844,0.0420777797698974,-1262.09521484375,304.1522521972656,0.6740120053291321,0.088100366294384,0.0801576748490333,293.2233581542969,297.1499938964844,293.1499938964844,0.0909351110458374,-2232.603759765625,304.1565856933594,0.8016229867935181,0.1484442800283432,0.1417489498853683,293.17840576171875,297.1499938964844,293.1499938964844,0.0781717002391815,-1465.4788818359375,304.15264892578125,0.7700572609901428,0.1320353001356125,0.0930719450116157,293.1826477050781,297.1499938964844,293.1499938964844,0.0925269946455955,-2264.27197265625,304.1530456542969,0.8055709004402161,0.1508203297853469,0.1437986344099044,293.3338928222656,297.1499938964844,293.1499938964844,0.0024112600367516,-915.0670166015624,294.4647216796875,0.551314651966095,0.050000000745058,0.2287918925285339,291.15252685546875,291.1499938964844,271.4076843261719,270.7657775878906,283.6829528808594,293.333984375,291.1526184082031,1.0,0.1857024729251861,0.9842931032180786,0.9842931032180786,1.0,1.0,-0.8251295685768127,0.3635216653347015,0.4616078734397888,0.1207478791475296,0.0,0.0,0.275100439786911,25.93365478515625,25.0,0.7209692597389221,-6222.75341796875,68.29267883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,305.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.1383380442857742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945229172706604,0.1945272982120514,-4.384225121611962e-06,0.0,0.0001403955247951,0.0,0.0,7.997827529907227,0.0,0.0,0.0,0.2858364880084991,4.0,0.0,1.0
297660,293.17144775390625,297.1499938964844,293.1499938964844,0.0416478626430034,-1255.09423828125,304.1522216796875,0.67253577709198,0.0876137539744377,0.0797194018959999,293.2219543457031,297.1499938964844,293.1499938964844,0.0897242873907089,-2208.876220703125,304.1564025878906,0.7985149025917053,0.1468711942434311,0.1402552425861358,293.1781616210937,297.1499938964844,293.1499938964844,0.077646754682064,-1457.9874267578125,304.15264892578125,0.7685638070106506,0.1313646584749221,0.0926034152507782,293.18243408203125,297.1499938964844,293.1499938964844,0.0919234007596969,-2252.425537109375,304.1530456542969,0.8039460182189941,0.1500363945960998,0.143057495355606,293.3329772949219,297.1499938964844,293.1499938964844,0.0023664862383157,-898.0747680664062,294.4042053222656,0.5511514544487,0.050000000745058,0.2287976294755935,291.15350341796875,291.1499938964844,271.40350341796875,270.772216796875,283.670654296875,293.33306884765625,291.1536865234375,1.0,0.1852573007345199,0.9843223690986632,0.9843223690986632,1.0,1.0,-0.8213657736778259,0.3622311949729919,0.459134578704834,0.119091160595417,0.0,0.0,0.2745723128318786,25.91295623779297,25.0,1.4502705335617063,-6206.39794921875,67.66362762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,305.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.138154000043869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941683888435363,0.1941727697849273,-4.383563918963773e-06,0.0,0.0001402087509632,0.0,0.0,7.981115818023682,0.0,0.0,0.0,0.2857706248760223,4.0,0.0,1.0
297720,293.17144775390625,297.1499938964844,293.1499938964844,0.0416478626430034,-1255.09423828125,304.1522216796875,0.67253577709198,0.0876137539744377,0.0797194018959999,293.2219543457031,297.1499938964844,293.1499938964844,0.0897242873907089,-2208.876220703125,304.1564025878906,0.7985149025917053,0.1468711942434311,0.1402552425861358,293.1781616210937,297.1499938964844,293.1499938964844,0.077646754682064,-1457.9874267578125,304.15264892578125,0.7685638070106506,0.1313646584749221,0.0926034152507782,293.18243408203125,297.1499938964844,293.1499938964844,0.0919234007596969,-2252.425537109375,304.1530456542969,0.8039460182189941,0.1500363945960998,0.143057495355606,293.3329772949219,297.1499938964844,293.1499938964844,0.0023664862383157,-898.0747680664062,294.4042053222656,0.5511514544487,0.050000000745058,0.2287976294755935,291.15350341796875,291.1499938964844,271.40350341796875,270.772216796875,283.670654296875,293.33306884765625,291.1536865234375,1.0,0.1852573007345199,0.9843223690986632,0.9843223690986632,1.0,1.0,-0.8213657736778259,0.3622311949729919,0.459134578704834,0.119091160595417,0.0,0.0,0.2745723128318786,25.91295623779297,25.0,1.4502705335617063,-6206.39794921875,67.66362762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,305.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.138154000043869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941683888435363,0.1941727697849273,-4.383563918963773e-06,0.0,0.0001402087509632,0.0,0.0,7.981115818023682,0.0,0.0,0.0,0.2857706248760223,4.0,0.0,1.0
297780,293.1711120605469,297.1499938964844,293.1499938964844,0.0412245392799377,-1248.197265625,304.1521911621094,0.6710924506187439,0.087136834859848,0.0792897716164588,293.2205505371094,297.1499938964844,293.1499938964844,0.088536150753498,-2185.5908203125,304.15625,0.7954553961753845,0.1453312635421753,0.1387927681207656,293.17791748046875,297.1499938964844,293.1499938964844,0.0771234333515167,-1450.52490234375,304.15264892578125,0.767090916633606,0.1307000815868377,0.0921390727162361,293.1822204589844,297.1499938964844,293.1499938964844,0.0913216769695282,-2240.60888671875,304.15301513671875,0.8023349642753601,0.149258404970169,0.1423218697309494,293.3320617675781,297.1499938964844,293.1499938964844,0.002321928506717,-881.14892578125,294.3443298339844,0.5509955883026123,0.050000000745058,0.2288031280040741,291.15484619140625,291.1499938964844,271.400634765625,270.7795104980469,283.6600036621094,293.3321533203125,291.1550598144531,1.0,0.1848216652870178,0.9843515753746032,0.9843515753746032,1.0,1.0,-0.8176612854003906,0.3609239161014557,0.4567373991012573,0.1175565794110298,0.0,0.0,0.2738319933414459,25.89361953735352,25.0,1.831407904624939,-6188.5244140625,67.05003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,305.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1379865407943725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936591267585754,0.1936635076999664,-4.382608494779561e-06,0.0,0.0001400387991452,0.0,0.0,7.95711612701416,0.0,0.0,0.0,0.2856763005256653,4.0,0.0,1.0
297840,293.1711120605469,297.1499938964844,293.1499938964844,0.0412245392799377,-1248.197265625,304.1521911621094,0.6710924506187439,0.087136834859848,0.0792897716164588,293.2205505371094,297.1499938964844,293.1499938964844,0.088536150753498,-2185.5908203125,304.15625,0.7954553961753845,0.1453312635421753,0.1387927681207656,293.17791748046875,297.1499938964844,293.1499938964844,0.0771234333515167,-1450.52490234375,304.15264892578125,0.767090916633606,0.1307000815868377,0.0921390727162361,293.1822204589844,297.1499938964844,293.1499938964844,0.0913216769695282,-2240.60888671875,304.15301513671875,0.8023349642753601,0.149258404970169,0.1423218697309494,293.3320617675781,297.1499938964844,293.1499938964844,0.002321928506717,-881.14892578125,294.3443298339844,0.5509955883026123,0.050000000745058,0.2288031280040741,291.15484619140625,291.1499938964844,271.400634765625,270.7795104980469,283.6600036621094,293.3321533203125,291.1550598144531,1.0,0.1848216652870178,0.9843515753746032,0.9843515753746032,1.0,1.0,-0.8176612854003906,0.3609239161014557,0.4567373991012573,0.1175565794110298,0.0,0.0,0.2738319933414459,25.89361953735352,25.0,1.831407904624939,-6188.5244140625,67.05003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,305.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1379865407943725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936591267585754,0.1936635076999664,-4.382608494779561e-06,0.0,0.0001400387991452,0.0,0.0,7.95711612701416,0.0,0.0,0.0,0.2856763005256653,4.0,0.0,1.0
297900,293.17095947265625,297.1499938964844,293.1499938964844,0.0410160832107067,-1244.80126953125,304.15216064453125,0.6703835725784302,0.0869020372629165,0.0790782049298286,293.2198486328125,297.1499938964844,293.1499938964844,0.087951436638832,-2174.13525390625,304.1561889648437,0.7939448952674866,0.1445735991001129,0.1380731463432312,293.17779541015625,297.1499938964844,293.1499938964844,0.0768633261322975,-1446.819580078125,304.1526184082031,0.7663625478744507,0.1303700506687164,0.0919084623456001,293.18212890625,297.1499938964844,293.1499938964844,0.091022603213787,-2234.735595703125,304.15301513671875,0.8015351891517639,0.1488716751337051,0.1419561356306076,293.3316345214844,297.1499938964844,293.1499938964844,0.0022997413761913,-872.7199096679688,294.31451416015625,0.5509206652641296,0.050000000745058,0.2288057655096054,291.155517578125,291.1499938964844,271.3997802734375,270.78350830078125,283.6553039550781,293.3316955566406,291.1557006835937,1.0,0.1846072226762771,0.984366238117218,0.984366238117218,1.0,1.0,-0.8158311247825623,0.3602643311023712,0.455566793680191,0.1168337687849998,0.0,0.0,0.2733936309814453,25.88436508178711,25.0,1.850679397583008,-6178.96826171875,66.74880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,305.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1379012167453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193351000547409,0.1933553814888,-4.382010047265794e-06,0.0,0.0001399522152496,0.0,0.0,7.942570209503174,0.0,0.0,0.0,0.2856189608573913,4.0,0.0,1.0
297960,293.1707763671875,297.1499938964844,293.1499938964844,0.0408099144697189,-1241.443115234375,304.1521301269531,0.6696832776069641,0.0866696611046791,0.0788687840104103,293.2191772460937,297.1499938964844,293.1499938964844,0.0873729959130287,-2162.806396484375,304.1560974121094,0.792447566986084,0.143823966383934,0.1373610645532608,293.1776733398437,297.1499938964844,293.1499938964844,0.0766044706106185,-1443.1351318359375,304.1526184082031,0.7656397223472595,0.1300415247678756,0.0916788801550865,293.1820068359375,297.1499938964844,293.1499938964844,0.0907249748706817,-2228.891357421875,304.15301513671875,0.8007394671440125,0.1484864503145218,0.1415918171405792,293.3311767578125,297.1499938964844,293.1499938964844,0.0022776073310524,-864.3114624023438,294.2847595214844,0.5508480072021484,0.050000000745058,0.2288083285093307,291.1561584472656,291.1499938964844,271.3993225097656,270.78778076171875,283.6510314941406,293.3312683105469,291.1563415527344,1.0,0.1843949109315872,0.984385907649994,0.984385907649994,1.0,1.0,-0.8140154480934143,0.3596011698246002,0.4544142484664917,0.1161396652460098,0.0,0.0,0.2729173302650451,25.875337600708008,25.0,1.798989176750183,-6169.06201171875,66.4511489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,305.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.1378109902143478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930132508277893,0.1930176317691803,-4.38134111391264e-06,0.0,0.0001398606400471,0.0,0.0,7.926610946655273,0.0,0.0,0.0,0.2855559289455414,4.0,0.0,1.0
298020,293.1704406738281,297.1499938964844,293.1499938964844,0.0404048673808574,-1234.846435546875,304.152099609375,0.6683099865913391,0.0862125679850578,0.0784567296504974,293.2178039550781,297.1499938964844,293.1499938964844,0.0862354859709739,-2140.543212890625,304.1559753417969,0.7894952893257141,0.1423495411872863,0.1359603255987167,293.17742919921875,297.1499938964844,293.1499938964844,0.0760908052325248,-1435.83251953125,304.1526184082031,0.7642114162445068,0.1293892711400985,0.0912229865789413,293.1817932128906,297.1499938964844,293.1499938964844,0.090134359896183,-2217.296142578125,304.1529846191406,0.7991609573364258,0.1477208584547042,0.1408676356077194,293.33026123046875,297.1499938964844,293.1499938964844,0.0022335385438054,-847.572265625,294.2253723144531,0.5507092475891113,0.050000000745058,0.2288132309913635,291.1573181152344,291.1499938964844,271.39971923828125,270.7970886230469,283.6438293457031,293.3303527832031,291.157470703125,1.0,0.1839767098426818,0.9844253659248352,0.9844253659248352,1.0,1.0,-0.8104293346405029,0.3582659661769867,0.4521633386611938,0.114834040403366,0.0,0.0,0.2718607485294342,25.857873916625977,25.0,1.6079305410385132,-6148.3173828125,65.86659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,305.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1376048773527145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922585070133209,0.1922628879547119,-4.379815436550416e-06,0.0,0.0001396514708176,0.0,0.0,7.890926361083984,0.0,0.0,0.0,0.2854146361351013,4.0,0.0,1.0
298080,293.1704406738281,297.1499938964844,293.1499938964844,0.0404048673808574,-1234.846435546875,304.152099609375,0.6683099865913391,0.0862125679850578,0.0784567296504974,293.2178039550781,297.1499938964844,293.1499938964844,0.0862354859709739,-2140.543212890625,304.1559753417969,0.7894952893257141,0.1423495411872863,0.1359603255987167,293.17742919921875,297.1499938964844,293.1499938964844,0.0760908052325248,-1435.83251953125,304.1526184082031,0.7642114162445068,0.1293892711400985,0.0912229865789413,293.1817932128906,297.1499938964844,293.1499938964844,0.090134359896183,-2217.296142578125,304.1529846191406,0.7991609573364258,0.1477208584547042,0.1408676356077194,293.33026123046875,297.1499938964844,293.1499938964844,0.0022335385438054,-847.572265625,294.2253723144531,0.5507092475891113,0.050000000745058,0.2288132309913635,291.1573181152344,291.1499938964844,271.39971923828125,270.7970886230469,283.6438293457031,293.3303527832031,291.157470703125,1.0,0.1839767098426818,0.9844253659248352,0.9844253659248352,1.0,1.0,-0.8104293346405029,0.3582659661769867,0.4521633386611938,0.114834040403366,0.0,0.0,0.2718607485294342,25.857873916625977,25.0,1.6079305410385132,-6148.3173828125,65.86659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,305.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1376048773527145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922585070133209,0.1922628879547119,-4.379815436550416e-06,0.0,0.0001396514708176,0.0,0.0,7.890926361083984,0.0,0.0,0.0,0.2854146361351013,4.0,0.0,1.0
298140,293.17010498046875,297.1499938964844,293.1499938964844,0.0400092974305152,-1228.4044189453125,304.1520690917969,0.6669730544090271,0.0857656151056289,0.0780536532402038,293.2164611816406,297.1499938964844,293.1499938964844,0.0851225107908248,-2118.783447265625,304.15582275390625,0.78659987449646,0.140907272696495,0.1345898956060409,293.1771850585937,297.1499938964844,293.1499938964844,0.0755822584033012,-1428.614013671875,304.152587890625,0.7628062963485718,0.1287433952093124,0.0907714515924453,293.1815490722656,297.1499938964844,293.1499938964844,0.0895496383309364,-2205.819580078125,304.1529846191406,0.7976004481315613,0.1469617933034896,0.1401494741439819,293.329345703125,297.1499938964844,293.1499938964844,0.0021897302940487,-830.9337768554688,294.1662292480469,0.5505796074867249,0.050000000745058,0.2288178205490112,291.1583251953125,291.1499938964844,271.40203857421875,270.8075256347656,283.63836669921875,293.3294372558594,291.158447265625,1.0,0.1835666000843048,0.9844647645950316,0.9844647645950316,1.0,1.0,-0.8069024085998535,0.3569210171699524,0.4499814212322235,0.1136315390467643,0.0,0.0,0.2706812024116516,25.84101867675781,25.0,1.4228702783584597,-6126.478515625,65.29579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,305.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1373523026704788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914131343364715,0.1914175152778625,-4.378082394396188e-06,0.0,0.0001393951242789,0.0,0.0,7.850967884063721,0.0,0.0,0.0,0.2852560877799988,4.0,0.0,1.0
298200,293.17010498046875,297.1499938964844,293.1499938964844,0.0400092974305152,-1228.4044189453125,304.1520690917969,0.6669730544090271,0.0857656151056289,0.0780536532402038,293.2164611816406,297.1499938964844,293.1499938964844,0.0851225107908248,-2118.783447265625,304.15582275390625,0.78659987449646,0.140907272696495,0.1345898956060409,293.1771850585937,297.1499938964844,293.1499938964844,0.0755822584033012,-1428.614013671875,304.152587890625,0.7628062963485718,0.1287433952093124,0.0907714515924453,293.1815490722656,297.1499938964844,293.1499938964844,0.0895496383309364,-2205.819580078125,304.1529846191406,0.7976004481315613,0.1469617933034896,0.1401494741439819,293.329345703125,297.1499938964844,293.1499938964844,0.0021897302940487,-830.9337768554688,294.1662292480469,0.5505796074867249,0.050000000745058,0.2288178205490112,291.1583251953125,291.1499938964844,271.40203857421875,270.8075256347656,283.63836669921875,293.3294372558594,291.158447265625,1.0,0.1835666000843048,0.9844647645950316,0.9844647645950316,1.0,1.0,-0.8069024085998535,0.3569210171699524,0.4499814212322235,0.1136315390467643,0.0,0.0,0.2706812024116516,25.84101867675781,25.0,1.4228702783584597,-6126.478515625,65.29579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,305.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1373523026704788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914131343364715,0.1914175152778625,-4.378082394396188e-06,0.0,0.0001393951242789,0.0,0.0,7.850967884063721,0.0,0.0,0.0,0.2852560877799988,4.0,0.0,1.0
298260,293.16973876953125,297.1499938964844,293.1499938964844,0.0396234691143035,-1222.1204833984375,304.1520080566406,0.6656737327575684,0.0853292569518089,0.0776599794626236,293.215087890625,297.1499938964844,293.1499938964844,0.0840340554714202,-2097.530029296875,304.1557006835937,0.783764660358429,0.1394977420568466,0.1332503259181976,293.17694091796875,297.1499938964844,293.1499938964844,0.0750788748264312,-1421.47998046875,304.1525573730469,0.7614250183105469,0.1281042695045471,0.0903245359659195,293.18133544921875,297.1499938964844,293.1499938964844,0.0889708325266838,-2194.46240234375,304.1529541015625,0.7960587739944458,0.1462097018957138,0.1394377499818802,293.32843017578125,297.1499938964844,293.1499938964844,0.002146175596863,-814.3923950195312,294.1073608398437,0.5504588484764099,0.050000000745058,0.2288220971822738,291.15924072265625,291.1499938964844,271.4065246582031,270.8192443847656,283.6347045898437,293.3285217285156,291.15936279296875,1.0,0.18316450715065,0.9845139980316162,0.9845139980316162,1.0,1.0,-0.803436815738678,0.3555707335472107,0.4478660523891449,0.1125239953398704,0.0,0.0,0.2693861424922943,25.82464027404785,25.0,1.275989651679993,-6103.60009765625,64.73866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151794433594,305.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1370397508144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904845684766769,0.1904889494180679,-4.376166089059552e-06,0.0,0.0001390779216308,0.0,0.0,7.807119846343994,0.0,0.0,0.0,0.2850819826126098,4.0,0.0,1.0
298320,293.16973876953125,297.1499938964844,293.1499938964844,0.0396234691143035,-1222.1204833984375,304.1520080566406,0.6656737327575684,0.0853292569518089,0.0776599794626236,293.215087890625,297.1499938964844,293.1499938964844,0.0840340554714202,-2097.530029296875,304.1557006835937,0.783764660358429,0.1394977420568466,0.1332503259181976,293.17694091796875,297.1499938964844,293.1499938964844,0.0750788748264312,-1421.47998046875,304.1525573730469,0.7614250183105469,0.1281042695045471,0.0903245359659195,293.18133544921875,297.1499938964844,293.1499938964844,0.0889708325266838,-2194.46240234375,304.1529541015625,0.7960587739944458,0.1462097018957138,0.1394377499818802,293.32843017578125,297.1499938964844,293.1499938964844,0.002146175596863,-814.3923950195312,294.1073608398437,0.5504588484764099,0.050000000745058,0.2288220971822738,291.15924072265625,291.1499938964844,271.4065246582031,270.8192443847656,283.6347045898437,293.3285217285156,291.15936279296875,1.0,0.18316450715065,0.9845139980316162,0.9845139980316162,1.0,1.0,-0.803436815738678,0.3555707335472107,0.4478660523891449,0.1125239953398704,0.0,0.0,0.2693861424922943,25.82464027404785,25.0,1.275989651679993,-6103.60009765625,64.73866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151794433594,305.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1370397508144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904845684766769,0.1904889494180679,-4.376166089059552e-06,0.0,0.0001390779216308,0.0,0.0,7.807119846343994,0.0,0.0,0.0,0.2850819826126098,4.0,0.0,1.0
298380,293.1693725585937,297.1499938964844,293.1499938964844,0.0392473638057708,-1215.9931640625,304.1519775390625,0.6644121408462524,0.0849036276340484,0.0772758275270462,293.2137756347656,297.1499938964844,293.1499938964844,0.0829693526029586,-2076.770263671875,304.15557861328125,0.7809906005859375,0.1381205022335052,0.1319412291049957,293.1766967773437,297.1499938964844,293.1499938964844,0.0745805725455284,-1414.4285888671875,304.15252685546875,0.7600675821304321,0.1274721026420593,0.0898823738098144,293.1810913085937,297.1499938964844,293.1499938964844,0.0883978456258773,-2183.22265625,304.1529235839844,0.7945365309715271,0.1454648673534393,0.1387327015399933,293.3275146484375,297.1499938964844,293.1499938964844,0.0021028774790465,-797.9485473632812,294.0487670898437,0.5503467917442322,0.050000000745058,0.2288260757923126,291.1600646972656,291.1499938964844,271.4133605957031,270.832275390625,283.6328430175781,293.3276062011719,291.1601867675781,1.0,0.1827702075242996,0.9845632314682008,0.9845632314682008,1.0,1.0,-0.8000325560569763,0.3542184829711914,0.4458140432834625,0.1115023866295814,0.0,0.0,0.267983615398407,25.80860710144043,25.0,1.183466911315918,-6079.744140625,64.19486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1366599202156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894809156656265,0.1894852817058563,-4.374088348413352e-06,0.0,0.0001386924413964,0.0,0.0,7.759791851043701,0.0,0.0,0.0,0.2848939895629883,4.0,0.0,1.0
298440,293.1693725585937,297.1499938964844,293.1499938964844,0.0392473638057708,-1215.9931640625,304.1519775390625,0.6644121408462524,0.0849036276340484,0.0772758275270462,293.2137756347656,297.1499938964844,293.1499938964844,0.0829693526029586,-2076.770263671875,304.15557861328125,0.7809906005859375,0.1381205022335052,0.1319412291049957,293.1766967773437,297.1499938964844,293.1499938964844,0.0745805725455284,-1414.4285888671875,304.15252685546875,0.7600675821304321,0.1274721026420593,0.0898823738098144,293.1810913085937,297.1499938964844,293.1499938964844,0.0883978456258773,-2183.22265625,304.1529235839844,0.7945365309715271,0.1454648673534393,0.1387327015399933,293.3275146484375,297.1499938964844,293.1499938964844,0.0021028774790465,-797.9485473632812,294.0487670898437,0.5503467917442322,0.050000000745058,0.2288260757923126,291.1600646972656,291.1499938964844,271.4133605957031,270.832275390625,283.6328430175781,293.3276062011719,291.1601867675781,1.0,0.1827702075242996,0.9845632314682008,0.9845632314682008,1.0,1.0,-0.8000325560569763,0.3542184829711914,0.4458140432834625,0.1115023866295814,0.0,0.0,0.267983615398407,25.80860710144043,25.0,1.183466911315918,-6079.744140625,64.19486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1366599202156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894809156656265,0.1894852817058563,-4.374088348413352e-06,0.0,0.0001386924413964,0.0,0.0,7.759791851043701,0.0,0.0,0.0,0.2848939895629883,4.0,0.0,1.0
298500,293.169189453125,297.1499938964844,293.1499938964844,0.0390630066394805,-1212.9888916015625,304.1519470214844,0.6637957096099854,0.0846949443221092,0.0770874246954917,293.2131042480469,297.1499938964844,293.1499938964844,0.0824458599090576,-2066.5751953125,304.155517578125,0.7796272039413452,0.1374440938234329,0.1312982141971588,293.17657470703125,297.1499938964844,293.1499938964844,0.0743333399295806,-1410.933837890625,304.15252685546875,0.7593979239463806,0.1271587312221527,0.0896631479263305,293.18096923828125,297.1499938964844,293.1499938964844,0.0881135314702987,-2177.64697265625,304.15289306640625,0.7937828302383423,0.1450952887535095,0.1383828222751617,293.3270263671875,297.1499938964844,293.1499938964844,0.0020813208539038,-789.7616577148438,294.01959228515625,0.5502939224243164,0.050000000745058,0.228827953338623,291.1604919433594,291.1499938964844,271.417724609375,270.83935546875,283.632568359375,293.3271484375,291.1606140136719,1.0,0.1825759559869766,0.9845878481864928,0.9845878481864928,1.0,1.0,-0.798353910446167,0.3535428643226623,0.4448110461235046,0.1110213100910186,0.0,0.0,0.2672421336174011,25.80069351196289,25.0,1.1558921337127686,-6067.4560546875,63.92793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,305.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1364432722330093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889516413211822,0.188956007361412,-4.372992407297716e-06,0.0,0.0001384725765092,0.0,0.0,7.734865665435791,0.0,0.0,0.0,0.2847949862480163,4.0,0.0,1.0
298560,293.16900634765625,297.1499938964844,293.1499938964844,0.0388811901211738,-1210.025146484375,304.15191650390625,0.6631891131401062,0.0844891145825386,0.0769015625119209,293.2124328613281,297.1499938964844,293.1499938964844,0.0819283500313758,-2056.505126953125,304.15545654296875,0.7782801389694214,0.1367760002613067,0.1306630223989486,293.17645263671875,297.1499938964844,293.1499938964844,0.0740874260663986,-1407.46044921875,304.15252685546875,0.758734405040741,0.1268472522497177,0.0894452333450317,293.18084716796875,297.1499938964844,293.1499938964844,0.0878307372331619,-2172.101806640625,304.15289306640625,0.7930343747138977,0.1447277218103408,0.1380348056554794,293.3265686035156,297.1499938964844,293.1499938964844,0.0020598298870027,-781.5995483398438,293.9905090332031,0.550243079662323,0.050000000745058,0.2288297563791275,291.160888671875,291.1499938964844,271.4227294921875,270.8467712402344,283.6327514648437,293.32666015625,291.1610107421875,1.0,0.1823836863040924,0.9846175312995912,0.9846175312995912,1.0,1.0,-0.7966914772987366,0.352868378162384,0.4438230693340301,0.1105588749051094,0.0,0.0,0.2664733529090881,25.792837142944336,25.0,1.1361761093139648,-6054.931640625,63.66434860229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,305.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1362082362174987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18840391933918,0.1884082853794098,-4.3718591768993065e-06,0.0,0.0001382340415148,0.0,0.0,7.709094524383545,0.0,0.0,0.0,0.284692645072937,4.0,0.0,1.0
