time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1686096191406,297.1499938964844,293.1499938964844,0.0385246761143207,-1204.2108154296875,304.1518859863281,0.6620038747787476,0.0840855613350868,0.0765370354056358,293.21112060546875,297.1499938964844,293.1499938964844,0.0809097811579704,-2036.7110595703125,304.15533447265625,0.7756322026252747,0.135462999343872,0.1294145435094833,293.1761779785156,297.1499938964844,293.1499938964844,0.0735992118716239,-1400.572021484375,304.1524963378906,0.7574249505996704,0.1262297332286834,0.0890131220221519,293.1805725097656,297.1499938964844,293.1499938964844,0.0872692987322807,-2161.095703125,304.1528625488281,0.7915522456169128,0.1439983993768692,0.1373441219329834,293.3256530761719,297.1499938964844,293.1499938964844,0.0020170379430055,-765.3463745117188,293.9325561523437,0.550147294998169,0.050000000745058,0.2288331687450409,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.634521484375,293.32574462890625,291.1618347167969,1.0,0.1820046156644821,0.9846770167350768,0.9846770167350768,1.0,1.0,-0.7934121489524841,0.3515227437019348,0.4418894350528717,0.1096857115626335,0.0,0.0,0.2648572325706482,25.777246475219727,25.0,1.153860569000244,-6029.25732421875,63.14659881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,305.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1356877833604812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872572302818298,0.1872615963220596,-4.369489943201188e-06,0.0,0.0001377058506477,0.0,0.0,7.65522575378418,0.0,0.0,0.0,0.2844787240028381,4.0,0.0,1.0
298680,293.1686096191406,297.1499938964844,293.1499938964844,0.0385246761143207,-1204.2108154296875,304.1518859863281,0.6620038747787476,0.0840855613350868,0.0765370354056358,293.21112060546875,297.1499938964844,293.1499938964844,0.0809097811579704,-2036.7110595703125,304.15533447265625,0.7756322026252747,0.135462999343872,0.1294145435094833,293.1761779785156,297.1499938964844,293.1499938964844,0.0735992118716239,-1400.572021484375,304.1524963378906,0.7574249505996704,0.1262297332286834,0.0890131220221519,293.1805725097656,297.1499938964844,293.1499938964844,0.0872692987322807,-2161.095703125,304.1528625488281,0.7915522456169128,0.1439983993768692,0.1373441219329834,293.3256530761719,297.1499938964844,293.1499938964844,0.0020170379430055,-765.3463745117188,293.9325561523437,0.550147294998169,0.050000000745058,0.2288331687450409,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.634521484375,293.32574462890625,291.1618347167969,1.0,0.1820046156644821,0.9846770167350768,0.9846770167350768,1.0,1.0,-0.7934121489524841,0.3515227437019348,0.4418894350528717,0.1096857115626335,0.0,0.0,0.2648572325706482,25.777246475219727,25.0,1.153860569000244,-6029.25732421875,63.14659881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,305.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1356877833604812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872572302818298,0.1872615963220596,-4.369489943201188e-06,0.0,0.0001377058506477,0.0,0.0,7.65522575378418,0.0,0.0,0.0,0.2844787240028381,4.0,0.0,1.0
298740,293.168212890625,297.1499938964844,293.1499938964844,0.0381778888404369,-1198.550537109375,304.1518249511719,0.6608572006225586,0.0836933627724647,0.0761826187372207,293.20977783203125,297.1499938964844,293.1499938964844,0.0799134895205497,-2017.38525390625,304.1552124023437,0.7730488777160645,0.134181946516037,0.1281962245702743,293.1759338378906,297.1499938964844,293.1499938964844,0.0731158554553985,-1393.761474609375,304.1524658203125,0.7561395764350891,0.12561996281147,0.0885863155126571,293.1803283691406,297.1499938964844,293.1499938964844,0.0867134258151054,-2150.201904296875,304.15283203125,0.7900910973548889,0.1432773768901825,0.1366611421108245,293.32470703125,297.1499938964844,293.1499938964844,0.0019744778983294,-749.1788940429688,293.875,0.5500591397285461,0.050000000745058,0.2288363128900528,291.16259765625,291.1499938964844,271.45001220703125,270.8804931640625,283.6381225585937,293.3247985839844,291.1627197265625,1.0,0.1816330701112747,0.9847365021705629,0.9847365021705629,1.0,1.0,-0.7901964783668518,0.3501846492290497,0.4400117993354797,0.1088769510388374,0.0,0.0,0.263120949268341,25.76178741455078,25.0,1.2310789823532104,-6002.69482421875,62.64164733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.5562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.1351014524698257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860338151454925,0.1860381811857223,-4.366975645098137e-06,0.0,0.0001371107937302,0.0,0.0,7.597887992858887,0.0,0.0,0.0,0.2842512130737304,4.0,0.0,1.0
298800,293.168212890625,297.1499938964844,293.1499938964844,0.0381778888404369,-1198.550537109375,304.1518249511719,0.6608572006225586,0.0836933627724647,0.0761826187372207,293.20977783203125,297.1499938964844,293.1499938964844,0.0799134895205497,-2017.38525390625,304.1552124023437,0.7730488777160645,0.134181946516037,0.1281962245702743,293.1759338378906,297.1499938964844,293.1499938964844,0.0731158554553985,-1393.761474609375,304.1524658203125,0.7561395764350891,0.12561996281147,0.0885863155126571,293.1803283691406,297.1499938964844,293.1499938964844,0.0867134258151054,-2150.201904296875,304.15283203125,0.7900910973548889,0.1432773768901825,0.1366611421108245,293.32470703125,297.1499938964844,293.1499938964844,0.0019744778983294,-749.1788940429688,293.875,0.5500591397285461,0.050000000745058,0.2288363128900528,291.16259765625,291.1499938964844,271.45001220703125,270.8804931640625,283.6381225585937,293.3247985839844,291.1627197265625,1.0,0.1816330701112747,0.9847365021705629,0.9847365021705629,1.0,1.0,-0.7901964783668518,0.3501846492290497,0.4400117993354797,0.1088769510388374,0.0,0.0,0.263120949268341,25.76178741455078,25.0,1.2310789823532104,-6002.69482421875,62.64164733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.5562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.1351014524698257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860338151454925,0.1860381811857223,-4.366975645098137e-06,0.0,0.0001371107937302,0.0,0.0,7.597887992858887,0.0,0.0,0.0,0.2842512130737304,4.0,0.0,1.0
298860,293.1678161621094,297.1499938964844,293.1499938964844,0.0378412641584873,-1193.051513671875,304.1517944335937,0.6597486734390259,0.0833127051591873,0.0758384838700294,293.20849609375,297.1499938964844,293.1499938964844,0.0789396911859512,-1998.53369140625,304.15509033203125,0.7705302238464355,0.1329327225685119,0.1270079612731933,293.1756591796875,297.1499938964844,293.1499938964844,0.0726379305124282,-1387.037353515625,304.1524353027344,0.7548778653144836,0.1250182688236236,0.0881650447845459,293.1800537109375,297.1499938964844,293.1499938964844,0.0861637517809867,-2139.43408203125,304.1528015136719,0.7886506915092468,0.1425650715827942,0.1359862387180328,293.3237609863281,297.1499938964844,293.1499938964844,0.001932130428031,-733.0913696289062,293.8178100585937,0.5499776601791382,0.050000000745058,0.2288392335176468,291.1634826660156,291.1499938964844,271.4669494628906,270.89923095703125,283.6430358886719,293.3238525390625,291.1636047363281,1.0,0.181269034743309,0.9848042726516724,0.9848042726516724,1.0,1.0,-0.7870452404022217,0.3488598167896271,0.438185453414917,0.1081201285123825,0.0,0.0,0.2612617909908294,25.74641227722168,25.0,1.1903997659683228,-5975.26806640625,62.14937973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,305.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.853515625,18000.0,0.0,0.0,0.1344554126262664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847296059131622,0.184733971953392,-4.3643049139063805e-06,0.0,0.0001364551426377,0.0,0.0,7.536909580230713,0.0,0.0,0.0,0.2840094566345215,4.0,0.0,1.0
298920,293.1678161621094,297.1499938964844,293.1499938964844,0.0378412641584873,-1193.051513671875,304.1517944335937,0.6597486734390259,0.0833127051591873,0.0758384838700294,293.20849609375,297.1499938964844,293.1499938964844,0.0789396911859512,-1998.53369140625,304.15509033203125,0.7705302238464355,0.1329327225685119,0.1270079612731933,293.1756591796875,297.1499938964844,293.1499938964844,0.0726379305124282,-1387.037353515625,304.1524353027344,0.7548778653144836,0.1250182688236236,0.0881650447845459,293.1800537109375,297.1499938964844,293.1499938964844,0.0861637517809867,-2139.43408203125,304.1528015136719,0.7886506915092468,0.1425650715827942,0.1359862387180328,293.3237609863281,297.1499938964844,293.1499938964844,0.001932130428031,-733.0913696289062,293.8178100585937,0.5499776601791382,0.050000000745058,0.2288392335176468,291.1634826660156,291.1499938964844,271.4669494628906,270.89923095703125,283.6430358886719,293.3238525390625,291.1636047363281,1.0,0.181269034743309,0.9848042726516724,0.9848042726516724,1.0,1.0,-0.7870452404022217,0.3488598167896271,0.438185453414917,0.1081201285123825,0.0,0.0,0.2612617909908294,25.74641227722168,25.0,1.1903997659683228,-5975.26806640625,62.14937973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,305.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.853515625,18000.0,0.0,0.0,0.1344554126262664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847296059131622,0.184733971953392,-4.3643049139063805e-06,0.0,0.0001364551426377,0.0,0.0,7.536909580230713,0.0,0.0,0.0,0.2840094566345215,4.0,0.0,1.0
298980,293.1674194335937,297.1499938964844,293.1499938964844,0.0375165902078151,-1187.74755859375,304.1517333984375,0.6586776971817017,0.0829437971115112,0.0755048021674156,293.2071838378906,297.1499938964844,293.1499938964844,0.0779905170202255,-1980.2030029296875,304.15496826171875,0.7680756449699402,0.1317149698734283,0.1258494704961776,293.1753845214844,297.1499938964844,293.1499938964844,0.0721681267023086,-1380.441162109375,304.15240478515625,0.7536395192146301,0.1244252175092697,0.0877496600151062,293.17974853515625,297.1499938964844,293.1499938964844,0.0856232047080993,-2128.85595703125,304.1527709960937,0.7872311472892761,0.141862079501152,0.1353199183940887,293.32281494140625,297.1499938964844,293.1499938964844,0.0018900795839726,-717.1251220703125,293.7607421875,0.5499019026756287,0.050000000745058,0.228841945528984,291.1640930175781,291.1499938964844,271.4844055175781,270.9184265136719,283.6484680175781,293.32293701171875,291.16412353515625,1.0,0.1809124797582626,0.984872043132782,0.984872043132782,1.0,1.0,-0.7839594483375549,0.3475542068481445,0.4364052712917328,0.1074012368917465,0.0,0.0,0.2593381702899933,25.73107147216797,25.0,0.67691969871521,-5946.88232421875,61.66968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,305.5464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1337580382823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183372676372528,0.1833770424127578,-4.36150367022492e-06,0.0,0.0001357473956886,0.0,0.0,7.473569393157959,0.0,0.0,0.0,0.283758282661438,4.0,0.0,1.0
299040,293.1674194335937,297.1499938964844,293.1499938964844,0.0375165902078151,-1187.74755859375,304.1517333984375,0.6586776971817017,0.0829437971115112,0.0755048021674156,293.2071838378906,297.1499938964844,293.1499938964844,0.0779905170202255,-1980.2030029296875,304.15496826171875,0.7680756449699402,0.1317149698734283,0.1258494704961776,293.1753845214844,297.1499938964844,293.1499938964844,0.0721681267023086,-1380.441162109375,304.15240478515625,0.7536395192146301,0.1244252175092697,0.0877496600151062,293.17974853515625,297.1499938964844,293.1499938964844,0.0856232047080993,-2128.85595703125,304.1527709960937,0.7872311472892761,0.141862079501152,0.1353199183940887,293.32281494140625,297.1499938964844,293.1499938964844,0.0018900795839726,-717.1251220703125,293.7607421875,0.5499019026756287,0.050000000745058,0.228841945528984,291.1640930175781,291.1499938964844,271.4844055175781,270.9184265136719,283.6484680175781,293.32293701171875,291.16412353515625,1.0,0.1809124797582626,0.984872043132782,0.984872043132782,1.0,1.0,-0.7839594483375549,0.3475542068481445,0.4364052712917328,0.1074012368917465,0.0,0.0,0.2593381702899933,25.73107147216797,25.0,0.67691969871521,-5946.88232421875,61.66968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,305.5464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1337580382823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183372676372528,0.1833770424127578,-4.36150367022492e-06,0.0,0.0001357473956886,0.0,0.0,7.473569393157959,0.0,0.0,0.0,0.283758282661438,4.0,0.0,1.0
299100,293.1672058105469,297.1499938964844,293.1499938964844,0.0373596251010894,-1185.1849365234375,304.1517028808594,0.658157229423523,0.0827640742063522,0.0753421783447265,293.20654296875,297.1499938964844,293.1499938964844,0.0775264650583267,-1971.2598876953125,304.1549072265625,0.7668737769126892,0.1311184167861938,0.125281885266304,293.1752319335937,297.1499938964844,293.1499938964844,0.0719374343752861,-1377.208740234375,304.15240478515625,0.7530298829078674,0.1241323128342628,0.0875444412231445,293.1795959472656,297.1499938964844,293.1499938964844,0.0853576138615608,-2123.66455078125,304.1527404785156,0.7865300178527832,0.1415144652128219,0.1349903494119644,293.3223571777344,297.1499938964844,293.1499938964844,0.0018691824516281,-709.1972045898438,293.7321472167969,0.5498661398887634,0.050000000745058,0.2288432270288467,291.16412353515625,291.1499938964844,271.49334716796875,270.9281616210937,283.6513366699219,293.32244873046875,291.16412353515625,1.0,0.1807371526956558,0.9849059581756592,0.9849059581756592,1.0,1.0,-0.7824428081512451,0.3469098210334778,0.4355329871177673,0.1070551648736,0.0,0.0,0.2583891153335571,25.723398208618164,25.0,0.2743169367313385,-5932.50927734375,61.43472671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,305.543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.005859375,18000.0,0.0,0.0,0.1333921253681183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826977878808975,0.1827021390199661,-4.36008758697426e-06,0.0,0.0001353760453639,0.0,0.0,7.442082405090332,0.0,0.0,0.0,0.2836332321166992,4.0,0.0,1.0
299160,293.1669921875,297.1499938964844,293.1499938964844,0.0372058078646659,-1182.67431640625,304.15167236328125,0.6576459407806396,0.0825872421264648,0.0751821100711822,293.2059020996094,297.1499938964844,293.1499938964844,0.0770684704184532,-1962.4454345703125,304.15484619140625,0.7656872272491455,0.1305292099714279,0.1247212290763855,293.1750793457031,297.1499938964844,293.1499938964844,0.0717091709375381,-1374.0140380859375,304.1523742675781,0.752426266670227,0.1238416656851768,0.0873407647013664,293.179443359375,297.1499938964844,293.1499938964844,0.0850947126746177,-2118.529541015625,304.1527404785156,0.7858343720436096,0.1411692649126052,0.1346630305051803,293.3218688964844,297.1499938964844,293.1499938964844,0.0018483435269445,-701.2944946289062,293.7035217285156,0.5498318076133728,0.050000000745058,0.2288444638252258,291.1640625,291.1499938964844,271.5023803710937,270.93798828125,283.6543273925781,293.32196044921875,291.1640014648437,1.0,0.1805635839700698,0.984943687915802,0.984943687915802,1.0,1.0,-0.7809420228004456,0.3462706208229065,0.434671401977539,0.1067171767354011,0.0,0.0,0.2574599087238312,25.71571159362793,25.0,-0.0718495622277259,-5918.29150390625,61.2027473449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,305.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90234375,18000.0,0.0,0.0,0.13301782310009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820367574691772,0.1820411086082458,-4.358688329375582e-06,0.0,0.0001349961821688,0.0,0.0,7.411255836486816,0.0,0.0,0.0,0.2835105955600738,4.0,0.0,1.0
299220,293.16656494140625,297.1499938964844,293.1499938964844,0.0369071476161479,-1177.7982177734375,304.151611328125,0.6566526889801025,0.082242839038372,0.0748702511191368,293.2046203613281,297.1499938964844,293.1499938964844,0.0761700645089149,-1945.1871337890625,304.1547241210937,0.7633628249168396,0.1293739974498748,0.1236218810081482,293.1747741699219,297.1499938964844,293.1499938964844,0.0712589994072914,-1367.72265625,304.15234375,0.7512381672859192,0.1232678070664405,0.0869385227560997,293.1791381835937,297.1499938964844,293.1499938964844,0.0845758914947509,-2108.402587890625,304.1526794433594,0.7844609022140503,0.140486866235733,0.1340157985687255,293.3209228515625,297.1499938964844,293.1499938964844,0.0018068895442411,-685.5775756835938,293.6463928222656,0.549767255783081,0.050000000745058,0.228846788406372,291.1636962890625,291.1499938964844,271.52081298828125,270.9579162597656,283.6605834960937,293.3210144042969,291.16363525390625,1.0,0.1802221238613128,0.9850190877914428,0.9850190877914428,1.0,1.0,-0.7779915928840637,0.3450095653533935,0.4329820275306701,0.106064885854721,0.0,0.0,0.2556559443473816,25.70029640197754,25.0,-0.4684073030948639,-5890.3291015625,60.74814987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,305.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.634765625,18000.0,0.0,0.0,0.132250428199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807614117860794,0.180765762925148,-4.355983037385158e-06,0.0,0.0001342173782177,0.0,0.0,7.351869583129883,0.0,0.0,0.0,0.2832741737365722,4.0,0.0,1.0
299280,293.16656494140625,297.1499938964844,293.1499938964844,0.0369071476161479,-1177.7982177734375,304.151611328125,0.6566526889801025,0.082242839038372,0.0748702511191368,293.2046203613281,297.1499938964844,293.1499938964844,0.0761700645089149,-1945.1871337890625,304.1547241210937,0.7633628249168396,0.1293739974498748,0.1236218810081482,293.1747741699219,297.1499938964844,293.1499938964844,0.0712589994072914,-1367.72265625,304.15234375,0.7512381672859192,0.1232678070664405,0.0869385227560997,293.1791381835937,297.1499938964844,293.1499938964844,0.0845758914947509,-2108.402587890625,304.1526794433594,0.7844609022140503,0.140486866235733,0.1340157985687255,293.3209228515625,297.1499938964844,293.1499938964844,0.0018068895442411,-685.5775756835938,293.6463928222656,0.549767255783081,0.050000000745058,0.228846788406372,291.1636962890625,291.1499938964844,271.52081298828125,270.9579162597656,283.6605834960937,293.3210144042969,291.16363525390625,1.0,0.1802221238613128,0.9850190877914428,0.9850190877914428,1.0,1.0,-0.7779915928840637,0.3450095653533935,0.4329820275306701,0.106064885854721,0.0,0.0,0.2556559443473816,25.70029640197754,25.0,-0.4684073030948639,-5890.3291015625,60.74814987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,305.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.634765625,18000.0,0.0,0.0,0.132250428199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807614117860794,0.180765762925148,-4.355983037385158e-06,0.0,0.0001342173782177,0.0,0.0,7.351869583129883,0.0,0.0,0.0,0.2832741737365722,4.0,0.0,1.0
299340,293.1661376953125,297.1499938964844,293.1499938964844,0.0366196781396865,-1173.1015625,304.15155029296875,0.6556980609893799,0.0819106549024581,0.0745693445205688,293.2033386230469,297.1499938964844,293.1499938964844,0.0752935856580734,-1928.3909912109373,304.1546325683594,0.7611022591590881,0.1282489597797393,0.1225511357188224,293.1744689941406,297.1499938964844,293.1499938964844,0.0708164796233177,-1361.5482177734375,304.1522827148437,0.7500757575035095,0.1227039620280265,0.0865432024002075,293.1788024902344,297.1499938964844,293.1499938964844,0.0840654522180557,-2098.44677734375,304.15264892578125,0.7831115126609802,0.1398152261972427,0.1333786249160766,293.3199462890625,297.1499938964844,293.1499938964844,0.0017657001735642,-669.9620971679688,293.58953857421875,0.5497080087661743,0.050000000745058,0.2288489192724228,291.16326904296875,291.1499938964844,271.5397033691406,270.9781494140625,283.6672058105469,293.3200378417969,291.1631774902344,1.0,0.1798881143331527,0.985094428062439,0.985094428062439,1.0,1.0,-0.775108814239502,0.3437719643115997,0.4313368499279022,0.105442464351654,0.0,0.0,0.2539167404174804,25.68483543395996,25.0,-0.6347898840904236,-5862.80224609375,60.30582046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,305.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1314710080623626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795404553413391,0.1795448213815689,-4.353404619905632e-06,0.0,0.0001334263652097,0.0,0.0,7.295156002044678,0.0,0.0,0.0,0.2830485105514526,4.0,0.0,1.0
299400,293.1661376953125,297.1499938964844,293.1499938964844,0.0366196781396865,-1173.1015625,304.15155029296875,0.6556980609893799,0.0819106549024581,0.0745693445205688,293.2033386230469,297.1499938964844,293.1499938964844,0.0752935856580734,-1928.3909912109373,304.1546325683594,0.7611022591590881,0.1282489597797393,0.1225511357188224,293.1744689941406,297.1499938964844,293.1499938964844,0.0708164796233177,-1361.5482177734375,304.1522827148437,0.7500757575035095,0.1227039620280265,0.0865432024002075,293.1788024902344,297.1499938964844,293.1499938964844,0.0840654522180557,-2098.44677734375,304.15264892578125,0.7831115126609802,0.1398152261972427,0.1333786249160766,293.3199462890625,297.1499938964844,293.1499938964844,0.0017657001735642,-669.9620971679688,293.58953857421875,0.5497080087661743,0.050000000745058,0.2288489192724228,291.16326904296875,291.1499938964844,271.5397033691406,270.9781494140625,283.6672058105469,293.3200378417969,291.1631774902344,1.0,0.1798881143331527,0.985094428062439,0.985094428062439,1.0,1.0,-0.775108814239502,0.3437719643115997,0.4313368499279022,0.105442464351654,0.0,0.0,0.2539167404174804,25.68483543395996,25.0,-0.6347898840904236,-5862.80224609375,60.30582046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,305.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1314710080623626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795404553413391,0.1795448213815689,-4.353404619905632e-06,0.0,0.0001334263652097,0.0,0.0,7.295156002044678,0.0,0.0,0.0,0.2830485105514526,4.0,0.0,1.0
299460,293.16571044921875,297.1499938964844,293.1499938964844,0.0363431945443153,-1168.5804443359375,304.1514892578125,0.6547815203666687,0.0815906375646591,0.0742793753743171,293.2020874023437,297.1499938964844,293.1499938964844,0.0744384825229644,-1912.0443115234373,304.1545104980469,0.7589048147201538,0.1271536201238632,0.1215086132287979,293.17413330078125,297.1499938964844,293.1499938964844,0.0703815445303917,-1355.489013671875,304.1522521972656,0.748938798904419,0.1221503168344497,0.0861549600958824,293.178466796875,297.1499938964844,293.1499938964844,0.0835633128881454,-2088.659912109375,304.152587890625,0.7817865014076233,0.139154627919197,0.1327518224716186,293.3189697265625,297.1499938964844,293.1499938964844,0.0017247755313292,-654.4469604492188,293.5329895019531,0.5496536493301392,0.050000000745058,0.2288508862257003,291.16278076171875,291.1499938964844,271.5589599609375,270.9986572265625,283.6741638183594,293.3190612792969,291.1626892089844,1.0,0.1795616596937179,0.9851766228675842,0.9851766228675842,1.0,1.0,-0.7722938060760498,0.3425585329532623,0.4297352433204651,0.1048486158251762,0.0,0.0,0.2522447407245636,25.669376373291016,25.0,-0.693885326385498,-5835.66455078125,59.87566757202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,305.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12109375,18000.0,0.0,0.0,0.130693644285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783734261989593,0.1783777773380279,-4.350949893705547e-06,0.0,0.0001326374331256,0.0,0.0,7.241070747375488,0.0,0.0,0.0,0.2828334271907806,4.0,0.0,1.0
299520,293.16571044921875,297.1499938964844,293.1499938964844,0.0363431945443153,-1168.5804443359375,304.1514892578125,0.6547815203666687,0.0815906375646591,0.0742793753743171,293.2020874023437,297.1499938964844,293.1499938964844,0.0744384825229644,-1912.0443115234373,304.1545104980469,0.7589048147201538,0.1271536201238632,0.1215086132287979,293.17413330078125,297.1499938964844,293.1499938964844,0.0703815445303917,-1355.489013671875,304.1522521972656,0.748938798904419,0.1221503168344497,0.0861549600958824,293.178466796875,297.1499938964844,293.1499938964844,0.0835633128881454,-2088.659912109375,304.152587890625,0.7817865014076233,0.139154627919197,0.1327518224716186,293.3189697265625,297.1499938964844,293.1499938964844,0.0017247755313292,-654.4469604492188,293.5329895019531,0.5496536493301392,0.050000000745058,0.2288508862257003,291.16278076171875,291.1499938964844,271.5589599609375,270.9986572265625,283.6741638183594,293.3190612792969,291.1626892089844,1.0,0.1795616596937179,0.9851766228675842,0.9851766228675842,1.0,1.0,-0.7722938060760498,0.3425585329532623,0.4297352433204651,0.1048486158251762,0.0,0.0,0.2522447407245636,25.669376373291016,25.0,-0.693885326385498,-5835.66455078125,59.87566757202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,305.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12109375,18000.0,0.0,0.0,0.130693644285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783734261989593,0.1783777773380279,-4.350949893705547e-06,0.0,0.0001326374331256,0.0,0.0,7.241070747375488,0.0,0.0,0.0,0.2828334271907806,4.0,0.0,1.0
299580,293.1652526855469,297.1499938964844,293.1499938964844,0.0360773243010044,-1164.228515625,304.15142822265625,0.653901994228363,0.0812825486063957,0.0740001648664474,293.2008361816406,297.1499938964844,293.1499938964844,0.0736039280891418,-1896.1298828125,304.1543884277344,0.7567687034606934,0.1260871440172195,0.1204935610294342,293.1737976074219,297.1499938964844,293.1499938964844,0.0699539855122566,-1349.541748046875,304.1522216796875,0.7478267550468445,0.1216068863868713,0.0857738330960273,293.1781311035156,297.1499938964844,293.1499938964844,0.083069235086441,-2079.037109375,304.1525573730469,0.7804856896400452,0.1385051012039184,0.1321354359388351,293.3179931640625,297.1499938964844,293.1499938964844,0.0016841023461893,-639.0264282226562,293.476806640625,0.5496036410331726,0.050000000745058,0.2288526892662048,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.6814270019531,293.3180847167969,291.1622009277344,1.0,0.1792427152395248,0.9852588176727296,0.9852588176727296,1.0,1.0,-0.7695454955101013,0.3413690328598022,0.4281764328479767,0.1042820438742637,0.0,0.0,0.2506380677223205,25.653976440429688,25.0,-0.6894854307174683,-5808.90576171875,59.45746612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,305.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1299304217100143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772590279579162,0.1772633790969848,-4.348615675553447e-06,0.0,0.0001318628637818,0.0,0.0,7.189540863037109,0.0,0.0,0.0,0.2826286554336548,4.0,0.0,1.0
299640,293.1652526855469,297.1499938964844,293.1499938964844,0.0360773243010044,-1164.228515625,304.15142822265625,0.653901994228363,0.0812825486063957,0.0740001648664474,293.2008361816406,297.1499938964844,293.1499938964844,0.0736039280891418,-1896.1298828125,304.1543884277344,0.7567687034606934,0.1260871440172195,0.1204935610294342,293.1737976074219,297.1499938964844,293.1499938964844,0.0699539855122566,-1349.541748046875,304.1522216796875,0.7478267550468445,0.1216068863868713,0.0857738330960273,293.1781311035156,297.1499938964844,293.1499938964844,0.083069235086441,-2079.037109375,304.1525573730469,0.7804856896400452,0.1385051012039184,0.1321354359388351,293.3179931640625,297.1499938964844,293.1499938964844,0.0016841023461893,-639.0264282226562,293.476806640625,0.5496036410331726,0.050000000745058,0.2288526892662048,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.6814270019531,293.3180847167969,291.1622009277344,1.0,0.1792427152395248,0.9852588176727296,0.9852588176727296,1.0,1.0,-0.7695454955101013,0.3413690328598022,0.4281764328479767,0.1042820438742637,0.0,0.0,0.2506380677223205,25.653976440429688,25.0,-0.6894854307174683,-5808.90576171875,59.45746612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,305.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1299304217100143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772590279579162,0.1772633790969848,-4.348615675553447e-06,0.0,0.0001318628637818,0.0,0.0,7.189540863037109,0.0,0.0,0.0,0.2826286554336548,4.0,0.0,1.0
299700,293.1650390625,297.1499938964844,293.1499938964844,0.0359482802450656,-1162.1146240234375,304.15142822265625,0.6534757614135742,0.0811329111456871,0.0738645419478416,293.2002258300781,297.1499938964844,293.1499938964844,0.0731941610574722,-1888.3304443359373,304.1543273925781,0.7557231187820435,0.1255645006895065,0.1199961304664611,293.17364501953125,297.1499938964844,293.1499938964844,0.0697429403662681,-1346.6092529296875,304.1521911621094,0.747279942035675,0.1213390007615089,0.0855859369039535,293.1779479980469,297.1499938964844,293.1499938964844,0.0828251838684082,-2074.2861328125,304.15252685546875,0.7798442840576172,0.138184517621994,0.1318311840295791,293.3175048828125,297.1499938964844,293.1499938964844,0.0016638609813526,-631.351806640625,293.4488220214844,0.5495801568031311,0.050000000745058,0.2288535386323928,291.1620483398437,291.1499938964844,271.5885009765625,271.02984619140625,283.6851501464844,293.3175964355469,291.1619873046875,1.0,0.1790860742330551,0.9852998852729796,0.9852998852729796,1.0,1.0,-0.7681961059570312,0.3407832384109497,0.4274128377437591,0.1040086820721626,0.0,0.0,0.2498580068349838,25.64632034301757,25.0,-0.6734346151351929,-5795.66455078125,59.25278472900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,305.49859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1295574158430099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767205893993377,0.1767249405384063,-4.347492449596757e-06,0.0,0.0001314843102591,0.0,0.0,7.164684295654297,0.0,0.0,0.0,0.2825299203395843,4.0,0.0,1.0
299760,293.1648254394531,297.1499938964844,293.1499938964844,0.0358219444751739,-1160.043701171875,304.1513977050781,0.6530588269233704,0.0809863656759262,0.073731705546379,293.1996154785156,297.1499938964844,293.1499938964844,0.072789654135704,-1880.640625,304.154296875,0.7546932101249695,0.1250492632389068,0.1195057556033134,293.1734619140625,297.1499938964844,293.1499938964844,0.0695338323712349,-1343.7056884765625,304.1521911621094,0.7467394471168518,0.1210738196969032,0.0853999480605125,293.1777648925781,297.1499938964844,293.1499938964844,0.0825832411646843,-2069.578125,304.15252685546875,0.7792091965675354,0.1378668844699859,0.1315297484397888,293.3169860839844,297.1499938964844,293.1499938964844,0.0016436936566606,-623.7048950195312,293.42095947265625,0.5495575666427612,0.050000000745058,0.2288543581962585,291.1618347167969,291.1499938964844,271.5985107421875,271.04034423828125,283.68896484375,293.3171081542969,291.1617431640625,1.0,0.1789314299821853,0.9853458404541016,0.9853458404541016,1.0,1.0,-0.7668641209602356,0.3402039110660553,0.4266602098941803,0.1037421151995658,0.0,0.0,0.2490936666727066,25.63871383666992,25.0,-0.6525569558143616,-5782.5224609375,59.05118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,305.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1291922330856323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761947125196457,0.1761990487575531,-4.346397872723173e-06,0.0,0.0001311136875301,0.0,0.0,7.1404337882995605,0.0,0.0,0.0,0.2824336588382721,4.0,0.0,1.0
299820,293.16436767578125,297.1499938964844,293.1499938964844,0.0355766154825687,-1156.0189208984375,304.1513366699219,0.652250349521637,0.0807016417384147,0.0734736248850822,293.1983947753906,297.1499938964844,293.1499938964844,0.0719947144389152,-1865.556884765625,304.1541748046875,0.7526753544807434,0.1240386888384819,0.1185440495610237,293.173095703125,297.1499938964844,293.1499938964844,0.0691208466887474,-1337.9776611328125,304.1521301269531,0.7456755638122559,0.1205509006977081,0.0850331634283065,293.1773681640625,297.1499938964844,293.1499938964844,0.0821050927042961,-2060.278564453125,304.1524658203125,0.7779560089111328,0.1372397541999817,0.1309345513582229,293.3160095214844,297.1499938964844,293.1499938964844,0.0016035365406423,-608.4772338867188,293.36553955078125,0.5495147109031677,0.050000000745058,0.2288559228181839,291.1614074707031,291.1499938964844,271.6187438964844,271.0614013671875,283.6968078613281,293.31610107421875,291.16131591796875,1.0,0.1786276996135711,0.9854377508163452,0.9854377508163452,1.0,1.0,-0.7642475962638855,0.3390624523162842,0.4251851439476013,0.1032277420163154,0.0,0.0,0.2476055771112442,25.62367248535156,25.0,-0.5959891080856323,-5756.52392578125,58.65646743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323059082031,305.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1284870058298111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751757711172104,0.175180122256279,-4.344285116530955e-06,0.0,0.0001303979806834,0.0,0.0,7.093520164489746,0.0,0.0,0.0,0.2822475135326385,4.0,0.0,1.0
299880,293.16436767578125,297.1499938964844,293.1499938964844,0.0355766154825687,-1156.0189208984375,304.1513366699219,0.652250349521637,0.0807016417384147,0.0734736248850822,293.1983947753906,297.1499938964844,293.1499938964844,0.0719947144389152,-1865.556884765625,304.1541748046875,0.7526753544807434,0.1240386888384819,0.1185440495610237,293.173095703125,297.1499938964844,293.1499938964844,0.0691208466887474,-1337.9776611328125,304.1521301269531,0.7456755638122559,0.1205509006977081,0.0850331634283065,293.1773681640625,297.1499938964844,293.1499938964844,0.0821050927042961,-2060.278564453125,304.1524658203125,0.7779560089111328,0.1372397541999817,0.1309345513582229,293.3160095214844,297.1499938964844,293.1499938964844,0.0016035365406423,-608.4772338867188,293.36553955078125,0.5495147109031677,0.050000000745058,0.2288559228181839,291.1614074707031,291.1499938964844,271.6187438964844,271.0614013671875,283.6968078613281,293.31610107421875,291.16131591796875,1.0,0.1786276996135711,0.9854377508163452,0.9854377508163452,1.0,1.0,-0.7642475962638855,0.3390624523162842,0.4251851439476013,0.1032277420163154,0.0,0.0,0.2476055771112442,25.62367248535156,25.0,-0.5959891080856323,-5756.52392578125,58.65646743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323059082031,305.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1284870058298111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751757711172104,0.175180122256279,-4.344285116530955e-06,0.0,0.0001303979806834,0.0,0.0,7.093520164489746,0.0,0.0,0.0,0.2822475135326385,4.0,0.0,1.0
299940,293.1639404296875,297.1499938964844,293.1499938964844,0.0353401564061641,-1152.134521484375,304.1512756347656,0.6514723896980286,0.0804270729422569,0.0732247680425643,293.1972045898437,297.1499938964844,293.1499938964844,0.0712166130542755,-1850.8292236328125,304.1540832519531,0.7507084012031555,0.1230522841215133,0.1176054552197456,293.1727600097656,297.1499938964844,293.1499938964844,0.0687141939997673,-1332.344970703125,304.152099609375,0.7446325421333313,0.1200371161103248,0.0846728086471557,293.177001953125,297.1499938964844,293.1499938964844,0.0816338807344436,-2051.120361328125,304.1524353027344,0.7767238020896912,0.136622667312622,0.1303489059209823,293.3150329589844,297.1499938964844,293.1499938964844,0.0015636207535862,-593.3394165039062,293.3104858398437,0.5494745969772339,0.050000000745058,0.2288573831319809,291.1610412597656,291.1499938964844,271.63922119140625,271.08258056640625,283.7048645019531,293.31512451171875,291.16094970703125,1.0,0.1783308386802673,0.9855296611785888,0.9855296611785888,1.0,1.0,-0.7616888284683228,0.3379416167736053,0.4237472414970398,0.1027370244264602,0.0,0.0,0.2461619526147842,25.60888862609864,25.0,-0.5146414041519165,-5730.88916015625,58.27223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,305.465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1278163194656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741941124200821,0.1741984635591507,-4.342261036072159e-06,0.0,0.0001297173148486,0.0,0.0,7.048415660858154,0.0,0.0,0.0,0.28206866979599,4.0,0.0,1.0
300000,293.1639404296875,297.1499938964844,293.1499938964844,0.0353401564061641,-1152.134521484375,304.1512756347656,0.6514723896980286,0.0804270729422569,0.0732247680425643,293.1972045898437,297.1499938964844,293.1499938964844,0.0712166130542755,-1850.8292236328125,304.1540832519531,0.7507084012031555,0.1230522841215133,0.1176054552197456,293.1727600097656,297.1499938964844,293.1499938964844,0.0687141939997673,-1332.344970703125,304.152099609375,0.7446325421333313,0.1200371161103248,0.0846728086471557,293.177001953125,297.1499938964844,293.1499938964844,0.0816338807344436,-2051.120361328125,304.1524353027344,0.7767238020896912,0.136622667312622,0.1303489059209823,293.3150329589844,297.1499938964844,293.1499938964844,0.0015636207535862,-593.3394165039062,293.3104858398437,0.5494745969772339,0.050000000745058,0.2288573831319809,291.1610412597656,291.1499938964844,271.63922119140625,271.08258056640625,283.7048645019531,293.31512451171875,291.16094970703125,1.0,0.1783308386802673,0.9855296611785888,0.9855296611785888,1.0,1.0,-0.7616888284683228,0.3379416167736053,0.4237472414970398,0.1027370244264602,0.0,0.0,0.2461619526147842,25.60888862609864,25.0,-0.5146414041519165,-5730.88916015625,58.27223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,305.465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1278163194656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741941124200821,0.1741984635591507,-4.342261036072159e-06,0.0,0.0001297173148486,0.0,0.0,7.048415660858154,0.0,0.0,0.0,0.28206866979599,4.0,0.0,1.0
300060,293.1634826660156,297.1499938964844,293.1499938964844,0.0351124033331871,-1148.38818359375,304.1512451171875,0.6507241129875183,0.0801625624299049,0.0729850605130195,293.1960754394531,297.1499938964844,293.1499938964844,0.0704551041126251,-1836.4517822265625,304.15399169921875,0.7487911581993103,0.1220897212624549,0.1166897192597389,293.1723937988281,297.1499938964844,293.1499938964844,0.0683138146996498,-1326.8067626953125,304.1520690917969,0.7436097264289856,0.1195324808359146,0.0843188986182212,293.1766357421875,297.1499938964844,293.1499938964844,0.0811695605516433,-2042.1024169921875,304.15240478515625,0.7755120396614075,0.1360156536102295,0.1297728568315506,293.31402587890625,297.1499938964844,293.1499938964844,0.0015239450149238,-578.2906494140625,293.2557983398437,0.5494365096092224,0.050000000745058,0.2288587689399719,291.16070556640625,291.1499938964844,271.6599426269531,271.10382080078125,283.71319580078125,293.31414794921875,291.1606750488281,1.0,0.1780409812927246,0.9856266975402832,0.9856266975402832,1.0,1.0,-0.7591877579689026,0.3368416428565979,0.4223460853099823,0.1022693738341331,0.0,0.0,0.2447547018527984,25.59445571899414,25.0,-0.4186119139194488,-5705.61669921875,57.898433685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,305.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1271833181381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732440590858459,0.1732483953237533,-4.340315172157716e-06,0.0,0.000129074905999,0.0,0.0,7.004854679107666,0.0,0.0,0.0,0.2818961441516876,4.0,0.0,1.0
300120,293.1634826660156,297.1499938964844,293.1499938964844,0.0351124033331871,-1148.38818359375,304.1512451171875,0.6507241129875183,0.0801625624299049,0.0729850605130195,293.1960754394531,297.1499938964844,293.1499938964844,0.0704551041126251,-1836.4517822265625,304.15399169921875,0.7487911581993103,0.1220897212624549,0.1166897192597389,293.1723937988281,297.1499938964844,293.1499938964844,0.0683138146996498,-1326.8067626953125,304.1520690917969,0.7436097264289856,0.1195324808359146,0.0843188986182212,293.1766357421875,297.1499938964844,293.1499938964844,0.0811695605516433,-2042.1024169921875,304.15240478515625,0.7755120396614075,0.1360156536102295,0.1297728568315506,293.31402587890625,297.1499938964844,293.1499938964844,0.0015239450149238,-578.2906494140625,293.2557983398437,0.5494365096092224,0.050000000745058,0.2288587689399719,291.16070556640625,291.1499938964844,271.6599426269531,271.10382080078125,283.71319580078125,293.31414794921875,291.1606750488281,1.0,0.1780409812927246,0.9856266975402832,0.9856266975402832,1.0,1.0,-0.7591877579689026,0.3368416428565979,0.4223460853099823,0.1022693738341331,0.0,0.0,0.2447547018527984,25.59445571899414,25.0,-0.4186119139194488,-5705.61669921875,57.898433685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,305.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1271833181381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732440590858459,0.1732483953237533,-4.340315172157716e-06,0.0,0.000129074905999,0.0,0.0,7.004854679107666,0.0,0.0,0.0,0.2818961441516876,4.0,0.0,1.0
300180,293.1630554199219,297.1499938964844,293.1499938964844,0.0348928533494472,-1144.771484375,304.15118408203125,0.6500033736228943,0.079907514154911,0.0727539807558059,293.1949462890625,297.1499938964844,293.1499938964844,0.0697091296315193,-1822.403076171875,304.1539001464844,0.7469199299812317,0.1211495250463485,0.1157954856753349,293.17205810546875,297.1499938964844,293.1499938964844,0.0679193958640098,-1321.3582763671875,304.15203857421875,0.7426056265830994,0.1190365701913833,0.0839711502194404,293.1762390136719,297.1499938964844,293.1499938964844,0.0807118043303489,-2033.2183837890625,304.1523742675781,0.7743194699287415,0.1354182958602905,0.1292060315608978,293.31304931640625,297.1499938964844,293.1499938964844,0.0014845138648524,-563.332763671875,293.2015075683594,0.5493998527526855,0.050000000745058,0.2288600951433181,291.1604919433594,291.1499938964844,271.68084716796875,271.1250915527344,283.7217102050781,293.3131408691406,291.1604309082031,1.0,0.1777579188346862,0.9857236742973328,0.9857236742973328,1.0,1.0,-0.7567411661148071,0.3357613384723663,0.4209798276424408,0.1018234118819236,0.0,0.0,0.2433744072914123,25.5804443359375,25.0,-0.3169474899768829,-5680.69580078125,57.53460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,305.4352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1265875846147537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723187416791916,0.172323077917099,-4.338433427619748e-06,0.0,0.000128470303025,0.0,0.0,6.962514400482178,0.0,0.0,0.0,0.2817286252975464,4.0,0.0,1.0
300240,293.1630554199219,297.1499938964844,293.1499938964844,0.0348928533494472,-1144.771484375,304.15118408203125,0.6500033736228943,0.079907514154911,0.0727539807558059,293.1949462890625,297.1499938964844,293.1499938964844,0.0697091296315193,-1822.403076171875,304.1539001464844,0.7469199299812317,0.1211495250463485,0.1157954856753349,293.17205810546875,297.1499938964844,293.1499938964844,0.0679193958640098,-1321.3582763671875,304.15203857421875,0.7426056265830994,0.1190365701913833,0.0839711502194404,293.1762390136719,297.1499938964844,293.1499938964844,0.0807118043303489,-2033.2183837890625,304.1523742675781,0.7743194699287415,0.1354182958602905,0.1292060315608978,293.31304931640625,297.1499938964844,293.1499938964844,0.0014845138648524,-563.332763671875,293.2015075683594,0.5493998527526855,0.050000000745058,0.2288600951433181,291.1604919433594,291.1499938964844,271.68084716796875,271.1250915527344,283.7217102050781,293.3131408691406,291.1604309082031,1.0,0.1777579188346862,0.9857236742973328,0.9857236742973328,1.0,1.0,-0.7567411661148071,0.3357613384723663,0.4209798276424408,0.1018234118819236,0.0,0.0,0.2433744072914123,25.5804443359375,25.0,-0.3169474899768829,-5680.69580078125,57.53460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,305.4352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1265875846147537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723187416791916,0.172323077917099,-4.338433427619748e-06,0.0,0.000128470303025,0.0,0.0,6.962514400482178,0.0,0.0,0.0,0.2817286252975464,4.0,0.0,1.0
300300,293.1628723144531,297.1499938964844,293.1499938964844,0.0347860120236873,-1143.0096435546875,304.1511535644531,0.6496527194976807,0.0797833800315857,0.0726415440440177,293.19439697265625,297.1499938964844,293.1499938964844,0.0693416893482208,-1815.49609375,304.15386962890625,0.7460005283355713,0.1206874102354049,0.1153560653328895,293.171875,297.1499938964844,293.1499938964844,0.0677243396639823,-1318.666259765625,304.1520080566406,0.7421100735664368,0.1187917739152908,0.0837995111942291,293.1760559082031,297.1499938964844,293.1499938964844,0.0804852917790412,-2028.8248291015625,304.15234375,0.7737299799919128,0.1351231187582016,0.1289259642362594,293.31256103515625,297.1499938964844,293.1499938964844,0.0014648855431005,-555.8862915039062,293.1745300292969,0.5493819117546082,0.050000000745058,0.2288607507944107,291.160400390625,291.1499938964844,271.6913452148437,271.1357116699219,283.7260437011719,293.3126525878906,291.16033935546875,1.0,0.1776189059019088,0.98577219247818,0.98577219247818,1.0,1.0,-0.7555375695228577,0.3352283239364624,0.4203092157840729,0.1016081273555755,0.0,0.0,0.2426913976669311,25.57362174987793,25.0,-0.2650028169155121,-5668.365234375,57.3563117980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,305.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1263031810522079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718633323907852,0.1718676686286926,-4.337512109486852e-06,0.0,0.0001281816657865,0.0,0.0,6.941707611083984,0.0,0.0,0.0,0.2816463708877563,4.0,0.0,1.0
