time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.16265869140625,297.1499938964844,293.1499938964844,0.034681063145399,-1141.2777099609375,304.1511535644531,0.6493082046508789,0.0796614363789558,0.0725311189889907,293.1938781738281,297.1499938964844,293.1499938964844,0.0689778327941894,-1808.6650390625,304.1538391113281,0.7450914978981018,0.1202304735779762,0.1149216219782829,293.17169189453125,297.1499938964844,293.1499938964844,0.0675306916236877,-1315.99560546875,304.1520080566406,0.7416186928749084,0.1185490265488624,0.0836293399333953,293.1758728027344,297.1499938964844,293.1499938964844,0.0802603363990783,-2024.462890625,304.1523132324219,0.7731448411941528,0.1348302215337753,0.1286480873823166,293.31207275390625,297.1499938964844,293.1499938964844,0.0014453193871304,-548.4629516601562,293.14764404296875,0.5493640899658203,0.050000000745058,0.2288614064455032,291.1603088378906,291.1499938964844,271.701904296875,271.1463317871094,283.7304382324219,293.3121643066406,291.1602783203125,1.0,0.1774815320968628,0.9858238697052002,0.9858238697052002,1.0,1.0,-0.7543467283248901,0.3347000479698181,0.4196466505527496,0.1013977751135826,0.0,0.0,0.2420115321874618,25.56693458557129,25.0,-0.2142326235771179,-5656.119140625,57.18038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,305.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1260273605585098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714116185903549,0.1714159548282623,-4.336601250543026e-06,0.0,0.0001279017451452,0.0,0.0,6.92108964920044,0.0,0.0,0.0,0.2815648913383484,4.0,0.0,1.0
300420,293.1622314453125,297.1499938964844,293.1499938964844,0.0344763621687889,-1137.8956298828125,304.1510925292969,0.6486358642578125,0.0794235169887542,0.0723157376050949,293.1928405761719,297.1499938964844,293.1499938964844,0.0682597607374191,-1795.2095947265625,304.1537475585937,0.7433010935783386,0.1193305850028991,0.1140662804245948,293.1713562011719,297.1499938964844,293.1499938964844,0.0671472176909446,-1310.7119140625,304.1519775390625,0.7406469583511353,0.1180691644549369,0.0832929834723472,293.1755065917969,297.1499938964844,293.1499938964844,0.0798146575689315,-2015.826171875,304.1522827148437,0.771986186504364,0.1342506855726242,0.1280983835458755,293.3110656738281,297.1499938964844,293.1499938964844,0.0014063584385439,-533.6801147460938,293.0941467285156,0.5493285059928894,0.050000000745058,0.2288627028465271,291.16021728515625,291.1499938964844,271.7230529785156,271.16748046875,283.73931884765625,293.3111877441406,291.1601867675781,1.0,0.1772114485502243,0.9859272241592408,0.9859272241592408,1.0,1.0,-0.7519998550415039,0.3336562216281891,0.4183436036109924,0.1009904593229293,0.0,0.0,0.2406565099954605,25.553985595703125,25.0,-0.1166173964738845,-5631.86376953125,56.83512496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980651855469,305.4048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1254981309175491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705159097909927,0.1705202460289001,-4.334804543759674e-06,0.0,0.000127364648506,0.0,0.0,6.880265712738037,0.0,0.0,0.0,0.2814037203788757,4.0,0.0,1.0
300480,293.1622314453125,297.1499938964844,293.1499938964844,0.0344763621687889,-1137.8956298828125,304.1510925292969,0.6486358642578125,0.0794235169887542,0.0723157376050949,293.1928405761719,297.1499938964844,293.1499938964844,0.0682597607374191,-1795.2095947265625,304.1537475585937,0.7433010935783386,0.1193305850028991,0.1140662804245948,293.1713562011719,297.1499938964844,293.1499938964844,0.0671472176909446,-1310.7119140625,304.1519775390625,0.7406469583511353,0.1180691644549369,0.0832929834723472,293.1755065917969,297.1499938964844,293.1499938964844,0.0798146575689315,-2015.826171875,304.1522827148437,0.771986186504364,0.1342506855726242,0.1280983835458755,293.3110656738281,297.1499938964844,293.1499938964844,0.0014063584385439,-533.6801147460938,293.0941467285156,0.5493285059928894,0.050000000745058,0.2288627028465271,291.16021728515625,291.1499938964844,271.7230529785156,271.16748046875,283.73931884765625,293.3111877441406,291.1601867675781,1.0,0.1772114485502243,0.9859272241592408,0.9859272241592408,1.0,1.0,-0.7519998550415039,0.3336562216281891,0.4183436036109924,0.1009904593229293,0.0,0.0,0.2406565099954605,25.553985595703125,25.0,-0.1166173964738845,-5631.86376953125,56.83512496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980651855469,305.4048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1254981309175491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705159097909927,0.1705202460289001,-4.334804543759674e-06,0.0,0.000127364648506,0.0,0.0,6.880265712738037,0.0,0.0,0.0,0.2814037203788757,4.0,0.0,1.0
300540,293.161865234375,297.1499938964844,293.1499938964844,0.0342781953513622,-1134.61669921875,304.15106201171875,0.6479839086532593,0.0791930630803108,0.0721072405576706,293.1918334960937,297.1499938964844,293.1499938964844,0.0675537660717964,-1782.0137939453125,304.1536865234375,0.7415444254875183,0.1184482350945472,0.1132279485464096,293.1710205078125,297.1499938964844,293.1499938964844,0.0667685940861702,-1305.501953125,304.1519470214844,0.7396886348724365,0.1175964176654815,0.0829617157578468,293.1751403808594,297.1499938964844,293.1499938964844,0.0793743729591369,-2007.30078125,304.1522521972656,0.7708417773246765,0.1336791366338729,0.1275563687086105,293.31011962890625,297.1499938964844,293.1499938964844,0.0013676305534318,-518.984375,293.041015625,0.5492924451828003,0.050000000745058,0.2288640141487121,291.1601867675781,291.1499938964844,271.74432373046875,271.1885681152344,283.7483215332031,293.3102111816406,291.1601867675781,1.0,0.1769473999738693,0.9860305190086364,0.9860305190086364,1.0,1.0,-0.7496970295906067,0.332628846168518,0.4170681834220886,0.100599281489849,0.0,0.0,0.2393010556697845,25.541662216186523,25.0,-0.0285381879657506,-5607.90966796875,56.498294830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,305.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.124995045363903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696259379386901,0.1696302741765976,-4.333031029091217e-06,0.0,0.0001268540800083,0.0,0.0,6.839780330657959,0.0,0.0,0.0,0.2812440395355224,4.0,0.0,1.0
300600,293.161865234375,297.1499938964844,293.1499938964844,0.0342781953513622,-1134.61669921875,304.15106201171875,0.6479839086532593,0.0791930630803108,0.0721072405576706,293.1918334960937,297.1499938964844,293.1499938964844,0.0675537660717964,-1782.0137939453125,304.1536865234375,0.7415444254875183,0.1184482350945472,0.1132279485464096,293.1710205078125,297.1499938964844,293.1499938964844,0.0667685940861702,-1305.501953125,304.1519470214844,0.7396886348724365,0.1175964176654815,0.0829617157578468,293.1751403808594,297.1499938964844,293.1499938964844,0.0793743729591369,-2007.30078125,304.1522521972656,0.7708417773246765,0.1336791366338729,0.1275563687086105,293.31011962890625,297.1499938964844,293.1499938964844,0.0013676305534318,-518.984375,293.041015625,0.5492924451828003,0.050000000745058,0.2288640141487121,291.1601867675781,291.1499938964844,271.74432373046875,271.1885681152344,283.7483215332031,293.3102111816406,291.1601867675781,1.0,0.1769473999738693,0.9860305190086364,0.9860305190086364,1.0,1.0,-0.7496970295906067,0.332628846168518,0.4170681834220886,0.100599281489849,0.0,0.0,0.2393010556697845,25.541662216186523,25.0,-0.0285381879657506,-5607.90966796875,56.498294830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,305.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.124995045363903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696259379386901,0.1696302741765976,-4.333031029091217e-06,0.0,0.0001268540800083,0.0,0.0,6.839780330657959,0.0,0.0,0.0,0.2812440395355224,4.0,0.0,1.0
300660,293.1614685058594,297.1499938964844,293.1499938964844,0.0340862125158309,-1131.4354248046875,304.1510314941406,0.6473503708839417,0.078969620168209,0.0719052404165268,293.1908874511719,297.1499938964844,293.1499938964844,0.0668590888381004,-1769.0623779296875,304.1535949707031,0.7398180961608887,0.1175822764635086,0.1124055609107017,293.1706848144531,297.1499938964844,293.1499938964844,0.0663946196436882,-1300.36279296875,304.15191650390625,0.738741934299469,0.1171303987503051,0.0826352760195732,293.1747741699219,297.1499938964844,293.1499938964844,0.0789392814040184,-1998.8829345703125,304.1522216796875,0.7697100639343262,0.133115142583847,0.1270217001438141,293.30914306640625,297.1499938964844,293.1499938964844,0.0013291423674672,-504.3784790039063,292.98828125,0.5492551922798157,0.050000000745058,0.2288653701543808,291.16021728515625,291.1499938964844,271.765625,271.20947265625,283.7574157714844,293.3092346191406,291.16021728515625,1.0,0.1766892969608307,0.9861398935317992,0.9861398935317992,1.0,1.0,-0.7474358081817627,0.3316176235675812,0.4158181548118591,0.1002220883965492,0.0,0.0,0.23793825507164,25.53006172180176,25.0,0.0410279519855976,-5584.24560546875,56.16959381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,305.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.124513067305088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687367707490921,0.1687410920858383,-4.331269792601233e-06,0.0,0.0001263649319298,0.0,0.0,6.7994065284729,0.0,0.0,0.0,0.2810849547386169,4.0,0.0,1.0
300720,293.1614685058594,297.1499938964844,293.1499938964844,0.0340862125158309,-1131.4354248046875,304.1510314941406,0.6473503708839417,0.078969620168209,0.0719052404165268,293.1908874511719,297.1499938964844,293.1499938964844,0.0668590888381004,-1769.0623779296875,304.1535949707031,0.7398180961608887,0.1175822764635086,0.1124055609107017,293.1706848144531,297.1499938964844,293.1499938964844,0.0663946196436882,-1300.36279296875,304.15191650390625,0.738741934299469,0.1171303987503051,0.0826352760195732,293.1747741699219,297.1499938964844,293.1499938964844,0.0789392814040184,-1998.8829345703125,304.1522216796875,0.7697100639343262,0.133115142583847,0.1270217001438141,293.30914306640625,297.1499938964844,293.1499938964844,0.0013291423674672,-504.3784790039063,292.98828125,0.5492551922798157,0.050000000745058,0.2288653701543808,291.16021728515625,291.1499938964844,271.765625,271.20947265625,283.7574157714844,293.3092346191406,291.16021728515625,1.0,0.1766892969608307,0.9861398935317992,0.9861398935317992,1.0,1.0,-0.7474358081817627,0.3316176235675812,0.4158181548118591,0.1002220883965492,0.0,0.0,0.23793825507164,25.53006172180176,25.0,0.0410279519855976,-5584.24560546875,56.16959381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,305.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.124513067305088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687367707490921,0.1687410920858383,-4.331269792601233e-06,0.0,0.0001263649319298,0.0,0.0,6.7994065284729,0.0,0.0,0.0,0.2810849547386169,4.0,0.0,1.0
300780,293.1611328125,297.1499938964844,293.1499938964844,0.0338996686041355,-1128.339599609375,304.1510009765625,0.6467322111129761,0.0787522792816162,0.071708858013153,293.19000244140625,297.1499938964844,293.1499938964844,0.066174030303955,-1756.3232421875,304.153564453125,0.7381166815757751,0.1167304888367652,0.1115969344973564,293.1703796386719,297.1499938964844,293.1499938964844,0.0660247132182121,-1295.286376953125,304.1518859863281,0.7378047704696655,0.1166702508926391,0.0823130384087562,293.1744384765625,297.1499938964844,293.1499938964844,0.0785087645053863,-1990.5609130859373,304.1522216796875,0.7685889601707458,0.1325577944517135,0.126493439078331,293.30816650390625,297.1499938964844,293.1499938964844,0.0012908796779811,-489.8575744628906,292.9359130859375,0.5492162108421326,0.050000000745058,0.2288667857646942,291.1602783203125,291.1499938964844,271.7869567871094,271.230224609375,283.7666015625,293.30828857421875,291.1602783203125,1.0,0.176436573266983,0.9862492084503174,0.9862492084503174,1.0,1.0,-0.7452107667922974,0.3306209743022918,0.4145897626876831,0.0998556911945343,0.0,0.0,0.2365641891956329,25.519176483154297,25.0,0.0914458185434341,-5560.8486328125,55.848175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1240453198552131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678454577922821,0.1678497940301895,-4.32951355833211e-06,0.0,0.0001258902339031,0.0,0.0,6.759008407592773,0.0,0.0,0.0,0.2809258699417114,4.0,0.0,1.0
300840,293.1611328125,297.1499938964844,293.1499938964844,0.0338996686041355,-1128.339599609375,304.1510009765625,0.6467322111129761,0.0787522792816162,0.071708858013153,293.19000244140625,297.1499938964844,293.1499938964844,0.066174030303955,-1756.3232421875,304.153564453125,0.7381166815757751,0.1167304888367652,0.1115969344973564,293.1703796386719,297.1499938964844,293.1499938964844,0.0660247132182121,-1295.286376953125,304.1518859863281,0.7378047704696655,0.1166702508926391,0.0823130384087562,293.1744384765625,297.1499938964844,293.1499938964844,0.0785087645053863,-1990.5609130859373,304.1522216796875,0.7685889601707458,0.1325577944517135,0.126493439078331,293.30816650390625,297.1499938964844,293.1499938964844,0.0012908796779811,-489.8575744628906,292.9359130859375,0.5492162108421326,0.050000000745058,0.2288667857646942,291.1602783203125,291.1499938964844,271.7869567871094,271.230224609375,283.7666015625,293.30828857421875,291.1602783203125,1.0,0.176436573266983,0.9862492084503174,0.9862492084503174,1.0,1.0,-0.7452107667922974,0.3306209743022918,0.4145897626876831,0.0998556911945343,0.0,0.0,0.2365641891956329,25.519176483154297,25.0,0.0914458185434341,-5560.8486328125,55.848175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1240453198552131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678454577922821,0.1678497940301895,-4.32951355833211e-06,0.0,0.0001258902339031,0.0,0.0,6.759008407592773,0.0,0.0,0.0,0.2809258699417114,4.0,0.0,1.0
300900,293.16094970703125,297.1499938964844,293.1499938964844,0.033808197826147,-1126.8201904296875,304.1509704589844,0.646428108215332,0.0786456018686294,0.0716125145554542,293.1895446777344,297.1499938964844,293.1499938964844,0.0658346638083458,-1750.0242919921875,304.1535339355469,0.737273633480072,0.1163092479109764,0.1111971363425254,293.17022705078125,297.1499938964844,293.1499938964844,0.0658411160111427,-1292.769287109375,304.1518859863281,0.7373390793800354,0.1164421215653419,0.0821533128619194,293.1742553710937,297.1499938964844,293.1499938964844,0.078295037150383,-1986.432373046875,304.1521911621094,0.7680317163467407,0.1322813183069229,0.1262314468622207,293.3077087402344,297.1499938964844,293.1499938964844,0.0012718355283141,-482.6300354003906,292.9098205566406,0.5491960644721985,0.050000000745058,0.2288675159215927,291.1603088378906,291.1499938964844,271.797607421875,271.2405090332031,283.77117919921875,293.30780029296875,291.1603088378906,1.0,0.1763120144605636,0.9863038659095764,0.9863038659095764,1.0,1.0,-0.7441099882125854,0.3301275968551636,0.4139823615550995,0.0996754691004753,0.0,0.0,0.2358724474906921,25.513994216918945,25.0,0.1091874614357948,-5549.2431640625,55.68992233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,305.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1238148957490921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673985868692398,0.1674029231071472,-4.328634986450197e-06,0.0,0.0001256563846254,0.0,0.0,6.738779544830322,0.0,0.0,0.0,0.2808462977409363,4.0,0.0,1.0
300960,293.1607666015625,297.1499938964844,293.1499938964844,0.0337179340422153,-1125.319580078125,304.1509704589844,0.6461271643638611,0.0785402581095695,0.0715173929929733,293.18914794921875,297.1499938964844,293.1499938964844,0.0654973462224006,-1743.771728515625,304.15350341796875,0.7364355325698853,0.1158911064267158,0.1108003258705139,293.1700744628906,297.1499938964844,293.1499938964844,0.0656584203243255,-1290.266357421875,304.1518859863281,0.7368752360343933,0.1162152737379074,0.0819945111870765,293.1741027832031,297.1499938964844,293.1499938964844,0.0780823305249214,-1982.325439453125,304.1521911621094,0.7674766778945923,0.1320063024759292,0.1259708702564239,293.3072204589844,297.1499938964844,293.1499938964844,0.001252842019312,-475.4217224121094,292.88385009765625,0.5491753220558167,0.050000000745058,0.2288682609796524,291.1603698730469,291.1499938964844,271.8082580566406,271.250732421875,283.7757873535156,293.3073425292969,291.1603698730469,1.0,0.1761886775493621,0.9863617420196532,0.9863617420196532,1.0,1.0,-0.7430171966552734,0.3296378254890442,0.4133793413639068,0.0994968563318252,0.0,0.0,0.2351772934198379,25.50898170471192,25.0,0.1211235970258712,-5537.7021484375,55.533302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274169921875,305.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1235860735177993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669507175683975,0.1669550389051437,-4.327756869315635e-06,0.0,0.0001254241506103,0.0,0.0,6.718523025512695,0.0,0.0,0.0,0.2807666063308716,4.0,0.0,1.0
301020,293.16046142578125,297.1499938964844,293.1499938964844,0.03354087844491,-1122.3734130859375,304.15093994140625,0.6455342769622803,0.0783333256840705,0.0713306292891502,293.1883544921875,297.1499938964844,293.1499938964844,0.0648286491632461,-1731.4012451171875,304.1534423828125,0.7347726225852966,0.1150636076927185,0.1100152283906936,293.1697998046875,297.1499938964844,293.1499938964844,0.0652956739068031,-1285.3017578125,304.15185546875,0.7359525561332703,0.115765243768692,0.081679530441761,293.1737976074219,297.1499938964844,293.1499938964844,0.0776599049568176,-1974.1754150390625,304.15216064453125,0.766372561454773,0.1314604580402374,0.125453770160675,293.3062744140625,297.1499938964844,293.1499938964844,0.0012150218244642,-461.0683898925781,292.83209228515625,0.549132227897644,0.050000000745058,0.2288698256015777,291.1604309082031,291.1499938964844,271.8294982910156,271.2709655761719,283.7849426269531,293.306396484375,291.16046142578125,1.0,0.1759454905986786,0.9864774942398072,0.9864774942398072,1.0,1.0,-0.7408541440963745,0.3286689817905426,0.4121851921081543,0.0991425961256027,0.0,0.0,0.2337774783372879,25.499475479125977,25.0,0.1266869902610778,-5514.81640625,55.22476196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708435058594,305.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.1231308877468109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660521477460861,0.1660564839839935,-4.32599972555181e-06,0.0,0.0001249622000614,0.0,0.0,6.677934646606445,0.0,0.0,0.0,0.2806070148944855,4.0,0.0,1.0
301080,293.16046142578125,297.1499938964844,293.1499938964844,0.03354087844491,-1122.3734130859375,304.15093994140625,0.6455342769622803,0.0783333256840705,0.0713306292891502,293.1883544921875,297.1499938964844,293.1499938964844,0.0648286491632461,-1731.4012451171875,304.1534423828125,0.7347726225852966,0.1150636076927185,0.1100152283906936,293.1697998046875,297.1499938964844,293.1499938964844,0.0652956739068031,-1285.3017578125,304.15185546875,0.7359525561332703,0.115765243768692,0.081679530441761,293.1737976074219,297.1499938964844,293.1499938964844,0.0776599049568176,-1974.1754150390625,304.15216064453125,0.766372561454773,0.1314604580402374,0.125453770160675,293.3062744140625,297.1499938964844,293.1499938964844,0.0012150218244642,-461.0683898925781,292.83209228515625,0.549132227897644,0.050000000745058,0.2288698256015777,291.1604309082031,291.1499938964844,271.8294982910156,271.2709655761719,283.7849426269531,293.306396484375,291.16046142578125,1.0,0.1759454905986786,0.9864774942398072,0.9864774942398072,1.0,1.0,-0.7408541440963745,0.3286689817905426,0.4121851921081543,0.0991425961256027,0.0,0.0,0.2337774783372879,25.499475479125977,25.0,0.1266869902610778,-5514.81640625,55.22476196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708435058594,305.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.1231308877468109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660521477460861,0.1660564839839935,-4.32599972555181e-06,0.0,0.0001249622000614,0.0,0.0,6.677934646606445,0.0,0.0,0.0,0.2806070148944855,4.0,0.0,1.0
301140,293.16015625,297.1499938964844,293.1499938964844,0.0333680547773838,-1119.4940185546875,304.1509094238281,0.6449517011642456,0.0781308934092521,0.0711480379104614,293.1875915527344,297.1499938964844,293.1499938964844,0.0641671046614646,-1719.1949462890625,304.1534118652344,0.7331241965293884,0.1142467111349105,0.1092404127120971,293.1695251464844,297.1499938964844,293.1499938964844,0.0649361461400985,-1280.388427734375,304.1518249511719,0.735035240650177,0.1153196170926094,0.0813677161931991,293.1734924316406,297.1499938964844,293.1499938964844,0.0772411599755287,-1966.1044921875,304.1521301269531,0.7652752995491028,0.1309196650981903,0.1249415576457977,293.30535888671875,297.1499938964844,293.1499938964844,0.0011774277081713,-446.8011474609375,292.7806396484375,0.5490866303443909,0.050000000745058,0.228871464729309,291.1605224609375,291.1499938964844,271.8506774902344,271.2908935546875,283.79400634765625,293.3054504394531,291.1605224609375,1.0,0.1757065951824188,0.9865932464599608,0.9865932464599608,1.0,1.0,-0.7387181520462036,0.3277139961719513,0.4110041856765747,0.0987893640995025,0.0,0.0,0.2323676347732544,25.49063491821289,25.0,0.1108310371637344,-5492.19677734375,54.921993255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685852050781,305.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1226758882403373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651513874530792,0.1651557087898254,-4.324242581787985e-06,0.0,0.0001245004241354,0.0,0.0,6.637311935424805,0.0,0.0,0.0,0.280447393655777,4.0,0.0,1.0
301200,293.16015625,297.1499938964844,293.1499938964844,0.0333680547773838,-1119.4940185546875,304.1509094238281,0.6449517011642456,0.0781308934092521,0.0711480379104614,293.1875915527344,297.1499938964844,293.1499938964844,0.0641671046614646,-1719.1949462890625,304.1534118652344,0.7331241965293884,0.1142467111349105,0.1092404127120971,293.1695251464844,297.1499938964844,293.1499938964844,0.0649361461400985,-1280.388427734375,304.1518249511719,0.735035240650177,0.1153196170926094,0.0813677161931991,293.1734924316406,297.1499938964844,293.1499938964844,0.0772411599755287,-1966.1044921875,304.1521301269531,0.7652752995491028,0.1309196650981903,0.1249415576457977,293.30535888671875,297.1499938964844,293.1499938964844,0.0011774277081713,-446.8011474609375,292.7806396484375,0.5490866303443909,0.050000000745058,0.228871464729309,291.1605224609375,291.1499938964844,271.8506774902344,271.2908935546875,283.79400634765625,293.3054504394531,291.1605224609375,1.0,0.1757065951824188,0.9865932464599608,0.9865932464599608,1.0,1.0,-0.7387181520462036,0.3277139961719513,0.4110041856765747,0.0987893640995025,0.0,0.0,0.2323676347732544,25.49063491821289,25.0,0.1108310371637344,-5492.19677734375,54.921993255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685852050781,305.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1226758882403373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651513874530792,0.1651557087898254,-4.324242581787985e-06,0.0,0.0001245004241354,0.0,0.0,6.637311935424805,0.0,0.0,0.0,0.280447393655777,4.0,0.0,1.0
301260,293.15985107421875,297.1499938964844,293.1499938964844,0.0331991128623485,-1116.6759033203125,304.1509094238281,0.6443779468536377,0.0779325067996978,0.0709692016243934,293.1868896484375,297.1499938964844,293.1499938964844,0.0635119825601577,-1707.139404296875,304.1533508300781,0.7314870953559875,0.1134394034743309,0.108474925160408,293.1692810058594,297.1499938964844,293.1499938964844,0.0645795837044715,-1275.522705078125,304.1518249511719,0.734122097492218,0.1148779764771461,0.0810587704181671,293.1731872558594,297.1499938964844,293.1499938964844,0.076825812458992,-1958.107666015625,304.1521301269531,0.7641838192939758,0.1303834319114685,0.1244338005781173,293.304443359375,297.1499938964844,293.1499938964844,0.0011400519870221,-432.6172180175781,292.7294616699219,0.549038290977478,0.050000000745058,0.2288732081651687,291.1605834960937,291.1499938964844,271.8717041015625,271.3104553222656,283.80291748046875,293.3045349121094,291.1605834960937,1.0,0.1754717081785202,0.9867146015167236,0.9867146015167236,1.0,1.0,-0.7366068363189697,0.3267732262611389,0.4098335802555084,0.0984335914254188,0.0,0.0,0.2309520095586776,25.4824275970459,25.0,0.076340764760971,-5469.859375,54.62457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1222183927893638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642509251832962,0.1642552465200424,-4.3224895307503175e-06,0.0,0.0001240361307282,0.0,0.0,6.596767425537109,0.0,0.0,0.0,0.2802881300449371,4.0,0.0,1.0
301320,293.15985107421875,297.1499938964844,293.1499938964844,0.0331991128623485,-1116.6759033203125,304.1509094238281,0.6443779468536377,0.0779325067996978,0.0709692016243934,293.1868896484375,297.1499938964844,293.1499938964844,0.0635119825601577,-1707.139404296875,304.1533508300781,0.7314870953559875,0.1134394034743309,0.108474925160408,293.1692810058594,297.1499938964844,293.1499938964844,0.0645795837044715,-1275.522705078125,304.1518249511719,0.734122097492218,0.1148779764771461,0.0810587704181671,293.1731872558594,297.1499938964844,293.1499938964844,0.076825812458992,-1958.107666015625,304.1521301269531,0.7641838192939758,0.1303834319114685,0.1244338005781173,293.304443359375,297.1499938964844,293.1499938964844,0.0011400519870221,-432.6172180175781,292.7294616699219,0.549038290977478,0.050000000745058,0.2288732081651687,291.1605834960937,291.1499938964844,271.8717041015625,271.3104553222656,283.80291748046875,293.3045349121094,291.1605834960937,1.0,0.1754717081785202,0.9867146015167236,0.9867146015167236,1.0,1.0,-0.7366068363189697,0.3267732262611389,0.4098335802555084,0.0984335914254188,0.0,0.0,0.2309520095586776,25.4824275970459,25.0,0.076340764760971,-5469.859375,54.62457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1222183927893638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642509251832962,0.1642552465200424,-4.3224895307503175e-06,0.0,0.0001240361307282,0.0,0.0,6.596767425537109,0.0,0.0,0.0,0.2802881300449371,4.0,0.0,1.0
301380,293.1596069335937,297.1499938964844,293.1499938964844,0.0330336727201938,-1113.9130859375,304.15087890625,0.6438115835189819,0.0777376666665077,0.0707936733961105,293.18621826171875,297.1499938964844,293.1499938964844,0.0628625676035881,-1695.22021484375,304.1533203125,0.7298578023910522,0.1126406714320182,0.1077177822589874,293.1690368652344,297.1499938964844,293.1499938964844,0.0642257034778595,-1270.70068359375,304.1517944335937,0.7332118153572083,0.1144398525357246,0.0807523727416992,293.1729431152344,297.1499938964844,293.1499938964844,0.0764135420322418,-1950.178955078125,304.152099609375,0.7630969882011414,0.129851296544075,0.1239300370216369,293.30352783203125,297.1499938964844,293.1499938964844,0.0011028893059119,-418.51470947265625,292.6785583496094,0.5489869713783264,0.050000000745058,0.228875070810318,291.1606140136719,291.1499938964844,271.8926086425781,271.3296203613281,283.8116760253906,293.3036193847656,291.1605834960937,1.0,0.1752404570579528,0.9868359565734864,0.9868359565734864,1.0,1.0,-0.7345173358917236,0.3258467614650726,0.408670574426651,0.0980716049671173,0.0,0.0,0.2295359373092651,25.474828720092773,25.0,0.0277843214571476,-5447.8232421875,54.3320541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.1217569187283515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633539944887161,0.1633583158254623,-4.32074648415437e-06,0.0,0.0001235677918884,0.0,0.0,6.55644416809082,0.0,0.0,0.0,0.2801298201084137,4.0,0.0,1.0
301440,293.1596069335937,297.1499938964844,293.1499938964844,0.0330336727201938,-1113.9130859375,304.15087890625,0.6438115835189819,0.0777376666665077,0.0707936733961105,293.18621826171875,297.1499938964844,293.1499938964844,0.0628625676035881,-1695.22021484375,304.1533203125,0.7298578023910522,0.1126406714320182,0.1077177822589874,293.1690368652344,297.1499938964844,293.1499938964844,0.0642257034778595,-1270.70068359375,304.1517944335937,0.7332118153572083,0.1144398525357246,0.0807523727416992,293.1729431152344,297.1499938964844,293.1499938964844,0.0764135420322418,-1950.178955078125,304.152099609375,0.7630969882011414,0.129851296544075,0.1239300370216369,293.30352783203125,297.1499938964844,293.1499938964844,0.0011028893059119,-418.51470947265625,292.6785583496094,0.5489869713783264,0.050000000745058,0.228875070810318,291.1606140136719,291.1499938964844,271.8926086425781,271.3296203613281,283.8116760253906,293.3036193847656,291.1605834960937,1.0,0.1752404570579528,0.9868359565734864,0.9868359565734864,1.0,1.0,-0.7345173358917236,0.3258467614650726,0.408670574426651,0.0980716049671173,0.0,0.0,0.2295359373092651,25.474828720092773,25.0,0.0277843214571476,-5447.8232421875,54.3320541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.1217569187283515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633539944887161,0.1633583158254623,-4.32074648415437e-06,0.0,0.0001235677918884,0.0,0.0,6.55644416809082,0.0,0.0,0.0,0.2801298201084137,4.0,0.0,1.0
301500,293.15948486328125,297.1499938964844,293.1499938964844,0.0329521670937538,-1112.5506591796875,304.1508483886719,0.6435307264328003,0.0776414424180984,0.0707070454955101,293.1859130859375,297.1499938964844,293.1499938964844,0.0625397935509681,-1689.30810546875,304.1533203125,0.7290450930595398,0.1122442483901977,0.1073420867323875,293.1689147949219,297.1499938964844,293.1499938964844,0.0640496835112571,-1268.304931640625,304.1517944335937,0.7327573895454407,0.1142219975590705,0.0806000456213951,293.1727905273437,297.1499938964844,293.1499938964844,0.0762084797024726,-1946.238525390625,304.152099609375,0.7625550627708435,0.1295866221189499,0.1236795261502265,293.3030700683594,297.1499938964844,293.1499938964844,0.001084387069568,-411.4937438964844,292.6531982421875,0.5489600896835327,0.050000000745058,0.2288760393857956,291.1606140136719,291.1499938964844,271.9029846191406,271.3390197753906,283.8159484863281,293.3031616210937,291.1605834960937,1.0,0.1751261055469513,0.9868966341018676,0.9868966341018676,1.0,1.0,-0.7334801554679871,0.32538902759552,0.408091127872467,0.0978870317339897,0.0,0.0,0.2288295775651931,25.471250534057617,25.0,-0.000549987424165,-5436.92578125,54.18751907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,305.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.1215244904160499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162907987833023,0.1629123091697693,-4.319880190450931e-06,0.0,0.0001233319053426,0.0,0.0,6.536416053771973,0.0,0.0,0.0,0.2800512015819549,4.0,0.0,1.0
301560,293.1593322753906,297.1499938964844,293.1499938964844,0.0328713990747928,-1111.199951171875,304.1508483886719,0.6432511806488037,0.0775459483265876,0.0706210881471633,293.18560791015625,297.1499938964844,293.1499938964844,0.0622181706130504,-1683.425048828125,304.1532897949219,0.7282330393791199,0.1118496432900428,0.1069681420922279,293.1687927246094,297.1499938964844,293.1499938964844,0.0638742223381996,-1265.91845703125,304.1517944335937,0.7323032021522522,0.1140048652887344,0.0804482474923133,293.17266845703125,297.1499938964844,293.1499938964844,0.0760040655732154,-1942.3128662109373,304.1520690917969,0.762013852596283,0.129322811961174,0.123429849743843,293.3026123046875,297.1499938964844,293.1499938964844,0.0010659357067197,-404.4922180175781,292.6278991699219,0.5489324331283569,0.050000000745058,0.2288770228624344,291.1605834960937,291.1499938964844,271.9132995605469,271.34832763671875,283.8201599121094,293.3027038574219,291.1605834960937,1.0,0.1750125735998153,0.9869598746299744,0.9869598746299744,1.0,1.0,-0.732447624206543,0.324935108423233,0.4075124859809875,0.0976994410157203,0.0,0.0,0.2281253933906555,25.467811584472656,25.0,-0.0313129276037216,-5426.11328125,54.044063568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,305.2852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.1212909743189811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624642461538314,0.1624685674905777,-4.319019353715703e-06,0.0,0.0001230949274031,0.0,0.0,6.516504764556885,0.0,0.0,0.0,0.2799730598926544,4.0,0.0,1.0
301620,293.1591186523437,297.1499938964844,293.1499938964844,0.0327120907604694,-1108.533447265625,304.1508483886719,0.6426956057548523,0.0773570984601974,0.0704511851072311,293.1850280761719,297.1499938964844,293.1499938964844,0.061578445136547,-1671.7469482421875,304.1532592773437,0.7266098856925964,0.111065849661827,0.1062255725264549,293.1685791015625,297.1499938964844,293.1499938964844,0.0635249689221382,-1261.173828125,304.1517639160156,0.7313952445983887,0.113572746515274,0.0801462233066558,293.17242431640625,297.1499938964844,293.1499938964844,0.075597196817398,-1934.5062255859373,304.1520690917969,0.7609334588050842,0.128797709941864,0.122932992875576,293.3017272949219,297.1499938964844,293.1499938964844,0.0010292176157236,-390.5597534179688,292.5775146484375,0.5488741993904114,0.050000000745058,0.2288791239261627,291.1605224609375,291.1499938964844,271.93377685546875,271.3665771484375,283.82830810546875,293.30181884765625,291.1604919433594,1.0,0.1747879534959793,0.987086296081543,0.987086296081543,1.0,1.0,-0.7303963899612427,0.3240394592285156,0.406356930732727,0.0973130315542221,0.0,0.0,0.2267280220985412,25.46138381958008,25.0,-0.0957486927509307,-5404.7724609375,53.76039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,305.2737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.1208209246397018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615862995386123,0.1615906208753585,-4.317318143876037e-06,0.0,0.0001226178865181,0.0,0.0,6.477154731750488,0.0,0.0,0.0,0.2798186242580414,4.0,0.0,1.0
301680,293.1591186523437,297.1499938964844,293.1499938964844,0.0327120907604694,-1108.533447265625,304.1508483886719,0.6426956057548523,0.0773570984601974,0.0704511851072311,293.1850280761719,297.1499938964844,293.1499938964844,0.061578445136547,-1671.7469482421875,304.1532592773437,0.7266098856925964,0.111065849661827,0.1062255725264549,293.1685791015625,297.1499938964844,293.1499938964844,0.0635249689221382,-1261.173828125,304.1517639160156,0.7313952445983887,0.113572746515274,0.0801462233066558,293.17242431640625,297.1499938964844,293.1499938964844,0.075597196817398,-1934.5062255859373,304.1520690917969,0.7609334588050842,0.128797709941864,0.122932992875576,293.3017272949219,297.1499938964844,293.1499938964844,0.0010292176157236,-390.5597534179688,292.5775146484375,0.5488741993904114,0.050000000745058,0.2288791239261627,291.1605224609375,291.1499938964844,271.93377685546875,271.3665771484375,283.82830810546875,293.30181884765625,291.1604919433594,1.0,0.1747879534959793,0.987086296081543,0.987086296081543,1.0,1.0,-0.7303963899612427,0.3240394592285156,0.406356930732727,0.0973130315542221,0.0,0.0,0.2267280220985412,25.46138381958008,25.0,-0.0957486927509307,-5404.7724609375,53.76039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,305.2737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.1208209246397018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615862995386123,0.1615906208753585,-4.317318143876037e-06,0.0,0.0001226178865181,0.0,0.0,6.477154731750488,0.0,0.0,0.0,0.2798186242580414,4.0,0.0,1.0
301740,293.1589050292969,297.1499938964844,293.1499938964844,0.0325551964342594,-1105.9044189453125,304.1508178710937,0.6421432495117188,0.0771704912185669,0.0702834278345108,293.1845092773437,297.1499938964844,293.1499938964844,0.060942392796278,-1660.166748046875,304.1532287597656,0.7249839305877686,0.1102879643440246,0.1054888144135475,293.1683959960937,297.1499938964844,293.1499938964844,0.0631774812936782,-1256.460205078125,304.1517639160156,0.7304863929748535,0.1131429150700569,0.0798458904027938,293.1722106933594,297.1499938964844,293.1499938964844,0.0751924291253089,-1926.7490234375,304.15203857421875,0.7598546743392944,0.1282753348350525,0.1224388480186462,293.30084228515625,297.1499938964844,293.1499938964844,0.0009926946368068,-376.7018737792969,292.52734375,0.5488123297691345,0.050000000745058,0.2288813591003418,291.160400390625,291.1499938964844,271.9540100097656,271.3843078613281,283.8361511230469,293.3009338378906,291.1603698730469,1.0,0.1745661050081253,0.9872127175331116,0.9872127175331116,1.0,1.0,-0.7283600568771362,0.3231589794158935,0.405201107263565,0.0969097167253494,0.0,0.0,0.2253488153219223,25.45548820495605,25.0,-0.1606349200010299,-5383.80712890625,53.48047256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.1203483864665031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607232540845871,0.1607275754213333,-4.315646492614178e-06,0.0,0.0001221383135998,0.0,0.0,6.438528060913086,0.0,0.0,0.0,0.2796670794486999,4.0,0.0,1.0
301800,293.1589050292969,297.1499938964844,293.1499938964844,0.0325551964342594,-1105.9044189453125,304.1508178710937,0.6421432495117188,0.0771704912185669,0.0702834278345108,293.1845092773437,297.1499938964844,293.1499938964844,0.060942392796278,-1660.166748046875,304.1532287597656,0.7249839305877686,0.1102879643440246,0.1054888144135475,293.1683959960937,297.1499938964844,293.1499938964844,0.0631774812936782,-1256.460205078125,304.1517639160156,0.7304863929748535,0.1131429150700569,0.0798458904027938,293.1722106933594,297.1499938964844,293.1499938964844,0.0751924291253089,-1926.7490234375,304.15203857421875,0.7598546743392944,0.1282753348350525,0.1224388480186462,293.30084228515625,297.1499938964844,293.1499938964844,0.0009926946368068,-376.7018737792969,292.52734375,0.5488123297691345,0.050000000745058,0.2288813591003418,291.160400390625,291.1499938964844,271.9540100097656,271.3843078613281,283.8361511230469,293.3009338378906,291.1603698730469,1.0,0.1745661050081253,0.9872127175331116,0.9872127175331116,1.0,1.0,-0.7283600568771362,0.3231589794158935,0.405201107263565,0.0969097167253494,0.0,0.0,0.2253488153219223,25.45548820495605,25.0,-0.1606349200010299,-5383.80712890625,53.48047256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.1203483864665031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607232540845871,0.1607275754213333,-4.315646492614178e-06,0.0,0.0001221383135998,0.0,0.0,6.438528060913086,0.0,0.0,0.0,0.2796670794486999,4.0,0.0,1.0
301860,293.15869140625,297.1499938964844,293.1499938964844,0.0324003547430038,-1103.306884765625,304.1508178710937,0.6415928602218628,0.0769857168197631,0.0701174363493919,293.1839904785156,297.1499938964844,293.1499938964844,0.060309387743473,-1648.6722412109375,304.1531982421875,0.7233514189720154,0.1095152199268341,0.1047571152448654,293.168212890625,297.1499938964844,293.1499938964844,0.0628314390778541,-1251.773193359375,304.1517639160156,0.7295756340026855,0.1127149909734726,0.0795469656586647,293.1719970703125,297.1499938964844,293.1499938964844,0.0747894197702407,-1919.03466796875,304.15203857421875,0.7587765455245972,0.127755269408226,0.1219470128417015,293.2999572753906,297.1499938964844,293.1499938964844,0.0009563546045683,-362.9139099121094,292.4774169921875,0.5487465858459473,0.050000000745058,0.2288837283849716,291.1602478027344,291.1499938964844,271.9739074707031,271.4014587402344,283.8435363769531,293.300048828125,291.16021728515625,1.0,0.1743467599153518,0.9873454570770264,0.9873454570770264,1.0,1.0,-0.7263364195823669,0.3222938179969787,0.4040425717830658,0.0964866578578949,0.0,0.0,0.2239930927753448,25.45011138916016,25.0,-0.2250100225210189,-5363.23828125,53.20396041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,305.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1198751479387283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598782241344452,0.1598825305700302,-4.314010766393039e-06,0.0,0.0001216580421896,0.0,0.0,6.400759696960449,0.0,0.0,0.0,0.2795189917087555,4.0,0.0,1.0
301920,293.15869140625,297.1499938964844,293.1499938964844,0.0324003547430038,-1103.306884765625,304.1508178710937,0.6415928602218628,0.0769857168197631,0.0701174363493919,293.1839904785156,297.1499938964844,293.1499938964844,0.060309387743473,-1648.6722412109375,304.1531982421875,0.7233514189720154,0.1095152199268341,0.1047571152448654,293.168212890625,297.1499938964844,293.1499938964844,0.0628314390778541,-1251.773193359375,304.1517639160156,0.7295756340026855,0.1127149909734726,0.0795469656586647,293.1719970703125,297.1499938964844,293.1499938964844,0.0747894197702407,-1919.03466796875,304.15203857421875,0.7587765455245972,0.127755269408226,0.1219470128417015,293.2999572753906,297.1499938964844,293.1499938964844,0.0009563546045683,-362.9139099121094,292.4774169921875,0.5487465858459473,0.050000000745058,0.2288837283849716,291.1602478027344,291.1499938964844,271.9739074707031,271.4014587402344,283.8435363769531,293.300048828125,291.16021728515625,1.0,0.1743467599153518,0.9873454570770264,0.9873454570770264,1.0,1.0,-0.7263364195823669,0.3222938179969787,0.4040425717830658,0.0964866578578949,0.0,0.0,0.2239930927753448,25.45011138916016,25.0,-0.2250100225210189,-5363.23828125,53.20396041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,305.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1198751479387283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598782241344452,0.1598825305700302,-4.314010766393039e-06,0.0,0.0001216580421896,0.0,0.0,6.400759696960449,0.0,0.0,0.0,0.2795189917087555,4.0,0.0,1.0
301980,293.15850830078125,297.1499938964844,293.1499938964844,0.032247394323349,-1100.7379150390625,304.1507873535156,0.6410433053970337,0.0768025442957878,0.0699530094861984,293.1835632324219,297.1499938964844,293.1499938964844,0.0596790947020053,-1637.2581787109375,304.1531982421875,0.7217090129852295,0.1087473332881927,0.1040302217006683,293.16802978515625,297.1499938964844,293.1499938964844,0.0624866485595703,-1247.110107421875,304.1517333984375,0.7286617159843445,0.1122887432575225,0.0792493149638176,293.1718139648437,297.1499938964844,293.1499938964844,0.0743879675865173,-1911.3597412109373,304.15203857421875,0.7576981782913208,0.1272372901439666,0.1214572712779045,293.299072265625,297.1499938964844,293.1499938964844,0.0009202692890539,-349.2230224609375,292.427734375,0.5486764907836914,0.050000000745058,0.2288862466812133,291.1600646972656,291.1499938964844,271.9935302734375,271.4179992675781,283.8504638671875,293.2991943359375,291.1600036621094,1.0,0.1741299033164978,0.9874781966209412,0.9874781966209412,1.0,1.0,-0.7243248820304871,0.3214457035064697,0.4028791785240173,0.0960390791296958,0.0,0.0,0.2226695418357849,25.44526481628418,25.0,-0.2837573289871216,-5343.12744140625,52.93074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,305.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1194038391113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590563505887985,0.1590606570243835,-4.312422788643744e-06,0.0,0.0001211797134601,0.0,0.0,6.36407995223999,0.0,0.0,0.0,0.2793751358985901,4.0,0.0,1.0
302040,293.15850830078125,297.1499938964844,293.1499938964844,0.032247394323349,-1100.7379150390625,304.1507873535156,0.6410433053970337,0.0768025442957878,0.0699530094861984,293.1835632324219,297.1499938964844,293.1499938964844,0.0596790947020053,-1637.2581787109375,304.1531982421875,0.7217090129852295,0.1087473332881927,0.1040302217006683,293.16802978515625,297.1499938964844,293.1499938964844,0.0624866485595703,-1247.110107421875,304.1517333984375,0.7286617159843445,0.1122887432575225,0.0792493149638176,293.1718139648437,297.1499938964844,293.1499938964844,0.0743879675865173,-1911.3597412109373,304.15203857421875,0.7576981782913208,0.1272372901439666,0.1214572712779045,293.299072265625,297.1499938964844,293.1499938964844,0.0009202692890539,-349.2230224609375,292.427734375,0.5486764907836914,0.050000000745058,0.2288862466812133,291.1600646972656,291.1499938964844,271.9935302734375,271.4179992675781,283.8504638671875,293.2991943359375,291.1600036621094,1.0,0.1741299033164978,0.9874781966209412,0.9874781966209412,1.0,1.0,-0.7243248820304871,0.3214457035064697,0.4028791785240173,0.0960390791296958,0.0,0.0,0.2226695418357849,25.44526481628418,25.0,-0.2837573289871216,-5343.12744140625,52.93074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,305.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1194038391113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590563505887985,0.1590606570243835,-4.312422788643744e-06,0.0,0.0001211797134601,0.0,0.0,6.36407995223999,0.0,0.0,0.0,0.2793751358985901,4.0,0.0,1.0
