time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.158447265625,297.1499938964844,293.1499938964844,0.0321714356541633,-1099.4610595703125,304.1507873535156,0.6407685279846191,0.0767113864421844,0.0698712244629859,293.183349609375,297.1499938964844,293.1499938964844,0.0593646839261055,-1631.5753173828125,304.1531982421875,0.7208825945854187,0.1083647906780242,0.103668175637722,293.1679382324219,297.1499938964844,293.1499938964844,0.0623145699501037,-1244.785400390625,304.1517333984375,0.7282032370567322,0.1120760813355445,0.0791008397936821,293.1717224121094,297.1499938964844,293.1499938964844,0.0741876363754272,-1907.533203125,304.15203857421875,0.7571586966514587,0.1269788593053817,0.1212129890918731,293.29864501953125,297.1499938964844,293.1499938964844,0.0009022660087794,-342.3926086425781,292.4029846191406,0.5486398935317993,0.050000000745058,0.2288875579833984,291.1599426269531,291.1499938964844,272.003173828125,271.426025390625,283.853759765625,293.2987365722656,291.1598815917969,1.0,0.174022227525711,0.987544596195221,0.987544596195221,1.0,1.0,-0.723322331905365,0.3210269808769226,0.40229532122612,0.0958068445324897,0.0,0.0,0.2220195680856704,25.44302558898925,25.0,-0.3073466122150421,-5333.232421875,52.795188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,305.2344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1191695779561996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586540192365646,0.1586583256721496,-4.311645170673728e-06,0.0,0.0001209419715451,0.0,0.0,6.346140861511231,0.0,0.0,0.0,0.2793048322200775,4.0,0.0,1.0
302160,293.1583557128906,297.1499938964844,293.1499938964844,0.0320958495140075,-1098.1895751953125,304.1507873535156,0.6404937505722046,0.0766205936670303,0.0697897374629974,293.1831359863281,297.1499938964844,293.1499938964844,0.0590506494045257,-1625.906982421875,304.1531677246094,0.7200520038604736,0.1079831570386886,0.1033070236444473,293.1678771972656,297.1499938964844,293.1499938964844,0.0621426962316036,-1242.4652099609375,304.1517333984375,0.7277436852455139,0.111863799393177,0.0789526104927063,293.171630859375,297.1499938964844,293.1499938964844,0.0739875212311744,-1903.7132568359373,304.1520080566406,0.7566187977790833,0.1267207711935043,0.1209690496325492,293.2982177734375,297.1499938964844,293.1499938964844,0.0008843357791192,-335.5899353027344,292.3782958984375,0.5486022233963013,0.050000000745058,0.2288889288902282,291.1598205566406,291.1499938964844,272.01275634765625,271.43389892578125,283.8569030761719,293.2983093261719,291.1597595214844,1.0,0.1739150732755661,0.9876131415367126,0.9876131415367126,1.0,1.0,-0.7223221063613892,0.3206126987934112,0.4017093777656555,0.095567375421524,0.0,0.0,0.2213785797357559,25.440895080566406,25.0,-0.331198126077652,-5323.455078125,52.66032028198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1189367473125457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582580059766769,0.1582623273134231,-4.310881195124239e-06,0.0,0.0001207056775456,0.0,0.0,6.328496932983398,0.0,0.0,0.0,0.2792356610298157,4.0,0.0,1.0
302220,293.158203125,297.1499938964844,293.1499938964844,0.0319452062249183,-1095.6531982421875,304.1507568359375,0.6399419903755188,0.0764388293027877,0.0696270540356636,293.1827392578125,297.1499938964844,293.1499938964844,0.0584235340356826,-1614.60986328125,304.1531677246094,0.7183759808540344,0.1072222217917442,0.1025870814919471,293.167724609375,297.1499938964844,293.1499938964844,0.0617990419268608,-1237.8310546875,304.1517333984375,0.726819634437561,0.1114391461014747,0.0786564424633979,293.1714782714844,297.1499938964844,293.1499938964844,0.0735877752304077,-1896.0897216796875,304.1520080566406,0.7555372714996338,0.1262053847312927,0.1204820349812507,293.29736328125,297.1499938964844,293.1499938964844,0.0008486354490742,-322.04547119140625,292.3291015625,0.5485233664512634,0.050000000745058,0.2288917601108551,291.1595458984375,291.1499938964844,272.0315856933594,271.4490966796875,283.86279296875,293.2974548339844,291.1595153808594,1.0,0.1737021207809448,0.987750232219696,0.987750232219696,1.0,1.0,-0.7203263640403748,0.3197956085205078,0.4005307257175445,0.0950677022337913,0.0,0.0,0.2201256603002548,25.437021255493164,25.0,-0.3713339269161224,-5304.25830078125,52.39243698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,305.2177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1184768080711364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157486155629158,0.157490462064743,-4.309393261792138e-06,0.0,0.0001202388957608,0.0,0.0,6.2941412925720215,0.0,0.0,0.0,0.279101014137268,4.0,0.0,1.0
302280,293.158203125,297.1499938964844,293.1499938964844,0.0319452062249183,-1095.6531982421875,304.1507568359375,0.6399419903755188,0.0764388293027877,0.0696270540356636,293.1827392578125,297.1499938964844,293.1499938964844,0.0584235340356826,-1614.60986328125,304.1531677246094,0.7183759808540344,0.1072222217917442,0.1025870814919471,293.167724609375,297.1499938964844,293.1499938964844,0.0617990419268608,-1237.8310546875,304.1517333984375,0.726819634437561,0.1114391461014747,0.0786564424633979,293.1714782714844,297.1499938964844,293.1499938964844,0.0735877752304077,-1896.0897216796875,304.1520080566406,0.7555372714996338,0.1262053847312927,0.1204820349812507,293.29736328125,297.1499938964844,293.1499938964844,0.0008486354490742,-322.04547119140625,292.3291015625,0.5485233664512634,0.050000000745058,0.2288917601108551,291.1595458984375,291.1499938964844,272.0315856933594,271.4490966796875,283.86279296875,293.2974548339844,291.1595153808594,1.0,0.1737021207809448,0.987750232219696,0.987750232219696,1.0,1.0,-0.7203263640403748,0.3197956085205078,0.4005307257175445,0.0950677022337913,0.0,0.0,0.2201256603002548,25.437021255493164,25.0,-0.3713339269161224,-5304.25830078125,52.39243698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,305.2177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1184768080711364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157486155629158,0.157490462064743,-4.309393261792138e-06,0.0,0.0001202388957608,0.0,0.0,6.2941412925720215,0.0,0.0,0.0,0.279101014137268,4.0,0.0,1.0
302340,293.1581115722656,297.1499938964844,293.1499938964844,0.0317928902804851,-1093.0848388671875,304.1507568359375,0.6393790245056152,0.0762535631656646,0.0694622471928596,293.1824035644531,297.1499938964844,293.1499938964844,0.0577970556914806,-1603.353271484375,304.1531677246094,0.7166745066642761,0.1064636632800102,0.1018695831298828,293.1676330566406,297.1499938964844,293.1499938964844,0.0614530891180038,-1233.17236328125,304.1517333984375,0.7258816957473755,0.1110108867287635,0.0783585906028747,293.1713256835937,297.1499938964844,293.1499938964844,0.0731882750988006,-1888.47998046875,304.1520080566406,0.75445157289505,0.1256906390190124,0.1199957653880119,293.2965393066406,297.1499938964844,293.1499938964844,0.0008130928035825,-308.5606994628906,292.2801513671875,0.5484388470649719,0.050000000745058,0.2288948148488998,291.1592712402344,291.1499938964844,272.04998779296875,271.46356201171875,283.8681335449219,293.296630859375,291.1592102050781,1.0,0.1734906136989593,0.9878873825073242,0.9878873825073242,1.0,1.0,-0.7183299660682678,0.3189905285835266,0.3993394672870636,0.0945399403572082,0.0,0.0,0.2189091742038726,25.433822631835938,25.0,-0.3925189971923828,-5285.50244140625,52.12631607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,305.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1180256456136703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567399650812149,0.1567442864179611,-4.307956260163337e-06,0.0,0.0001197810270241,0.0,0.0,6.260970592498779,0.0,0.0,0.0,0.2789710760116577,4.0,0.0,1.0
302400,293.1581115722656,297.1499938964844,293.1499938964844,0.0317928902804851,-1093.0848388671875,304.1507568359375,0.6393790245056152,0.0762535631656646,0.0694622471928596,293.1824035644531,297.1499938964844,293.1499938964844,0.0577970556914806,-1603.353271484375,304.1531677246094,0.7166745066642761,0.1064636632800102,0.1018695831298828,293.1676330566406,297.1499938964844,293.1499938964844,0.0614530891180038,-1233.17236328125,304.1517333984375,0.7258816957473755,0.1110108867287635,0.0783585906028747,293.1713256835937,297.1499938964844,293.1499938964844,0.0731882750988006,-1888.47998046875,304.1520080566406,0.75445157289505,0.1256906390190124,0.1199957653880119,293.2965393066406,297.1499938964844,293.1499938964844,0.0008130928035825,-308.5606994628906,292.2801513671875,0.5484388470649719,0.050000000745058,0.2288948148488998,291.1592712402344,291.1499938964844,272.04998779296875,271.46356201171875,283.8681335449219,293.296630859375,291.1592102050781,1.0,0.1734906136989593,0.9878873825073242,0.9878873825073242,1.0,1.0,-0.7183299660682678,0.3189905285835266,0.3993394672870636,0.0945399403572082,0.0,0.0,0.2189091742038726,25.433822631835938,25.0,-0.3925189971923828,-5285.50244140625,52.12631607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,305.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1180256456136703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567399650812149,0.1567442864179611,-4.307956260163337e-06,0.0,0.0001197810270241,0.0,0.0,6.260970592498779,0.0,0.0,0.0,0.2789710760116577,4.0,0.0,1.0
302460,293.1529541015625,297.1499938964844,293.1499938964844,0.0323307886719703,-1102.2564697265625,304.14959716796875,0.6418775916099548,0.0771036595106124,0.0700364410877227,293.1766967773437,297.1499938964844,293.1499938964844,0.0578865148127079,-1605.1138916015625,304.15191650390625,0.7178046107292175,0.1068080887198448,0.1019691303372383,293.1623229980469,297.1499938964844,293.1499938964844,0.0617929436266422,-1237.865234375,304.15057373046875,0.7275888919830322,0.1116497889161109,0.0786468684673309,293.1658630371094,297.1499938964844,293.1499938964844,0.0734589546918869,-1893.80810546875,304.1508483886719,0.7560768127441406,0.1262678205966949,0.1203188747167587,293.28936767578125,297.1499938964844,293.1499938964844,0.0007920891512185,-300.6219177246094,292.2471008300781,0.5493054986000061,0.050000000745058,0.2288641482591629,291.1569519042969,291.1499938964844,272.06817626953125,271.477294921875,283.8698425292969,293.29010009765625,291.1556396484375,1.0,0.1733497828245163,0.9880263209342957,0.9880263209342957,1.0,1.0,-0.719834566116333,0.3197472989559173,0.4000872373580932,0.0945976227521896,0.0,0.0,0.2180619984865188,25.279211044311523,25.0,-6.732068538665772,-5278.28369140625,52.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,305.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.1175963580608367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561004370450973,0.1561047434806823,-4.306589744373923e-06,0.0,0.0001193453499581,0.0,0.0,6.232380390167236,0.0,0.0,0.0,0.2788589298725128,4.0,0.0,1.0
302520,293.1529541015625,297.1499938964844,293.1499938964844,0.0323307886719703,-1102.2564697265625,304.14959716796875,0.6418775916099548,0.0771036595106124,0.0700364410877227,293.1766967773437,297.1499938964844,293.1499938964844,0.0578865148127079,-1605.1138916015625,304.15191650390625,0.7178046107292175,0.1068080887198448,0.1019691303372383,293.1623229980469,297.1499938964844,293.1499938964844,0.0617929436266422,-1237.865234375,304.15057373046875,0.7275888919830322,0.1116497889161109,0.0786468684673309,293.1658630371094,297.1499938964844,293.1499938964844,0.0734589546918869,-1893.80810546875,304.1508483886719,0.7560768127441406,0.1262678205966949,0.1203188747167587,293.28936767578125,297.1499938964844,293.1499938964844,0.0007920891512185,-300.6219177246094,292.2471008300781,0.5493054986000061,0.050000000745058,0.2288641482591629,291.1569519042969,291.1499938964844,272.06817626953125,271.477294921875,283.8698425292969,293.29010009765625,291.1556396484375,1.0,0.1733497828245163,0.9880263209342957,0.9880263209342957,1.0,1.0,-0.719834566116333,0.3197472989559173,0.4000872373580932,0.0945976227521896,0.0,0.0,0.2180619984865188,25.279211044311523,25.0,-6.732068538665772,-5278.28369140625,52.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,305.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.1175963580608367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561004370450973,0.1561047434806823,-4.306589744373923e-06,0.0,0.0001193453499581,0.0,0.0,6.232380390167236,0.0,0.0,0.0,0.2788589298725128,4.0,0.0,1.0
302580,293.1510314941406,297.1499938964844,293.1499938964844,0.0327080674469471,-1108.7196044921875,304.1491394042969,0.6434224247932434,0.0774204730987548,0.0704043358564376,293.17401123046875,297.1499938964844,293.1499938964844,0.0578980632126331,-1605.48095703125,304.1512756347656,0.7182268500328064,0.1066788882017135,0.1019320413470268,293.1600646972656,297.1499938964844,293.1499938964844,0.0620337761938571,-1241.2308349609375,304.1499938964844,0.7285596132278442,0.1118002980947494,0.0788135975599289,293.16339111328125,297.1499938964844,293.1499938964844,0.073657214641571,-1897.7633056640625,304.1502685546875,0.7569888234138489,0.1263681799173355,0.1204984858632087,293.283935546875,297.1499938964844,293.1499938964844,0.0007678918773308,-291.5274658203125,292.206298828125,0.5497923493385315,0.050000000745058,0.2288470566272735,291.14862060546875,291.1499938964844,272.0863037109375,271.49041748046875,283.8721923828125,293.28448486328125,291.1476135253906,1.0,0.1732604056596756,0.9881652593612672,0.9881652593612672,1.0,1.0,-0.7206270694732666,0.3201881349086761,0.4004389345645904,0.0945323258638382,0.0,0.0,0.2188234329223632,25.191207885742188,25.0,-8.66491985321045,-5281.98974609375,52.13081741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.1172472238540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563261449337005,0.1563304513692855,-4.306209575588582e-06,0.0,0.0001189910253742,0.0,0.0,6.241245269775391,0.0,0.0,0.0,0.278883695602417,4.0,0.0,1.0
302640,293.1510314941406,297.1499938964844,293.1499938964844,0.0327080674469471,-1108.7196044921875,304.1491394042969,0.6434224247932434,0.0774204730987548,0.0704043358564376,293.17401123046875,297.1499938964844,293.1499938964844,0.0578980632126331,-1605.48095703125,304.1512756347656,0.7182268500328064,0.1066788882017135,0.1019320413470268,293.1600646972656,297.1499938964844,293.1499938964844,0.0620337761938571,-1241.2308349609375,304.1499938964844,0.7285596132278442,0.1118002980947494,0.0788135975599289,293.16339111328125,297.1499938964844,293.1499938964844,0.073657214641571,-1897.7633056640625,304.1502685546875,0.7569888234138489,0.1263681799173355,0.1204984858632087,293.283935546875,297.1499938964844,293.1499938964844,0.0007678918773308,-291.5274658203125,292.206298828125,0.5497923493385315,0.050000000745058,0.2288470566272735,291.14862060546875,291.1499938964844,272.0863037109375,271.49041748046875,283.8721923828125,293.28448486328125,291.1476135253906,1.0,0.1732604056596756,0.9881652593612672,0.9881652593612672,1.0,1.0,-0.7206270694732666,0.3201881349086761,0.4004389345645904,0.0945323258638382,0.0,0.0,0.2188234329223632,25.191207885742188,25.0,-8.66491985321045,-5281.98974609375,52.13081741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.1172472238540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563261449337005,0.1563304513692855,-4.306209575588582e-06,0.0,0.0001189910253742,0.0,0.0,6.241245269775391,0.0,0.0,0.0,0.278883695602417,4.0,0.0,1.0
302700,293.15057373046875,297.1499938964844,293.1499938964844,0.0327991284430027,-1110.2677001953125,304.14910888671875,0.6437638401985168,0.0774985626339912,0.070492960512638,293.1732482910156,297.1499938964844,293.1499938964844,0.057800069451332,-1603.747802734375,304.1512451171875,0.7180356979370117,0.1065235584974289,0.101808413863182,293.1594543457031,297.1499938964844,293.1499938964844,0.0620559491217136,-1241.5491943359375,304.14996337890625,0.728672206401825,0.1117917224764823,0.0788232088088989,293.1627502441406,297.1499938964844,293.1499938964844,0.0736573487520217,-1897.7943115234373,304.15020751953125,0.757053554058075,0.126329094171524,0.1204843372106552,293.28173828125,297.1499938964844,293.1499938964844,0.0007553622126579,-286.7893981933594,292.18707275390625,0.5498760938644409,0.050000000745058,0.2288441359996795,291.14654541015625,291.1499938964844,272.0953674316406,271.4967346191406,283.8736267089844,293.2822265625,291.1462097167969,1.0,0.1732205748558044,0.9882347583770752,0.9882347583770752,1.0,1.0,-0.7205761671066284,0.3202117383480072,0.4003644585609436,0.0944185405969619,0.0,0.0,0.2192733734846115,25.1734561920166,25.0,-5.663983345031738,-5284.927734375,52.102386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,305.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.1171196475625038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566147953271865,0.1566191017627716,-4.306578830437502e-06,0.0,0.0001188615569844,0.0,0.0,6.253796577453613,0.0,0.0,0.0,0.2789288461208343,4.0,0.0,1.0
302760,293.1502685546875,297.1499938964844,293.1499938964844,0.0328551419079303,-1111.205322265625,304.149169921875,0.6439616680145264,0.0775486901402473,0.0705506280064582,293.1727294921875,297.1499938964844,293.1499938964844,0.0576590672135353,-1601.2166748046875,304.1512756347656,0.7176975011825562,0.1063337549567222,0.10164525359869,293.1590576171875,297.1499938964844,293.1499938964844,0.062038492411375,-1241.312744140625,304.1499938964844,0.7286529541015625,0.1117514967918396,0.0788062363862991,293.16229248046875,297.1499938964844,293.1499938964844,0.0736162140965461,-1897.0087890625,304.1502685546875,0.7569772005081177,0.1262562870979309,0.120431512594223,293.27984619140625,297.1499938964844,293.1499938964844,0.0007424326613545,-281.8832702636719,292.1688842773437,0.5499047636985779,0.050000000745058,0.2288431376218795,291.1460876464844,291.1499938964844,272.1044311523437,271.5028991699219,283.8752136230469,293.2802734375,291.1461486816406,1.0,0.1731816232204437,0.9882882237434388,0.9882882237434388,1.0,1.0,-0.7203646898269653,0.3201638460159302,0.4002008140087127,0.0942766666412353,0.0,0.0,0.2195873856544494,25.1646785736084,25.0,-2.526356935501098,-5286.21337890625,52.06388473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,305.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1170248687267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568480134010315,0.1568523198366165,-4.307032668293687e-06,0.0,0.0001187653615488,0.0,0.0,6.264162063598633,0.0,0.0,0.0,0.2789685130119324,4.0,0.0,1.0
302820,293.1500549316406,297.1499938964844,293.1499938964844,0.0329011268913745,-1111.9429931640625,304.1493835449219,0.6440811157226562,0.0775897055864334,0.0706047937273979,293.172119140625,297.1499938964844,293.1499938964844,0.0572969354689121,-1594.68603515625,304.1514587402344,0.7167356610298157,0.1058845445513725,0.1012413129210472,293.1586608886719,297.1499938964844,293.1499938964844,0.0619278997182846,-1239.791259765625,304.1501770019531,0.7283570766448975,0.1116029545664787,0.0787178948521614,293.16180419921875,297.1499938964844,293.1499938964844,0.0734578743577003,-1893.9471435546875,304.1504211425781,0.7565560340881348,0.1260422766208648,0.1202498152852058,293.2768249511719,297.1499938964844,293.1499938964844,0.0007156344945542,-271.69293212890625,292.13360595703125,0.549861490726471,0.050000000745058,0.2288446724414825,291.1474914550781,291.1499938964844,272.1224975585937,271.51483154296875,283.8788757324219,293.2771301269531,291.1478576660156,1.0,0.1731024980545044,0.988395094871521,0.988395094871521,1.0,1.0,-0.7196227312088013,0.3199231922626495,0.3996995389461517,0.0939457863569259,0.0,0.0,0.2198428511619568,25.16343688964844,25.0,1.624178171157837,-5283.6201171875,51.96514129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1169205531477928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570811867713928,0.1570854932069778,-4.307697508920683e-06,0.0,0.0001186594963655,0.0,0.0,6.274829864501953,0.0,0.0,0.0,0.2790127098560333,4.0,0.0,1.0
302880,293.1500549316406,297.1499938964844,293.1499938964844,0.0329011268913745,-1111.9429931640625,304.1493835449219,0.6440811157226562,0.0775897055864334,0.0706047937273979,293.172119140625,297.1499938964844,293.1499938964844,0.0572969354689121,-1594.68603515625,304.1514587402344,0.7167356610298157,0.1058845445513725,0.1012413129210472,293.1586608886719,297.1499938964844,293.1499938964844,0.0619278997182846,-1239.791259765625,304.1501770019531,0.7283570766448975,0.1116029545664787,0.0787178948521614,293.16180419921875,297.1499938964844,293.1499938964844,0.0734578743577003,-1893.9471435546875,304.1504211425781,0.7565560340881348,0.1260422766208648,0.1202498152852058,293.2768249511719,297.1499938964844,293.1499938964844,0.0007156344945542,-271.69293212890625,292.13360595703125,0.549861490726471,0.050000000745058,0.2288446724414825,291.1474914550781,291.1499938964844,272.1224975585937,271.51483154296875,283.8788757324219,293.2771301269531,291.1478576660156,1.0,0.1731024980545044,0.988395094871521,0.988395094871521,1.0,1.0,-0.7196227312088013,0.3199231922626495,0.3996995389461517,0.0939457863569259,0.0,0.0,0.2198428511619568,25.16343688964844,25.0,1.624178171157837,-5283.6201171875,51.96514129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1169205531477928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570811867713928,0.1570854932069778,-4.307697508920683e-06,0.0,0.0001186594963655,0.0,0.0,6.274829864501953,0.0,0.0,0.0,0.2790127098560333,4.0,0.0,1.0
302940,293.1501159667969,297.1499938964844,293.1499938964844,0.0328912697732448,-1111.7335205078125,304.14959716796875,0.6439675688743591,0.0775742903351783,0.0706034675240516,293.1718444824219,297.1499938964844,293.1499938964844,0.0568734034895896,-1587.052734375,304.15167236328125,0.7155417799949646,0.1053764447569847,0.1007737964391708,293.1586303710937,297.1499938964844,293.1499938964844,0.0617543086409568,-1237.41015625,304.1504211425781,0.7278456091880798,0.1113897711038589,0.0785799995064735,293.16168212890625,297.1499938964844,293.1499938964844,0.0732416734099388,-1889.769287109375,304.150634765625,0.755924642086029,0.1257694065570831,0.1200049892067909,293.2745666503906,297.1499938964844,293.1499938964844,0.0006880288128741,-261.1888427734375,292.0981750488281,0.5497456789016724,0.050000000745058,0.2288487404584884,291.14990234375,291.1499938964844,272.1405334472656,271.52618408203125,283.8832397460937,293.2747802734375,291.1503295898437,1.0,0.1730178147554397,0.988502025604248,0.988502025604248,1.0,1.0,-0.7186056971549988,0.319550096988678,0.3990556001663208,0.0935920551419258,0.0,0.0,0.2196939289569854,25.17391586303711,25.0,3.282604694366455,-5276.05810546875,51.84489059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1970520019531,305.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.1168962270021438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570550948381424,0.1570594012737274,-4.307881226850441e-06,0.0,0.0001186348090413,0.0,0.0,6.274003505706787,0.0,0.0,0.0,0.279012531042099,4.0,0.0,1.0
303000,293.1501159667969,297.1499938964844,293.1499938964844,0.0328912697732448,-1111.7335205078125,304.14959716796875,0.6439675688743591,0.0775742903351783,0.0706034675240516,293.1718444824219,297.1499938964844,293.1499938964844,0.0568734034895896,-1587.052734375,304.15167236328125,0.7155417799949646,0.1053764447569847,0.1007737964391708,293.1586303710937,297.1499938964844,293.1499938964844,0.0617543086409568,-1237.41015625,304.1504211425781,0.7278456091880798,0.1113897711038589,0.0785799995064735,293.16168212890625,297.1499938964844,293.1499938964844,0.0732416734099388,-1889.769287109375,304.150634765625,0.755924642086029,0.1257694065570831,0.1200049892067909,293.2745666503906,297.1499938964844,293.1499938964844,0.0006880288128741,-261.1888427734375,292.0981750488281,0.5497456789016724,0.050000000745058,0.2288487404584884,291.14990234375,291.1499938964844,272.1405334472656,271.52618408203125,283.8832397460937,293.2747802734375,291.1503295898437,1.0,0.1730178147554397,0.988502025604248,0.988502025604248,1.0,1.0,-0.7186056971549988,0.319550096988678,0.3990556001663208,0.0935920551419258,0.0,0.0,0.2196939289569854,25.17391586303711,25.0,3.282604694366455,-5276.05810546875,51.84489059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1970520019531,305.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.1168962270021438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570550948381424,0.1570594012737274,-4.307881226850441e-06,0.0,0.0001186348090413,0.0,0.0,6.274003505706787,0.0,0.0,0.0,0.279012531042099,4.0,0.0,1.0
303060,293.150390625,297.1499938964844,293.1499938964844,0.0328437015414238,-1110.893310546875,304.1498107910156,0.6437036991119385,0.0775174051523208,0.0705623179674148,293.1718139648437,297.1499938964844,293.1499938964844,0.0564140379428863,-1578.794189453125,304.1518859863281,0.7142041921615601,0.104830577969551,0.1002667918801307,293.1588439941406,297.1499938964844,293.1499938964844,0.061538953334093,-1234.468505859375,304.150634765625,0.7271971702575684,0.1111291944980621,0.0784067139029502,293.1617736816406,297.1499938964844,293.1499938964844,0.0729916766285896,-1884.9525146484373,304.1508483886719,0.7551730871200562,0.1254577785730362,0.1197199523448944,293.2727966308594,297.1499938964844,293.1499938964844,0.0006599269108846,-250.4979705810547,292.0621643066406,0.5495954155921936,0.050000000745058,0.2288540303707122,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,283.8883361816406,293.2729797363281,291.1527709960937,1.0,0.172925129532814,0.9886277318000792,0.9886277318000792,1.0,1.0,-0.7174041867256165,0.319079041481018,0.398325115442276,0.093245692551136,0.0,0.0,0.2192055284976959,25.19001197814941,25.0,3.502273797988892,-5265.0009765625,51.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,305.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0390625,18000.0,0.0,0.0,0.1169125363230705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568125039339065,0.1568168103694915,-4.3076256588392425e-06,0.0,0.0001186513618449,0.0,0.0,6.263524532318115,0.0,0.0,0.0,0.278974324464798,4.0,0.0,1.0
303120,293.150390625,297.1499938964844,293.1499938964844,0.0328437015414238,-1110.893310546875,304.1498107910156,0.6437036991119385,0.0775174051523208,0.0705623179674148,293.1718139648437,297.1499938964844,293.1499938964844,0.0564140379428863,-1578.794189453125,304.1518859863281,0.7142041921615601,0.104830577969551,0.1002667918801307,293.1588439941406,297.1499938964844,293.1499938964844,0.061538953334093,-1234.468505859375,304.150634765625,0.7271971702575684,0.1111291944980621,0.0784067139029502,293.1617736816406,297.1499938964844,293.1499938964844,0.0729916766285896,-1884.9525146484373,304.1508483886719,0.7551730871200562,0.1254577785730362,0.1197199523448944,293.2727966308594,297.1499938964844,293.1499938964844,0.0006599269108846,-250.4979705810547,292.0621643066406,0.5495954155921936,0.050000000745058,0.2288540303707122,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,283.8883361816406,293.2729797363281,291.1527709960937,1.0,0.172925129532814,0.9886277318000792,0.9886277318000792,1.0,1.0,-0.7174041867256165,0.319079041481018,0.398325115442276,0.093245692551136,0.0,0.0,0.2192055284976959,25.19001197814941,25.0,3.502273797988892,-5265.0009765625,51.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,305.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0390625,18000.0,0.0,0.0,0.1169125363230705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568125039339065,0.1568168103694915,-4.3076256588392425e-06,0.0,0.0001186513618449,0.0,0.0,6.263524532318115,0.0,0.0,0.0,0.278974324464798,4.0,0.0,1.0
303180,293.1507873535156,297.1499938964844,293.1499938964844,0.0327684916555881,-1109.595703125,304.1499938964844,0.6433350443840027,0.0774282738566398,0.0704904273152351,293.1719055175781,297.1499938964844,293.1499938964844,0.0559312663972377,-1570.141357421875,304.1520690917969,0.7127649188041687,0.1042577773332595,0.0997322350740432,293.1592102050781,297.1499938964844,293.1499938964844,0.0612930431962013,-1231.123291015625,304.1508178710937,0.7264531850814819,0.1108312755823135,0.0782058537006378,293.1619873046875,297.1499938964844,293.1499938964844,0.0727195814251899,-1879.7271728515625,304.1510314941406,0.754346489906311,0.1251177340745926,0.1194060668349266,293.2714538574219,297.1499938964844,293.1499938964844,0.0006315356586128,-239.7021942138672,292.0254211425781,0.5494300127029419,0.050000000745058,0.2288598716259002,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,283.8941650390625,293.2715759277344,291.15484619140625,1.0,0.1728233397006988,0.9887534379959106,0.9887534379959106,1.0,1.0,-0.7160655856132507,0.3185274600982666,0.3975381553173065,0.0929225981235504,0.0,0.0,0.2184527069330215,25.20863151550293,25.0,3.0712101459503174,-5251.60400390625,51.55590438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,305.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.1169340834021568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563978195190429,0.156402125954628,-4.3070049287052825e-06,0.0,0.0001186732260975,0.0,0.0,6.245358943939209,0.0,0.0,0.0,0.2789055705070495,4.0,0.0,1.0
303240,293.1507873535156,297.1499938964844,293.1499938964844,0.0327684916555881,-1109.595703125,304.1499938964844,0.6433350443840027,0.0774282738566398,0.0704904273152351,293.1719055175781,297.1499938964844,293.1499938964844,0.0559312663972377,-1570.141357421875,304.1520690917969,0.7127649188041687,0.1042577773332595,0.0997322350740432,293.1592102050781,297.1499938964844,293.1499938964844,0.0612930431962013,-1231.123291015625,304.1508178710937,0.7264531850814819,0.1108312755823135,0.0782058537006378,293.1619873046875,297.1499938964844,293.1499938964844,0.0727195814251899,-1879.7271728515625,304.1510314941406,0.754346489906311,0.1251177340745926,0.1194060668349266,293.2714538574219,297.1499938964844,293.1499938964844,0.0006315356586128,-239.7021942138672,292.0254211425781,0.5494300127029419,0.050000000745058,0.2288598716259002,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,283.8941650390625,293.2715759277344,291.15484619140625,1.0,0.1728233397006988,0.9887534379959106,0.9887534379959106,1.0,1.0,-0.7160655856132507,0.3185274600982666,0.3975381553173065,0.0929225981235504,0.0,0.0,0.2184527069330215,25.20863151550293,25.0,3.0712101459503174,-5251.60400390625,51.55590438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,305.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.1169340834021568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563978195190429,0.156402125954628,-4.3070049287052825e-06,0.0,0.0001186732260975,0.0,0.0,6.245358943939209,0.0,0.0,0.0,0.2789055705070495,4.0,0.0,1.0
303300,293.1510009765625,297.1499938964844,293.1499938964844,0.0327222011983394,-1108.8035888671875,304.15008544921875,0.6431194543838501,0.0773733034729957,0.070444606244564,293.1719970703125,297.1499938964844,293.1499938964844,0.0556829087436199,-1565.7001953125,304.1521301269531,0.7120134234428406,0.103963054716587,0.0994565412402153,293.159423828125,297.1499938964844,293.1499938964844,0.0611603111028671,-1229.32275390625,304.1509094238281,0.7260523438453674,0.1106700450181961,0.0780964270234108,293.162109375,297.1499938964844,293.1499938964844,0.0725769028067588,-1876.99365234375,304.1510925292969,0.7539125084877014,0.1249387487769126,0.1192401275038719,293.2708740234375,297.1499938964844,293.1499938964844,0.0006172681460157,-234.2789459228516,292.0068054199219,0.5493449568748474,0.050000000745058,0.2288628816604614,291.15545654296875,291.1499938964844,272.185302734375,271.55242919921875,283.8973693847656,293.27099609375,291.15576171875,1.0,0.1727687865495681,0.9888163208961488,0.9888163208961488,1.0,1.0,-0.7153528928756714,0.318225085735321,0.3971278071403503,0.0927709266543388,0.0,0.0,0.2179928869009018,25.21833610534668,25.0,2.786334276199341,-5244.28857421875,51.47500228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,305.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.04296875,18000.0,0.0,0.0,0.1169372051954269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561369448900222,0.1561412513256073,-4.306579739932204e-06,0.0,0.0001186763911391,0.0,0.0,6.233887195587158,0.0,0.0,0.0,0.2788616716861725,4.0,0.0,1.0
303360,293.1512451171875,297.1499938964844,293.1499938964844,0.0326711013913154,-1107.9320068359375,304.150146484375,0.6428875923156738,0.0773125886917114,0.0703933089971542,293.172119140625,297.1499938964844,293.1499938964844,0.0554307326674461,-1561.197265625,304.1521911621094,0.7112434506416321,0.103663831949234,0.0991763025522232,293.15966796875,297.1499938964844,293.1499938964844,0.0610220283269882,-1227.4498291015625,304.1510009765625,0.7256359457969666,0.1105018928647041,0.0779819190502166,293.1622619628906,297.1499938964844,293.1499938964844,0.0724305734038353,-1874.1937255859373,304.1511535644531,0.75346839427948,0.1247548386454582,0.1190692484378814,293.27032470703125,297.1499938964844,293.1499938964844,0.0006029814248904,-228.8495178222656,291.9880676269531,0.549259603023529,0.050000000745058,0.2288658916950225,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,283.90069580078125,293.2704467773437,291.15655517578125,1.0,0.17271189391613,0.9888845086097716,0.9888845086097716,1.0,1.0,-0.7146161198616028,0.3179080188274383,0.3967081308364868,0.0926249176263809,0.0,0.0,0.2174865752458572,25.22808074951172,25.0,2.512338161468506,-5236.6826171875,51.3911247253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,305.1325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1169308125972747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155846893787384,0.155851200222969,-4.306092250772053e-06,0.0,0.0001186699082609,0.0,0.0,6.221117496490479,0.0,0.0,0.0,0.2788126170635223,4.0,0.0,1.0
303420,293.1517639160156,297.1499938964844,293.1499938964844,0.0325560458004474,-1105.9759521484375,304.1502990722656,0.6423816084861755,0.0771756321191787,0.0702760741114616,293.17236328125,297.1499938964844,293.1499938964844,0.0549161992967128,-1552.029052734375,304.1523132324219,0.7096511125564575,0.1030534282326698,0.0986038818955421,293.16021728515625,297.1499938964844,293.1499938964844,0.0607301592826843,-1223.505126953125,304.1511535644531,0.7247618436813354,0.1101465225219726,0.0777390226721763,293.1626281738281,297.1499938964844,293.1499938964844,0.0721280425786972,-1868.415771484375,304.1512756347656,0.7525545358657837,0.1243736669421196,0.1187142431735992,293.2694091796875,297.1499938964844,293.1499938964844,0.000574366771616,-217.9777984619141,291.9503479003906,0.5490894913673401,0.050000000745058,0.2288719117641449,291.1577453613281,291.1499938964844,272.2119445800781,271.5668334960937,283.9076232910156,293.2695007324219,291.1579895019531,1.0,0.1725910156965255,0.9890209436416626,0.9890209436416626,1.0,1.0,-0.7130781412124634,0.3172380328178406,0.3958401083946228,0.0923391804099083,0.0,0.0,0.2163473963737487,25.247270584106445,25.0,2.032621145248413,-5220.77392578125,51.21497344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,305.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1168782711029052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551883518695831,0.1551926434040069,-4.304955382394837e-06,0.0,0.0001186165900435,0.0,0.0,6.19210147857666,0.0,0.0,0.0,0.2787007093429565,4.0,0.0,1.0
303480,293.1517639160156,297.1499938964844,293.1499938964844,0.0325560458004474,-1105.9759521484375,304.1502990722656,0.6423816084861755,0.0771756321191787,0.0702760741114616,293.17236328125,297.1499938964844,293.1499938964844,0.0549161992967128,-1552.029052734375,304.1523132324219,0.7096511125564575,0.1030534282326698,0.0986038818955421,293.16021728515625,297.1499938964844,293.1499938964844,0.0607301592826843,-1223.505126953125,304.1511535644531,0.7247618436813354,0.1101465225219726,0.0777390226721763,293.1626281738281,297.1499938964844,293.1499938964844,0.0721280425786972,-1868.415771484375,304.1512756347656,0.7525545358657837,0.1243736669421196,0.1187142431735992,293.2694091796875,297.1499938964844,293.1499938964844,0.000574366771616,-217.9777984619141,291.9503479003906,0.5490894913673401,0.050000000745058,0.2288719117641449,291.1577453613281,291.1499938964844,272.2119445800781,271.5668334960937,283.9076232910156,293.2695007324219,291.1579895019531,1.0,0.1725910156965255,0.9890209436416626,0.9890209436416626,1.0,1.0,-0.7130781412124634,0.3172380328178406,0.3958401083946228,0.0923391804099083,0.0,0.0,0.2163473963737487,25.247270584106445,25.0,2.032621145248413,-5220.77392578125,51.21497344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,305.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1168782711029052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551883518695831,0.1551926434040069,-4.304955382394837e-06,0.0,0.0001186165900435,0.0,0.0,6.19210147857666,0.0,0.0,0.0,0.2787007093429565,4.0,0.0,1.0
303540,293.1523132324219,297.1499938964844,293.1499938964844,0.03242664411664,-1103.7816162109375,304.1504211425781,0.6418284773826599,0.0770210996270179,0.0701423436403274,293.1726379394531,297.1499938964844,293.1499938964844,0.0543903186917305,-1542.6837158203125,304.1524353027344,0.7079908847808838,0.1024297103285789,0.0980182290077209,293.1607971191406,297.1499938964844,293.1499938964844,0.0604207292199134,-1219.333984375,304.1512756347656,0.7238391637802124,0.1097692176699638,0.0774801969528198,293.1629943847656,297.1499938964844,293.1499938964844,0.071814440190792,-1862.4395751953125,304.1513671875,0.75161212682724,0.1239773705601692,0.1183443143963813,293.26861572265625,297.1499938964844,293.1499938964844,0.0005466957227326,-207.1348571777344,291.9123229980469,0.5489200949668884,0.050000000745058,0.2288779318332672,291.158935546875,291.1499938964844,272.2295837402344,271.575927734375,283.9145202636719,293.2686767578125,291.1591186523437,1.0,0.1724613010883331,0.9891573190689088,0.9891573190689088,1.0,1.0,-0.711467444896698,0.3165398240089416,0.3949276208877563,0.0920319184660911,0.0,0.0,0.2150706946849823,25.26566505432129,25.0,1.5942673683166504,-5204.2255859375,51.0289421081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,305.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1167618706822395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544446051120758,0.1544489115476608,-4.303641617298126e-06,0.0,0.0001184984575957,0.0,0.0,6.159324645996094,0.0,0.0,0.0,0.2785739004611969,4.0,0.0,1.0
303600,293.1523132324219,297.1499938964844,293.1499938964844,0.03242664411664,-1103.7816162109375,304.1504211425781,0.6418284773826599,0.0770210996270179,0.0701423436403274,293.1726379394531,297.1499938964844,293.1499938964844,0.0543903186917305,-1542.6837158203125,304.1524353027344,0.7079908847808838,0.1024297103285789,0.0980182290077209,293.1607971191406,297.1499938964844,293.1499938964844,0.0604207292199134,-1219.333984375,304.1512756347656,0.7238391637802124,0.1097692176699638,0.0774801969528198,293.1629943847656,297.1499938964844,293.1499938964844,0.071814440190792,-1862.4395751953125,304.1513671875,0.75161212682724,0.1239773705601692,0.1183443143963813,293.26861572265625,297.1499938964844,293.1499938964844,0.0005466957227326,-207.1348571777344,291.9123229980469,0.5489200949668884,0.050000000745058,0.2288779318332672,291.158935546875,291.1499938964844,272.2295837402344,271.575927734375,283.9145202636719,293.2686767578125,291.1591186523437,1.0,0.1724613010883331,0.9891573190689088,0.9891573190689088,1.0,1.0,-0.711467444896698,0.3165398240089416,0.3949276208877563,0.0920319184660911,0.0,0.0,0.2150706946849823,25.26566505432129,25.0,1.5942673683166504,-5204.2255859375,51.0289421081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,305.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1167618706822395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544446051120758,0.1544489115476608,-4.303641617298126e-06,0.0,0.0001184984575957,0.0,0.0,6.159324645996094,0.0,0.0,0.0,0.2785739004611969,4.0,0.0,1.0
303660,293.1528625488281,297.1499938964844,293.1499938964844,0.0322851613163948,-1101.3870849609375,304.1505126953125,0.6412331461906433,0.0768511295318603,0.0699942260980606,293.1729431152344,297.1499938964844,293.1499938964844,0.0538551397621631,-1533.1990966796875,304.1524963378906,0.706282377243042,0.1017946526408195,0.0974213406443595,293.1614074707031,297.1499938964844,293.1499938964844,0.0600961633026599,-1214.9700927734375,304.1513977050781,0.7228708863258362,0.109372429549694,0.0772072821855545,293.16339111328125,297.1499938964844,293.1499938964844,0.0714917033910751,-1856.302734375,304.1514587402344,0.7506437301635742,0.1235677897930145,0.1179613471031189,293.26788330078125,297.1499938964844,293.1499938964844,0.0005272231646813,-196.65304565429688,291.8740234375,0.5487500429153442,0.050000000745058,0.2288839817047119,291.1598205566406,291.1499938964844,272.2471008300781,271.5846862792969,283.9208068847656,293.2679748535156,291.1599426269531,1.0,0.1723231375217437,0.9893017411231996,0.9893017411231996,1.0,1.0,-0.7097935080528259,0.3158349692821502,0.3939585089683532,0.0916643887758255,0.0,0.0,0.2136982530355453,25.28294944763184,25.0,1.112091302871704,-5187.36767578125,50.83395767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17822265625,305.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1165715903043747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153639405965805,0.1536436975002288,-4.3021918827435e-06,0.0,0.0001183053464046,0.0,0.0,6.123842716217041,0.0,0.0,0.0,0.2784363627433777,4.0,0.0,1.0
303720,293.1528625488281,297.1499938964844,293.1499938964844,0.0322851613163948,-1101.3870849609375,304.1505126953125,0.6412331461906433,0.0768511295318603,0.0699942260980606,293.1729431152344,297.1499938964844,293.1499938964844,0.0538551397621631,-1533.1990966796875,304.1524963378906,0.706282377243042,0.1017946526408195,0.0974213406443595,293.1614074707031,297.1499938964844,293.1499938964844,0.0600961633026599,-1214.9700927734375,304.1513977050781,0.7228708863258362,0.109372429549694,0.0772072821855545,293.16339111328125,297.1499938964844,293.1499938964844,0.0714917033910751,-1856.302734375,304.1514587402344,0.7506437301635742,0.1235677897930145,0.1179613471031189,293.26788330078125,297.1499938964844,293.1499938964844,0.0005272231646813,-196.65304565429688,291.8740234375,0.5487500429153442,0.050000000745058,0.2288839817047119,291.1598205566406,291.1499938964844,272.2471008300781,271.5846862792969,283.9208068847656,293.2679748535156,291.1599426269531,1.0,0.1723231375217437,0.9893017411231996,0.9893017411231996,1.0,1.0,-0.7097935080528259,0.3158349692821502,0.3939585089683532,0.0916643887758255,0.0,0.0,0.2136982530355453,25.28294944763184,25.0,1.112091302871704,-5187.36767578125,50.83395767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17822265625,305.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1165715903043747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153639405965805,0.1536436975002288,-4.3021918827435e-06,0.0,0.0001183053464046,0.0,0.0,6.123842716217041,0.0,0.0,0.0,0.2784363627433777,4.0,0.0,1.0
303780,293.1534118652344,297.1499938964844,293.1499938964844,0.0321334525942802,-1098.82275390625,304.1506042480469,0.6406012773513794,0.0766676217317581,0.0698335096240043,293.1732482910156,297.1499938964844,293.1499938964844,0.053312312811613,-1523.6048583984375,304.152587890625,0.7045395970344543,0.1011499539017677,0.0968149229884147,293.1620178222656,297.1499938964844,293.1499938964844,0.0597585402429103,-1210.442138671875,304.1514892578125,0.7218610048294067,0.1089584231376648,0.0769219323992729,293.1637878417969,297.1499938964844,293.1499938964844,0.0711613222956657,-1850.034423828125,304.1515197753906,0.7496529221534729,0.1231464967131614,0.1175669357180595,293.2672424316406,297.1499938964844,293.1499938964844,0.0005120045389048,-185.45880126953125,291.83551025390625,0.5485798716545105,0.050000000745058,0.2288900464773178,291.16033935546875,291.1499938964844,272.2645568847656,271.5931091308594,283.9263000488281,293.2673034667969,291.160400390625,1.0,0.172177106142044,0.9894461035728456,0.9894461035728456,1.0,1.0,-0.7080643177032471,0.3151309490203857,0.3929333686828613,0.0912286415696144,0.0,0.0,0.2122799605131149,25.29898262023925,25.0,0.6399921774864197,-5170.5087890625,50.630958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,305.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.116304837167263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152803435921669,0.1528077274560928,-4.300661203160416e-06,0.0,0.0001180346298497,0.0,0.0,6.087015628814697,0.0,0.0,0.0,0.278293251991272,4.0,0.0,1.0
