time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1534118652344,297.1499938964844,293.1499938964844,0.0321334525942802,-1098.82275390625,304.1506042480469,0.6406012773513794,0.0766676217317581,0.0698335096240043,293.1732482910156,297.1499938964844,293.1499938964844,0.053312312811613,-1523.6048583984375,304.152587890625,0.7045395970344543,0.1011499539017677,0.0968149229884147,293.1620178222656,297.1499938964844,293.1499938964844,0.0597585402429103,-1210.442138671875,304.1514892578125,0.7218610048294067,0.1089584231376648,0.0769219323992729,293.1637878417969,297.1499938964844,293.1499938964844,0.0711613222956657,-1850.034423828125,304.1515197753906,0.7496529221534729,0.1231464967131614,0.1175669357180595,293.2672424316406,297.1499938964844,293.1499938964844,0.0005120045389048,-185.45880126953125,291.83551025390625,0.5485798716545105,0.050000000745058,0.2288900464773178,291.16033935546875,291.1499938964844,272.2645568847656,271.5931091308594,283.9263000488281,293.2673034667969,291.160400390625,1.0,0.172177106142044,0.9894461035728456,0.9894461035728456,1.0,1.0,-0.7080643177032471,0.3151309490203857,0.3929333686828613,0.0912286415696144,0.0,0.0,0.2122799605131149,25.29898262023925,25.0,0.6399921774864197,-5170.5087890625,50.630958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,305.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.116304837167263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152803435921669,0.1528077274560928,-4.300661203160416e-06,0.0,0.0001180346298497,0.0,0.0,6.087015628814697,0.0,0.0,0.0,0.278293251991272,4.0,0.0,1.0
303900,293.1536865234375,297.1499938964844,293.1499938964844,0.0320542156696319,-1097.4840087890625,304.150634765625,0.6402736306190491,0.0765713602304458,0.0697489753365516,293.17340087890625,297.1499938964844,293.1499938964844,0.0530383549630641,-1518.77197265625,304.1526184082031,0.7036569714546204,0.1008244678378105,0.0965086445212364,293.1623229980469,297.1499938964844,293.1499938964844,0.0595852956175804,-1208.122802734375,304.15155029296875,0.7213419079780579,0.1087456569075584,0.0767751112580299,293.1640014648437,297.1499938964844,293.1499938964844,0.0709935054183006,-1846.8553466796875,304.15155029296875,0.7491503953933716,0.12293191999197,0.1173659041523933,293.26690673828125,297.1499938964844,293.1499938964844,0.0005055770161561,-180.05221557617188,291.816162109375,0.5484949350357056,0.050000000745058,0.2288930863142013,291.1604919433594,291.1499938964844,272.2732238769531,271.5971984863281,283.9288024902344,293.2669982910156,291.1605224609375,1.0,0.1721013635396957,0.9895183444023132,0.9895183444023132,1.0,1.0,-0.707181453704834,0.3147797286510467,0.3924017250537872,0.0909869968891143,0.0,0.0,0.211565151810646,25.306514739990234,25.0,0.4342637658119201,-5162.13134765625,50.52677536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,305.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1161442697048187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523817926645279,0.1523860841989517,-4.299882675695699e-06,0.0,0.000117871670227,0.0,0.0,6.068449974060059,0.0,0.0,0.0,0.2782210111618042,4.0,0.0,1.0
303960,293.1539306640625,297.1499938964844,293.1499938964844,0.0319728143513202,-1096.1087646484375,304.1506652832031,0.6399388313293457,0.0764723271131515,0.0696618184447288,293.173583984375,297.1499938964844,293.1499938964844,0.052762746810913,-1513.916015625,304.1526184082031,0.7027674317359924,0.100497119128704,0.0962004661560058,293.1626281738281,297.1499938964844,293.1499938964844,0.0594091974198818,-1205.767822265625,304.1515808105469,0.7208138704299927,0.1085293218493461,0.076625682413578,293.1641845703125,297.1499938964844,293.1499938964844,0.0708239525556564,-1843.646240234375,304.1515808105469,0.748643696308136,0.122714877128601,0.1171624436974525,293.2666015625,297.1499938964844,293.1499938964844,0.0004994758637621,-174.6369171142578,291.7968139648437,0.5484104156494141,0.050000000745058,0.2288960963487625,291.1605834960937,291.1499938964844,272.2818603515625,271.60125732421875,283.9310913085937,293.2666931152344,291.1605834960937,1.0,0.1720238626003265,0.9895933270454408,0.9895933270454408,1.0,1.0,-0.706287145614624,0.314428448677063,0.391858696937561,0.0907319411635398,0.0,0.0,0.2108510136604309,25.313720703125,25.0,0.2575893402099609,-5153.7939453125,50.420894622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,305.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1159664988517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519606858491897,0.1519649922847747,-4.299101874494227e-06,0.0,0.000117691255582,0.0,0.0,6.049915790557861,0.0,0.0,0.0,0.2781488597393036,4.0,0.0,1.0
304020,293.1544494628906,297.1499938964844,293.1499938964844,0.0318042412400245,-1093.259521484375,304.1507263183594,0.6392514705657959,0.0762667581439018,0.069480575621128,293.17388916015625,297.1499938964844,293.1499938964844,0.0522070899605751,-1504.1429443359375,304.1526794433594,0.7009711861610413,0.0998375341296196,0.0955792963504791,293.1632385253906,297.1499938964844,293.1499938964844,0.059049155563116,-1200.9603271484375,304.1516418457031,0.7197338342666626,0.1080870553851127,0.076319895684719,293.1645812988281,297.1499938964844,293.1499938964844,0.0704799517989158,-1837.1435546875,304.151611328125,0.7476202845573425,0.122274100780487,0.1167490109801292,293.2660217285156,297.1499938964844,293.1499938964844,0.0004880000196862,-163.9160614013672,291.7580871582031,0.548243522644043,0.050000000745058,0.2289020866155624,291.1606140136719,291.1499938964844,272.2990417480469,271.609130859375,283.93536376953125,293.2660827636719,291.1605834960937,1.0,0.1718640625476837,0.9897433519363404,0.9897433519363404,1.0,1.0,-0.7044681310653687,0.3137229681015014,0.3907451927661896,0.0901926234364509,0.0,0.0,0.2094326317310333,25.32717514038086,25.0,-0.004708501510322,-5137.20947265625,50.204627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,305.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1155662089586258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511258780956268,0.1511301845312118,-4.297548457543599e-06,0.0,0.0001172850097646,0.0,0.0,6.013200759887695,0.0,0.0,0.0,0.278005838394165,4.0,0.0,1.0
304080,293.1544494628906,297.1499938964844,293.1499938964844,0.0318042412400245,-1093.259521484375,304.1507263183594,0.6392514705657959,0.0762667581439018,0.069480575621128,293.17388916015625,297.1499938964844,293.1499938964844,0.0522070899605751,-1504.1429443359375,304.1526794433594,0.7009711861610413,0.0998375341296196,0.0955792963504791,293.1632385253906,297.1499938964844,293.1499938964844,0.059049155563116,-1200.9603271484375,304.1516418457031,0.7197338342666626,0.1080870553851127,0.076319895684719,293.1645812988281,297.1499938964844,293.1499938964844,0.0704799517989158,-1837.1435546875,304.151611328125,0.7476202845573425,0.122274100780487,0.1167490109801292,293.2660217285156,297.1499938964844,293.1499938964844,0.0004880000196862,-163.9160614013672,291.7580871582031,0.548243522644043,0.050000000745058,0.2289020866155624,291.1606140136719,291.1499938964844,272.2990417480469,271.609130859375,283.93536376953125,293.2660827636719,291.1605834960937,1.0,0.1718640625476837,0.9897433519363404,0.9897433519363404,1.0,1.0,-0.7044681310653687,0.3137229681015014,0.3907451927661896,0.0901926234364509,0.0,0.0,0.2094326317310333,25.32717514038086,25.0,-0.004708501510322,-5137.20947265625,50.204627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,305.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1155662089586258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511258780956268,0.1511301845312118,-4.297548457543599e-06,0.0,0.0001172850097646,0.0,0.0,6.013200759887695,0.0,0.0,0.0,0.278005838394165,4.0,0.0,1.0
304140,293.15496826171875,297.1499938964844,293.1499938964844,0.0316285900771617,-1090.287841796875,304.1507873535156,0.6385446190834045,0.0760522782802581,0.0692910179495811,293.1741638183594,297.1499938964844,293.1499938964844,0.0516459196805954,-1494.2945556640625,304.1527099609375,0.6991561055183411,0.0991724655032157,0.0949526131153106,293.163818359375,297.1499938964844,293.1499938964844,0.0586794093251228,-1196.0325927734375,304.1517028808594,0.7186253666877747,0.1076334938406944,0.0760058984160423,293.1649780273437,297.1499938964844,293.1499938964844,0.0701295882463455,-1830.5308837890625,304.15167236328125,0.7465867400169373,0.1218252554535865,0.1163276955485344,293.26544189453125,297.1499938964844,293.1499938964844,0.0004769654769916,-153.226806640625,291.71942138671875,0.5480810403823853,0.050000000745058,0.2289079129695892,291.1605224609375,291.1499938964844,272.31610107421875,271.6167907714844,283.9393615722656,293.2655029296875,291.1604919433594,1.0,0.1716984063386917,0.9898933172225952,0.9898933172225952,1.0,1.0,-0.7026130557060242,0.3130068480968475,0.389606237411499,0.0896353721618652,0.0,0.0,0.2080333232879638,25.339399337768555,25.0,-0.1449541449546814,-5120.64599609375,49.9830207824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,305.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.1151167228817939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503056585788726,0.1503099501132965,-4.296020961191971e-06,0.0,0.0001168288436019,0.0,0.0,5.977170944213867,0.0,0.0,0.0,0.277865469455719,4.0,0.0,1.0
304200,293.15496826171875,297.1499938964844,293.1499938964844,0.0316285900771617,-1090.287841796875,304.1507873535156,0.6385446190834045,0.0760522782802581,0.0692910179495811,293.1741638183594,297.1499938964844,293.1499938964844,0.0516459196805954,-1494.2945556640625,304.1527099609375,0.6991561055183411,0.0991724655032157,0.0949526131153106,293.163818359375,297.1499938964844,293.1499938964844,0.0586794093251228,-1196.0325927734375,304.1517028808594,0.7186253666877747,0.1076334938406944,0.0760058984160423,293.1649780273437,297.1499938964844,293.1499938964844,0.0701295882463455,-1830.5308837890625,304.15167236328125,0.7465867400169373,0.1218252554535865,0.1163276955485344,293.26544189453125,297.1499938964844,293.1499938964844,0.0004769654769916,-153.226806640625,291.71942138671875,0.5480810403823853,0.050000000745058,0.2289079129695892,291.1605224609375,291.1499938964844,272.31610107421875,271.6167907714844,283.9393615722656,293.2655029296875,291.1604919433594,1.0,0.1716984063386917,0.9898933172225952,0.9898933172225952,1.0,1.0,-0.7026130557060242,0.3130068480968475,0.389606237411499,0.0896353721618652,0.0,0.0,0.2080333232879638,25.339399337768555,25.0,-0.1449541449546814,-5120.64599609375,49.9830207824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,305.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.1151167228817939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503056585788726,0.1503099501132965,-4.296020961191971e-06,0.0,0.0001168288436019,0.0,0.0,5.977170944213867,0.0,0.0,0.0,0.277865469455719,4.0,0.0,1.0
304260,293.1554260253906,297.1499938964844,293.1499938964844,0.0314463786780834,-1087.2003173828125,304.1508178710937,0.6378223896026611,0.075829841196537,0.0690939798951149,293.1744689941406,297.1499938964844,293.1499938964844,0.0510797277092933,-1484.3780517578125,304.1527709960937,0.6973271369934082,0.0985030606389045,0.0943214297294616,293.16436767578125,297.1499938964844,293.1499938964844,0.0583005435764789,-1190.991943359375,304.1517639160156,0.7174915671348572,0.1071699559688568,0.0756845921277999,293.1653747558594,297.1499938964844,293.1499938964844,0.0697729289531707,-1823.80859375,304.1517028808594,0.7455464601516724,0.1213691085577011,0.1158991754055023,293.2648620605469,297.1499938964844,293.1499938964844,0.0004660890845116,-142.5771484375,291.680908203125,0.547924816608429,0.050000000745058,0.2289135456085205,291.160400390625,291.1499938964844,272.3330078125,271.624267578125,283.9433898925781,293.26495361328125,291.160400390625,1.0,0.1715273261070251,0.9900471568107604,0.9900471568107604,1.0,1.0,-0.7007259726524353,0.3122730255126953,0.3884529173374176,0.0890819355845451,0.0,0.0,0.2066528052091598,25.350404739379883,25.0,-0.181908905506134,-5103.947265625,49.75664138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,305.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.1146298721432685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495011001825332,0.1495053917169571,-4.294525751902256e-06,0.0,0.0001163347478723,0.0,0.0,5.941878318786621,0.0,0.0,0.0,0.2777280211448669,4.0,0.0,1.0
304320,293.1554260253906,297.1499938964844,293.1499938964844,0.0314463786780834,-1087.2003173828125,304.1508178710937,0.6378223896026611,0.075829841196537,0.0690939798951149,293.1744689941406,297.1499938964844,293.1499938964844,0.0510797277092933,-1484.3780517578125,304.1527709960937,0.6973271369934082,0.0985030606389045,0.0943214297294616,293.16436767578125,297.1499938964844,293.1499938964844,0.0583005435764789,-1190.991943359375,304.1517639160156,0.7174915671348572,0.1071699559688568,0.0756845921277999,293.1653747558594,297.1499938964844,293.1499938964844,0.0697729289531707,-1823.80859375,304.1517028808594,0.7455464601516724,0.1213691085577011,0.1158991754055023,293.2648620605469,297.1499938964844,293.1499938964844,0.0004660890845116,-142.5771484375,291.680908203125,0.547924816608429,0.050000000745058,0.2289135456085205,291.160400390625,291.1499938964844,272.3330078125,271.624267578125,283.9433898925781,293.26495361328125,291.160400390625,1.0,0.1715273261070251,0.9900471568107604,0.9900471568107604,1.0,1.0,-0.7007259726524353,0.3122730255126953,0.3884529173374176,0.0890819355845451,0.0,0.0,0.2066528052091598,25.350404739379883,25.0,-0.181908905506134,-5103.947265625,49.75664138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,305.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.1146298721432685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495011001825332,0.1495053917169571,-4.294525751902256e-06,0.0,0.0001163347478723,0.0,0.0,5.941878318786621,0.0,0.0,0.0,0.2777280211448669,4.0,0.0,1.0
304380,293.1558837890625,297.1499938964844,293.1499938964844,0.0312586724758148,-1084.0140380859375,304.1508483886719,0.6370891332626343,0.0756008848547935,0.068890705704689,293.1747131347656,297.1499938964844,293.1499938964844,0.0505098029971122,-1474.416015625,304.1528015136719,0.6954898834228516,0.0978312566876411,0.0936874225735664,293.1649169921875,297.1499938964844,293.1499938964844,0.057913813740015,-1185.8553466796875,304.1518249511719,0.7163355350494385,0.1066982820630073,0.0753572508692741,293.16571044921875,297.1499938964844,293.1499938964844,0.0694106668233871,-1816.9898681640625,304.1517333984375,0.744502604007721,0.1209069490432739,0.1154645904898643,293.2643127441406,297.1499938964844,293.1499938964844,0.0004552056489046,-131.98704528808594,291.6425476074219,0.5477756857872009,0.050000000745058,0.2289189100265503,291.1603088378906,291.1499938964844,272.3497619628906,271.631591796875,283.947509765625,293.2643737792969,291.1602783203125,1.0,0.1713514477014541,0.990200936794281,0.990200936794281,1.0,1.0,-0.6988131403923035,0.3115211129188537,0.3872920572757721,0.0885406956076622,0.0,0.0,0.2052877247333526,25.36018180847168,25.0,-0.1832988411188125,-5086.99462890625,49.526329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,305.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1141190826892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148710012435913,0.1487143039703369,-4.293061920179753e-06,0.0,0.0001158163577201,0.0,0.0,5.907227039337158,0.0,0.0,0.0,0.2775931656360626,4.0,0.0,1.0
304440,293.1558837890625,297.1499938964844,293.1499938964844,0.0312586724758148,-1084.0140380859375,304.1508483886719,0.6370891332626343,0.0756008848547935,0.068890705704689,293.1747131347656,297.1499938964844,293.1499938964844,0.0505098029971122,-1474.416015625,304.1528015136719,0.6954898834228516,0.0978312566876411,0.0936874225735664,293.1649169921875,297.1499938964844,293.1499938964844,0.057913813740015,-1185.8553466796875,304.1518249511719,0.7163355350494385,0.1066982820630073,0.0753572508692741,293.16571044921875,297.1499938964844,293.1499938964844,0.0694106668233871,-1816.9898681640625,304.1517333984375,0.744502604007721,0.1209069490432739,0.1154645904898643,293.2643127441406,297.1499938964844,293.1499938964844,0.0004552056489046,-131.98704528808594,291.6425476074219,0.5477756857872009,0.050000000745058,0.2289189100265503,291.1603088378906,291.1499938964844,272.3497619628906,271.631591796875,283.947509765625,293.2643737792969,291.1602783203125,1.0,0.1713514477014541,0.990200936794281,0.990200936794281,1.0,1.0,-0.6988131403923035,0.3115211129188537,0.3872920572757721,0.0885406956076622,0.0,0.0,0.2052877247333526,25.36018180847168,25.0,-0.1832988411188125,-5086.99462890625,49.526329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,305.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1141190826892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148710012435913,0.1487143039703369,-4.293061920179753e-06,0.0,0.0001158163577201,0.0,0.0,5.907227039337158,0.0,0.0,0.0,0.2775931656360626,4.0,0.0,1.0
304500,293.1560974121094,297.1499938964844,293.1499938964844,0.0311631690710783,-1082.390625,304.15087890625,0.6367194652557373,0.0754843801259994,0.0687871277332305,293.1748352050781,297.1499938964844,293.1499938964844,0.0502240695059299,-1469.428955078125,304.1528015136719,0.6945698857307434,0.0974951684474945,0.0933700129389762,293.1651611328125,297.1499938964844,293.1499938964844,0.0577179789543151,-1183.2576904296875,304.15185546875,0.7157498002052307,0.1064599230885505,0.0751916915178299,293.1658935546875,297.1499938964844,293.1499938964844,0.0692278072237968,-1813.551513671875,304.1517639160156,0.7439799904823303,0.1206740215420723,0.1152454167604446,293.2640380859375,297.1499938964844,293.1499938964844,0.0004497160261962,-126.71134948730467,291.6234436035156,0.5477038025856018,0.050000000745058,0.2289215177297592,291.1602478027344,291.1499938964844,272.35809326171875,271.6351928710937,283.9496154785156,293.2640991210937,291.16021728515625,1.0,0.1712619066238403,0.9902778267860411,0.9902778267860411,1.0,1.0,-0.6978493332862854,0.31114062666893,0.3867087066173553,0.0882720053195953,0.0,0.0,0.2046117782592773,25.364591598510746,25.0,-0.1963721513748169,-5078.42333984375,49.40997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1138584241271019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483195126056671,0.1483238041400909,-4.292340690881247e-06,0.0,0.0001155518257291,0.0,0.0,5.890139579772949,0.0,0.0,0.0,0.2775266766548157,4.0,0.0,1.0
304560,293.15631103515625,297.1499938964844,293.1499938964844,0.0310667864978313,-1080.7509765625,304.15087890625,0.6363480091094971,0.0753668099641799,0.0686824396252632,293.1749267578125,297.1499938964844,293.1499938964844,0.0499382577836513,-1464.445556640625,304.1528015136719,0.6936498880386353,0.0971594601869583,0.0930527448654174,293.1654052734375,297.1499938964844,293.1499938964844,0.0575207695364952,-1180.6441650390625,304.1518859863281,0.7151589393615723,0.1062201634049415,0.0750250518321991,293.1660461425781,297.1499938964844,293.1499938964844,0.0690440312027931,-1810.0986328125,304.1517639160156,0.7434571385383606,0.120440125465393,0.1150251924991607,293.2637634277344,297.1499938964844,293.1499938964844,0.0004441798955667,-121.4519500732422,291.6043701171875,0.5476334095001221,0.050000000745058,0.2289240658283233,291.16015625,291.1499938964844,272.3663635253906,271.6387939453125,283.95166015625,293.2638244628906,291.1601257324219,1.0,0.1711713820695877,0.99035906791687,0.99035906791687,1.0,1.0,-0.6968816518783569,0.3107593655586242,0.386122316122055,0.0880009829998016,0.0,0.0,0.2039426118135452,25.36866569519043,25.0,-0.2314029484987259,-5069.8095703125,49.292945861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645874023437,305.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1135961934924125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479333192110061,0.14793761074543,-4.291627192287706e-06,0.0,0.0001152856930275,0.0,0.0,5.8732500076293945,0.0,0.0,0.0,0.2774609625339508,4.0,0.0,1.0
304620,293.1566772460937,297.1499938964844,293.1499938964844,0.030872419476509,-1077.4404296875,304.1509094238281,0.6356016397476196,0.0751292183995246,0.0684706717729568,293.17510986328125,297.1499938964844,293.1499938964844,0.0493676587939262,-1454.51220703125,304.15283203125,0.6918118596076965,0.096490129828453,0.092419795691967,293.1658630371094,297.1499938964844,293.1499938964844,0.0571233592927455,-1175.3851318359375,304.15191650390625,0.7139620780944824,0.1057373434305191,0.0746892914175987,293.1663818359375,297.1499938964844,293.1499938964844,0.0686747431755065,-1803.1689453125,304.1517944335937,0.7424110770225525,0.1199702471494674,0.1145825386047363,293.26318359375,297.1499938964844,293.1499938964844,0.0004329088842496,-110.96949768066406,291.5663146972656,0.5474960207939148,0.050000000745058,0.2289290279150009,291.159912109375,291.1499938964844,272.3827819824219,271.6459045410156,283.9554138183594,293.26324462890625,291.15985107421875,1.0,0.1709879338741302,0.9905214905738832,0.9905214905738832,1.0,1.0,-0.6949396729469299,0.3100029826164245,0.3849366903305053,0.0874371454119682,0.0,0.0,0.2026338130235672,25.37584114074707,25.0,-0.3784500360488891,-5052.599609375,49.057525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.1130721867084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471781432628631,0.147182434797287,-4.290227934689028e-06,0.0,0.0001147538932855,0.0,0.0,5.840248107910156,0.0,0.0,0.0,0.2773325741291046,4.0,0.0,1.0
304680,293.1566772460937,297.1499938964844,293.1499938964844,0.030872419476509,-1077.4404296875,304.1509094238281,0.6356016397476196,0.0751292183995246,0.0684706717729568,293.17510986328125,297.1499938964844,293.1499938964844,0.0493676587939262,-1454.51220703125,304.15283203125,0.6918118596076965,0.096490129828453,0.092419795691967,293.1658630371094,297.1499938964844,293.1499938964844,0.0571233592927455,-1175.3851318359375,304.15191650390625,0.7139620780944824,0.1057373434305191,0.0746892914175987,293.1663818359375,297.1499938964844,293.1499938964844,0.0686747431755065,-1803.1689453125,304.1517944335937,0.7424110770225525,0.1199702471494674,0.1145825386047363,293.26318359375,297.1499938964844,293.1499938964844,0.0004329088842496,-110.96949768066406,291.5663146972656,0.5474960207939148,0.050000000745058,0.2289290279150009,291.159912109375,291.1499938964844,272.3827819824219,271.6459045410156,283.9554138183594,293.26324462890625,291.15985107421875,1.0,0.1709879338741302,0.9905214905738832,0.9905214905738832,1.0,1.0,-0.6949396729469299,0.3100029826164245,0.3849366903305053,0.0874371454119682,0.0,0.0,0.2026338130235672,25.37584114074707,25.0,-0.3784500360488891,-5052.599609375,49.057525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.1130721867084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471781432628631,0.147182434797287,-4.290227934689028e-06,0.0,0.0001147538932855,0.0,0.0,5.840248107910156,0.0,0.0,0.0,0.2773325741291046,4.0,0.0,1.0
304740,293.15704345703125,297.1499938964844,293.1499938964844,0.0306769721210002,-1074.10693359375,304.15093994140625,0.6348513960838318,0.0748894140124321,0.0682565718889236,293.1752624511719,297.1499938964844,293.1499938964844,0.0488004051148891,-1444.657958984375,304.15283203125,0.6899797320365906,0.0958255305886268,0.0917907357215881,293.166259765625,297.1499938964844,293.1499938964844,0.0567230693995952,-1170.098876953125,304.1519470214844,0.7127436995506287,0.1052510663866996,0.074350856244564,293.1666564941406,297.1499938964844,293.1499938964844,0.0683043450117111,-1796.230712890625,304.1518249511719,0.7413646578788757,0.1194986477494239,0.1141378805041313,293.2626342773437,297.1499938964844,293.1499938964844,0.0004213159263599,-100.5453872680664,291.5282897949219,0.5473614931106567,0.050000000745058,0.2289339154958725,291.1595153808594,291.1499938964844,272.3990478515625,271.6529541015625,283.9584350585937,293.2626953125,291.159423828125,1.0,0.1708016693592071,0.9906839728355408,0.9906839728355408,1.0,1.0,-0.6929938197135925,0.3092683851718902,0.3837254345417022,0.0868188440799713,0.0,0.0,0.2013894468545913,25.381664276123047,25.0,-0.6255862712860107,-5035.68408203125,48.82088088989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,305.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.1125565469264984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146458625793457,0.1464629173278808,-4.2888846110145096e-06,0.0,0.000114230584586,0.0,0.0,5.808825969696045,0.0,0.0,0.0,0.2772102057933807,4.0,0.0,1.0
304800,293.15704345703125,297.1499938964844,293.1499938964844,0.0306769721210002,-1074.10693359375,304.15093994140625,0.6348513960838318,0.0748894140124321,0.0682565718889236,293.1752624511719,297.1499938964844,293.1499938964844,0.0488004051148891,-1444.657958984375,304.15283203125,0.6899797320365906,0.0958255305886268,0.0917907357215881,293.166259765625,297.1499938964844,293.1499938964844,0.0567230693995952,-1170.098876953125,304.1519470214844,0.7127436995506287,0.1052510663866996,0.074350856244564,293.1666564941406,297.1499938964844,293.1499938964844,0.0683043450117111,-1796.230712890625,304.1518249511719,0.7413646578788757,0.1194986477494239,0.1141378805041313,293.2626342773437,297.1499938964844,293.1499938964844,0.0004213159263599,-100.5453872680664,291.5282897949219,0.5473614931106567,0.050000000745058,0.2289339154958725,291.1595153808594,291.1499938964844,272.3990478515625,271.6529541015625,283.9584350585937,293.2626953125,291.159423828125,1.0,0.1708016693592071,0.9906839728355408,0.9906839728355408,1.0,1.0,-0.6929938197135925,0.3092683851718902,0.3837254345417022,0.0868188440799713,0.0,0.0,0.2013894468545913,25.381664276123047,25.0,-0.6255862712860107,-5035.68408203125,48.82088088989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,305.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.1125565469264984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146458625793457,0.1464629173278808,-4.2888846110145096e-06,0.0,0.000114230584586,0.0,0.0,5.808825969696045,0.0,0.0,0.0,0.2772102057933807,4.0,0.0,1.0
304860,293.1573486328125,297.1499938964844,293.1499938964844,0.0304824449121952,-1070.7867431640625,304.15093994140625,0.6340897679328918,0.0746489837765693,0.0680416002869606,293.17535400390625,297.1499938964844,293.1499938964844,0.0482398048043251,-1434.9417724609375,304.15283203125,0.6881468296051025,0.0951684191823005,0.0911681875586509,293.1666564941406,297.1499938964844,293.1499938964844,0.0563220866024494,-1164.8160400390625,304.1519470214844,0.7114912867546082,0.1047627478837966,0.074010781943798,293.1669006347656,297.1499938964844,293.1499938964844,0.0679350569844245,-1789.32861328125,304.1518249511719,0.740307092666626,0.1190266758203506,0.1136926412582397,293.2620544433594,297.1499938964844,293.1499938964844,0.0004093437746632,-90.19348907470705,291.4901733398437,0.5472170114517212,0.050000000745058,0.2289391756057739,291.1588134765625,291.1499938964844,272.41510009765625,271.6600036621094,283.9585876464844,293.2621154785156,291.1585998535156,1.0,0.1706132590770721,0.990849494934082,0.990849494934082,1.0,1.0,-0.6910524368286133,0.3086321353912353,0.3824203312397003,0.0859778895974159,0.0,0.0,0.2002598345279693,25.386011123657227,25.0,-1.2444911003112793,-5019.82275390625,48.58393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732849121094,305.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.112059436738491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457973718643188,0.1458016633987426,-4.287628598831361e-06,0.0,0.0001137260842369,0.0,0.0,5.779950141906738,0.0,0.0,0.0,0.2770975232124328,4.0,0.0,1.0
304920,293.1573486328125,297.1499938964844,293.1499938964844,0.0304824449121952,-1070.7867431640625,304.15093994140625,0.6340897679328918,0.0746489837765693,0.0680416002869606,293.17535400390625,297.1499938964844,293.1499938964844,0.0482398048043251,-1434.9417724609375,304.15283203125,0.6881468296051025,0.0951684191823005,0.0911681875586509,293.1666564941406,297.1499938964844,293.1499938964844,0.0563220866024494,-1164.8160400390625,304.1519470214844,0.7114912867546082,0.1047627478837966,0.074010781943798,293.1669006347656,297.1499938964844,293.1499938964844,0.0679350569844245,-1789.32861328125,304.1518249511719,0.740307092666626,0.1190266758203506,0.1136926412582397,293.2620544433594,297.1499938964844,293.1499938964844,0.0004093437746632,-90.19348907470705,291.4901733398437,0.5472170114517212,0.050000000745058,0.2289391756057739,291.1588134765625,291.1499938964844,272.41510009765625,271.6600036621094,283.9585876464844,293.2621154785156,291.1585998535156,1.0,0.1706132590770721,0.990849494934082,0.990849494934082,1.0,1.0,-0.6910524368286133,0.3086321353912353,0.3824203312397003,0.0859778895974159,0.0,0.0,0.2002598345279693,25.386011123657227,25.0,-1.2444911003112793,-5019.82275390625,48.58393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732849121094,305.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.112059436738491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457973718643188,0.1458016633987426,-4.287628598831361e-06,0.0,0.0001137260842369,0.0,0.0,5.779950141906738,0.0,0.0,0.0,0.2770975232124328,4.0,0.0,1.0
304980,293.1576232910156,297.1499938964844,293.1499938964844,0.0302885584533214,-1067.4727783203125,304.1509704589844,0.6333573460578918,0.0744080767035484,0.0678260251879692,293.1753845214844,297.1499938964844,293.1499938964844,0.0476856082677841,-1425.3555908203125,304.1528015136719,0.6863644123077393,0.0945188924670219,0.0905526354908943,293.1669921875,297.1499938964844,293.1499938964844,0.055919773876667,-1159.5264892578125,304.1519775390625,0.7102515697479248,0.1042724400758743,0.073669210076332,293.1671142578125,297.1499938964844,293.1499938964844,0.0675665885210037,-1782.4542236328125,304.1518249511719,0.7392860651016235,0.1185555681586265,0.1132475212216377,293.2614440917969,297.1499938964844,293.1499938964844,0.0003968614910263,-79.8624267578125,291.4519958496094,0.5471066832542419,0.050000000745058,0.2289431989192962,291.1578063964844,291.1499938964844,272.4309997558594,271.6670837402344,283.962158203125,293.26153564453125,291.15771484375,1.0,0.1704233288764953,0.9910150170326232,0.9910150170326232,1.0,1.0,-0.6891157031059265,0.3078514039516449,0.3812642693519592,0.0854801088571548,0.0,0.0,0.1992933452129364,25.38926696777344,25.0,-0.8387616276741028,-5004.40283203125,48.34710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,305.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.279296875,18000.0,0.0,0.0,0.1115903630852699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452324390411377,0.1452367305755615,-4.286521289031953e-06,0.0,0.0001132500328822,0.0,0.0,5.755258560180664,0.0,0.0,0.0,0.2770005762577057,4.0,0.0,1.0
305040,293.1576232910156,297.1499938964844,293.1499938964844,0.0302885584533214,-1067.4727783203125,304.1509704589844,0.6333573460578918,0.0744080767035484,0.0678260251879692,293.1753845214844,297.1499938964844,293.1499938964844,0.0476856082677841,-1425.3555908203125,304.1528015136719,0.6863644123077393,0.0945188924670219,0.0905526354908943,293.1669921875,297.1499938964844,293.1499938964844,0.055919773876667,-1159.5264892578125,304.1519775390625,0.7102515697479248,0.1042724400758743,0.073669210076332,293.1671142578125,297.1499938964844,293.1499938964844,0.0675665885210037,-1782.4542236328125,304.1518249511719,0.7392860651016235,0.1185555681586265,0.1132475212216377,293.2614440917969,297.1499938964844,293.1499938964844,0.0003968614910263,-79.8624267578125,291.4519958496094,0.5471066832542419,0.050000000745058,0.2289431989192962,291.1578063964844,291.1499938964844,272.4309997558594,271.6670837402344,283.962158203125,293.26153564453125,291.15771484375,1.0,0.1704233288764953,0.9910150170326232,0.9910150170326232,1.0,1.0,-0.6891157031059265,0.3078514039516449,0.3812642693519592,0.0854801088571548,0.0,0.0,0.1992933452129364,25.38926696777344,25.0,-0.8387616276741028,-5004.40283203125,48.34710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,305.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.279296875,18000.0,0.0,0.0,0.1115903630852699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452324390411377,0.1452367305755615,-4.286521289031953e-06,0.0,0.0001132500328822,0.0,0.0,5.755258560180664,0.0,0.0,0.0,0.2770005762577057,4.0,0.0,1.0
305100,293.15771484375,297.1499938964844,293.1499938964844,0.0301892478018999,-1065.7633056640625,304.1509704589844,0.6330068707466125,0.0742879211902618,0.0677181631326675,293.1753845214844,297.1499938964844,293.1499938964844,0.0474073775112628,-1420.5401611328125,304.1528015136719,0.6854984164237976,0.0941976606845855,0.0902477875351905,293.1671447753906,297.1499938964844,293.1499938964844,0.055714052170515,-1156.8182373046875,304.1519775390625,0.7096419334411621,0.104026935994625,0.0734979212284088,293.1672058105469,297.1499938964844,293.1499938964844,0.0673788711428642,-1778.9462890625,304.1518249511719,0.7387959361076355,0.1183215826749801,0.113025888800621,293.2611694335937,297.1499938964844,293.1499938964844,0.0003904700861312,-74.7548828125,291.4335632324219,0.5470691323280334,0.050000000745058,0.2289445698261261,291.1578674316406,291.1499938964844,272.4388427734375,271.6706237792969,283.9665222167969,293.26123046875,291.1579895019531,1.0,0.1703279167413711,0.9910978078842164,0.9910978078842164,1.0,1.0,-0.6881504654884338,0.3073816895484924,0.3807688057422638,0.0854201018810272,0.0,0.0,0.1987659335136413,25.390480041503903,25.0,0.2156533449888229,-4996.20849609375,48.22890472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.29296875,18000.0,0.0,0.0,0.1113680377602577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144952580332756,0.1449568569660186,-4.286018793209223e-06,0.0,0.0001130243981606,0.0,0.0,5.7430949211120605,0.0,0.0,0.0,0.2769531011581421,4.0,0.0,1.0
305160,293.1578369140625,297.1499938964844,293.1499938964844,0.0300888307392597,-1064.0267333984375,304.1509704589844,0.6326548457145691,0.0741686299443245,0.0676108300685882,293.17535400390625,297.1499938964844,293.1499938964844,0.0471289306879043,-1415.7191162109375,304.1528015136719,0.6846343874931335,0.0938795432448387,0.0899455845355987,293.1672668457031,297.1499938964844,293.1499938964844,0.055505696684122,-1154.0733642578125,304.1520080566406,0.7090235352516174,0.1037818565964698,0.0733267441391944,293.1672668457031,297.1499938964844,293.1499938964844,0.0671894028782844,-1775.402099609375,304.15185546875,0.7383051514625549,0.1180893406271934,0.1128057092428207,293.2608642578125,297.1499938964844,293.1499938964844,0.0003839478304143,-69.67064666748047,291.4156188964844,0.5470281839370728,0.050000000745058,0.2289460599422454,291.15838623046875,291.1499938964844,272.4466552734375,271.6741943359375,283.9703369140625,293.2609558105469,291.1586303710937,1.0,0.1702323704957962,0.9911838173866272,0.9911838173866272,1.0,1.0,-0.6871911287307739,0.3069455027580261,0.3802456259727478,0.0852892696857452,0.0,0.0,0.1981528252363205,25.39128303527832,25.0,1.0126897096633911,-4987.50439453125,48.11116790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.1111531406641006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446332782506942,0.1446375697851181,-4.285492650524248e-06,0.0,0.0001128063013311,0.0,0.0,5.729285717010498,0.0,0.0,0.0,0.2768999934196472,4.0,0.0,1.0
305220,293.15802001953125,297.1499938964844,293.1499938964844,0.0298921056091785,-1060.620361328125,304.1509704589844,0.6319546103477478,0.0739324614405632,0.0673984661698341,293.17529296875,297.1499938964844,293.1499938964844,0.0465817116200923,-1406.2606201171875,304.1527709960937,0.6829239130020142,0.0932531133294105,0.0893503278493881,293.16754150390625,297.1499938964844,293.1499938964844,0.055091667920351,-1148.6302490234375,304.15203857421875,0.7077715396881104,0.1032928973436355,0.0729853063821792,293.1673889160156,297.1499938964844,293.1499938964844,0.0668157562613487,-1768.4263916015625,304.15185546875,0.7373287081718445,0.1176285594701767,0.1123693883419036,293.2602844238281,297.1499938964844,293.1499938964844,0.0003703180118463,-59.46849060058594,291.37969970703125,0.5469435453414917,0.050000000745058,0.2289491444826126,291.1592712402344,291.1499938964844,272.4621276855469,271.681396484375,283.97589111328125,293.2603454589844,291.1593322753906,1.0,0.1700412184000015,0.9913558959960938,0.9913558959960938,1.0,1.0,-0.6852921843528748,0.3061327934265136,0.3791594207286834,0.0849129036068916,0.0,0.0,0.1968456506729126,25.391754150390625,25.0,0.7375733256340027,-4969.05712890625,47.8774528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,305.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.11074049025774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143912672996521,0.1439169645309448,-4.28427802035003e-06,0.0,0.0001123875190387,0.0,0.0,5.698108673095703,0.0,0.0,0.0,0.2767806351184845,4.0,0.0,1.0
305280,293.15802001953125,297.1499938964844,293.1499938964844,0.0298921056091785,-1060.620361328125,304.1509704589844,0.6319546103477478,0.0739324614405632,0.0673984661698341,293.17529296875,297.1499938964844,293.1499938964844,0.0465817116200923,-1406.2606201171875,304.1527709960937,0.6829239130020142,0.0932531133294105,0.0893503278493881,293.16754150390625,297.1499938964844,293.1499938964844,0.055091667920351,-1148.6302490234375,304.15203857421875,0.7077715396881104,0.1032928973436355,0.0729853063821792,293.1673889160156,297.1499938964844,293.1499938964844,0.0668157562613487,-1768.4263916015625,304.15185546875,0.7373287081718445,0.1176285594701767,0.1123693883419036,293.2602844238281,297.1499938964844,293.1499938964844,0.0003703180118463,-59.46849060058594,291.37969970703125,0.5469435453414917,0.050000000745058,0.2289491444826126,291.1592712402344,291.1499938964844,272.4621276855469,271.681396484375,283.97589111328125,293.2603454589844,291.1593322753906,1.0,0.1700412184000015,0.9913558959960938,0.9913558959960938,1.0,1.0,-0.6852921843528748,0.3061327934265136,0.3791594207286834,0.0849129036068916,0.0,0.0,0.1968456506729126,25.391754150390625,25.0,0.7375733256340027,-4969.05712890625,47.8774528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,305.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.11074049025774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143912672996521,0.1439169645309448,-4.28427802035003e-06,0.0,0.0001123875190387,0.0,0.0,5.698108673095703,0.0,0.0,0.0,0.2767806351184845,4.0,0.0,1.0
305340,293.1581726074219,297.1499938964844,293.1499938964844,0.0297120846807956,-1057.3292236328125,304.15093994140625,0.6312697529792786,0.0737003311514854,0.0671893879771232,293.1751403808594,297.1499938964844,293.1499938964844,0.046050239354372,-1397.0989990234375,304.1527404785156,0.6812521815299988,0.0926411598920822,0.0887682884931564,293.1677551269531,297.1499938964844,293.1499938964844,0.0546835213899612,-1143.281982421875,304.15203857421875,0.7065238356590271,0.1028063595294952,0.0726452842354774,293.1674499511719,297.1499938964844,293.1499938964844,0.0664508417248725,-1761.63623046875,304.15185546875,0.7363685965538025,0.117172971367836,0.1119377613067627,293.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5468658208847046,0.050000000745058,0.2289519906044006,291.1592712402344,291.1499938964844,272.47735595703125,271.688720703125,283.98114013671875,293.259765625,291.15924072265625,1.0,0.169850468635559,0.9915279150009156,0.9915279150009156,1.0,1.0,-0.6834201216697693,0.3053374886512756,0.3780826032161712,0.0845288261771202,0.0,0.0,0.195602685213089,25.39094352722168,25.0,0.0607671812176704,-4951.056640625,47.64637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1103455647826194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432098299264907,0.1432141065597534,-4.282998816051986e-06,0.0,0.0001119867229135,0.0,0.0,5.66760778427124,0.0,0.0,0.0,0.2766624689102173,4.0,0.0,1.0
305400,293.1581726074219,297.1499938964844,293.1499938964844,0.0297120846807956,-1057.3292236328125,304.15093994140625,0.6312697529792786,0.0737003311514854,0.0671893879771232,293.1751403808594,297.1499938964844,293.1499938964844,0.046050239354372,-1397.0989990234375,304.1527404785156,0.6812521815299988,0.0926411598920822,0.0887682884931564,293.1677551269531,297.1499938964844,293.1499938964844,0.0546835213899612,-1143.281982421875,304.15203857421875,0.7065238356590271,0.1028063595294952,0.0726452842354774,293.1674499511719,297.1499938964844,293.1499938964844,0.0664508417248725,-1761.63623046875,304.15185546875,0.7363685965538025,0.117172971367836,0.1119377613067627,293.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5468658208847046,0.050000000745058,0.2289519906044006,291.1592712402344,291.1499938964844,272.47735595703125,271.688720703125,283.98114013671875,293.259765625,291.15924072265625,1.0,0.169850468635559,0.9915279150009156,0.9915279150009156,1.0,1.0,-0.6834201216697693,0.3053374886512756,0.3780826032161712,0.0845288261771202,0.0,0.0,0.195602685213089,25.39094352722168,25.0,0.0607671812176704,-4951.056640625,47.64637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1103455647826194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432098299264907,0.1432141065597534,-4.282998816051986e-06,0.0,0.0001119867229135,0.0,0.0,5.66760778427124,0.0,0.0,0.0,0.2766624689102173,4.0,0.0,1.0
305460,293.1581115722656,297.1499938964844,293.1499938964844,0.0295508317649364,-1054.3839111328125,304.1509094238281,0.6306678056716919,0.0735017210245132,0.0670009851455688,293.17486572265625,297.1499938964844,293.1499938964844,0.0455413572490215,-1388.3431396484375,304.1526794433594,0.679669976234436,0.0920614004135131,0.0882104560732841,293.16778564453125,297.1499938964844,293.1499938964844,0.0542929098010063,-1138.1761474609375,304.1520080566406,0.7053477168083191,0.1023501828312873,0.0723194181919097,293.1674194335937,297.1499938964844,293.1499938964844,0.0661002323031425,-1755.1270751953125,304.1518249511719,0.7354662418365479,0.1167409345507621,0.1115219518542289,293.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5468132495880127,0.050000000745058,0.2289539277553558,291.15899658203125,291.1499938964844,272.49237060546875,271.6962280273437,283.98583984375,293.2579040527344,291.158935546875,1.0,0.1696617007255554,0.991706609725952,0.991706609725952,1.0,1.0,-0.6816366910934448,0.304570585489273,0.3770661354064941,0.0841858237981796,0.0,0.0,0.1944168657064438,25.386409759521484,25.0,-0.4155938327312469,-4934.01513671875,47.42265701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,304.9817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1099667996168136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425435096025467,0.1425478011369705,-4.281773271941347e-06,0.0,0.0001116023267968,0.0,0.0,5.638706207275391,0.0,0.0,0.0,0.2765501737594604,4.0,0.0,1.0
305520,293.1581115722656,297.1499938964844,293.1499938964844,0.0295508317649364,-1054.3839111328125,304.1509094238281,0.6306678056716919,0.0735017210245132,0.0670009851455688,293.17486572265625,297.1499938964844,293.1499938964844,0.0455413572490215,-1388.3431396484375,304.1526794433594,0.679669976234436,0.0920614004135131,0.0882104560732841,293.16778564453125,297.1499938964844,293.1499938964844,0.0542929098010063,-1138.1761474609375,304.1520080566406,0.7053477168083191,0.1023501828312873,0.0723194181919097,293.1674194335937,297.1499938964844,293.1499938964844,0.0661002323031425,-1755.1270751953125,304.1518249511719,0.7354662418365479,0.1167409345507621,0.1115219518542289,293.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5468132495880127,0.050000000745058,0.2289539277553558,291.15899658203125,291.1499938964844,272.49237060546875,271.6962280273437,283.98583984375,293.2579040527344,291.158935546875,1.0,0.1696617007255554,0.991706609725952,0.991706609725952,1.0,1.0,-0.6816366910934448,0.304570585489273,0.3770661354064941,0.0841858237981796,0.0,0.0,0.1944168657064438,25.386409759521484,25.0,-0.4155938327312469,-4934.01513671875,47.42265701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,304.9817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1099667996168136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425435096025467,0.1425478011369705,-4.281773271941347e-06,0.0,0.0001116023267968,0.0,0.0,5.638706207275391,0.0,0.0,0.0,0.2765501737594604,4.0,0.0,1.0
