time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1579895019531,297.1499938964844,293.1499938964844,0.0293983146548271,-1051.8389892578125,304.1508483886719,0.6301624774932861,0.073319986462593,0.0668370649218559,293.1744689941406,297.1499938964844,293.1499938964844,0.0450605601072311,-1380.083740234375,304.152587890625,0.6781982779502869,0.0915091559290885,0.0876832008361816,293.167724609375,297.1499938964844,293.1499938964844,0.0539247468113899,-1133.3739013671875,304.1519470214844,0.7042618989944458,0.1019113808870315,0.0720120519399643,293.1672668457031,297.1499938964844,293.1499938964844,0.0657682567834854,-1748.976318359375,304.1517639160156,0.7346357703208923,0.1163263320922851,0.1111276522278785,293.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5467885732650757,0.050000000745058,0.2289548516273498,291.1585388183594,291.1499938964844,272.5071716308594,271.7038879394531,283.991455078125,293.25653076171875,291.1584777832031,1.0,0.1694772094488144,0.991885244846344,0.991885244846344,1.0,1.0,-0.6799662709236145,0.3038315773010254,0.3761346638202667,0.083913467824459,0.0,0.0,0.1933071613311767,25.37819480895996,25.0,-0.5633063316345215,-4917.84033203125,47.20919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24920654296875,304.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1096049547195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419206410646438,0.1419249176979065,-4.280619577912148e-06,0.0,0.0001112350946641,0.0,0.0,5.611703872680664,0.0,0.0,0.0,0.2764451503753662,4.0,0.0,1.0
305640,293.1579895019531,297.1499938964844,293.1499938964844,0.0293983146548271,-1051.8389892578125,304.1508483886719,0.6301624774932861,0.073319986462593,0.0668370649218559,293.1744689941406,297.1499938964844,293.1499938964844,0.0450605601072311,-1380.083740234375,304.152587890625,0.6781982779502869,0.0915091559290885,0.0876832008361816,293.167724609375,297.1499938964844,293.1499938964844,0.0539247468113899,-1133.3739013671875,304.1519470214844,0.7042618989944458,0.1019113808870315,0.0720120519399643,293.1672668457031,297.1499938964844,293.1499938964844,0.0657682567834854,-1748.976318359375,304.1517639160156,0.7346357703208923,0.1163263320922851,0.1111276522278785,293.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5467885732650757,0.050000000745058,0.2289548516273498,291.1585388183594,291.1499938964844,272.5071716308594,271.7038879394531,283.991455078125,293.25653076171875,291.1584777832031,1.0,0.1694772094488144,0.991885244846344,0.991885244846344,1.0,1.0,-0.6799662709236145,0.3038315773010254,0.3761346638202667,0.083913467824459,0.0,0.0,0.1933071613311767,25.37819480895996,25.0,-0.5633063316345215,-4917.84033203125,47.20919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24920654296875,304.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1096049547195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419206410646438,0.1419249176979065,-4.280619577912148e-06,0.0,0.0001112350946641,0.0,0.0,5.611703872680664,0.0,0.0,0.0,0.2764451503753662,4.0,0.0,1.0
305700,293.157958984375,297.1499938964844,293.1499938964844,0.0293076243251562,-1050.551025390625,304.15087890625,0.6299080848693848,0.0732268318533897,0.066754400730133,293.1742858886719,297.1499938964844,293.1499938964844,0.0448250696063041,-1376.040283203125,304.15252685546875,0.6774783134460449,0.0912382677197456,0.0874255299568176,293.1676940917969,297.1499938964844,293.1499938964844,0.0537400059401989,-1130.9654541015625,304.15191650390625,0.7037177681922913,0.1016902774572372,0.0718582570552825,293.1672058105469,297.1499938964844,293.1499938964844,0.0656034722924232,-1745.9246826171875,304.1517333984375,0.7342251539230347,0.1161201447248458,0.1109326109290123,293.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5467768907546997,0.050000000745058,0.2289552986621856,291.15838623046875,291.1499938964844,272.51446533203125,271.70782470703125,283.9945678710937,293.2560729980469,291.1583251953125,1.0,0.1693863868713379,0.9919745326042176,0.9919745326042176,1.0,1.0,-0.6791396737098694,0.3034571409225464,0.375682532787323,0.08379927277565,0.0,0.0,0.1927654296159744,25.37434768676757,25.0,-0.4318311810493469,-4909.92822265625,47.10408401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1094304025173187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416214108467102,0.1416256874799728,-4.28007160735433e-06,0.0,0.0001110579469241,0.0,0.0,5.598749160766602,0.0,0.0,0.0,0.276394784450531,4.0,0.0,1.0
305760,293.1579284667969,297.1499938964844,293.1499938964844,0.0291812568902969,-1049.238037109375,304.15093994140625,0.6296468377113342,0.0731314942240715,0.0666698068380355,293.174072265625,297.1499938964844,293.1499938964844,0.0445914454758167,-1372.029052734375,304.1524963378906,0.6767637133598328,0.0909700766205787,0.0871705561876297,293.1676940917969,297.1499938964844,293.1499938964844,0.0535530559718608,-1128.5283203125,304.15191650390625,0.7031667232513428,0.1014672070741653,0.071703165769577,293.1671447753906,297.1499938964844,293.1499938964844,0.0654380992054939,-1742.8621826171875,304.1517333984375,0.7338133454322815,0.115913949906826,0.1107376888394355,293.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5467641353607178,0.050000000745058,0.2289557754993438,291.1583251953125,291.1499938964844,272.5216979980469,271.7118225097656,283.9978942871094,293.25567626953125,291.1582946777344,1.0,0.1692963391542434,0.9920657873153688,0.9920657873153688,1.0,1.0,-0.6783127188682556,0.3030773401260376,0.3752353489398956,0.0836971327662468,0.0,0.0,0.1922187805175781,25.370908737182617,25.0,-0.2168629467487335,-4902.0087890625,46.999549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449035644531,304.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.408203125,18000.0,0.0,0.0,0.1092598065733909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413230150938034,0.141327291727066,-4.279534550732933e-06,0.0,0.0001108848155126,0.0,0.0,5.585848331451416,0.0,0.0,0.0,0.276344746351242,4.0,0.0,1.0
305820,293.15789794921875,297.1499938964844,293.1499938964844,0.0286848377436399,-1046.4827880859375,304.15142822265625,0.6291041970252991,0.072934940457344,0.0664950087666511,293.1736755371094,297.1499938964844,293.1499938964844,0.0441296845674514,-1364.1016845703125,304.1524353027344,0.6753500699996948,0.0904419720172882,0.0866683796048164,293.1676940917969,297.1499938964844,293.1499938964844,0.0531728714704513,-1123.573974609375,304.15191650390625,0.702044665813446,0.1010161638259887,0.071389265358448,293.16705322265625,297.1499938964844,293.1499938964844,0.0651055499911308,-1736.705078125,304.1517028808594,0.7329856753349304,0.1155018284916877,0.1103479787707328,293.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5467351675033569,0.050000000745058,0.2289568483829498,291.158447265625,291.1499938964844,272.5359802246094,271.7200012207031,284.00494384765625,293.2551574707031,291.15850830078125,1.0,0.1691183000802993,0.9922482967376708,0.9922482967376708,1.0,1.0,-0.6766571402549744,0.3023057281970978,0.3743514120578766,0.0835190862417221,0.0,0.0,0.1910866051912307,25.365083694458008,25.0,0.2304773479700088,-4885.92724609375,46.7920150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,304.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.1089284345507621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407117843627929,0.1407160609960556,-4.278459073248087e-06,0.0,0.0001105485134758,0.0,0.0,5.559471130371094,0.0,0.0,0.0,0.2762428224086761,4.0,0.0,1.0
305880,293.15789794921875,297.1499938964844,293.1499938964844,0.0286848377436399,-1046.4827880859375,304.15142822265625,0.6291041970252991,0.072934940457344,0.0664950087666511,293.1736755371094,297.1499938964844,293.1499938964844,0.0441296845674514,-1364.1016845703125,304.1524353027344,0.6753500699996948,0.0904419720172882,0.0866683796048164,293.1676940917969,297.1499938964844,293.1499938964844,0.0531728714704513,-1123.573974609375,304.15191650390625,0.702044665813446,0.1010161638259887,0.071389265358448,293.16705322265625,297.1499938964844,293.1499938964844,0.0651055499911308,-1736.705078125,304.1517028808594,0.7329856753349304,0.1155018284916877,0.1103479787707328,293.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5467351675033569,0.050000000745058,0.2289568483829498,291.158447265625,291.1499938964844,272.5359802246094,271.7200012207031,284.00494384765625,293.2551574707031,291.15850830078125,1.0,0.1691183000802993,0.9922482967376708,0.9922482967376708,1.0,1.0,-0.6766571402549744,0.3023057281970978,0.3743514120578766,0.0835190862417221,0.0,0.0,0.1910866051912307,25.365083694458008,25.0,0.2304773479700088,-4885.92724609375,46.7920150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,304.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.1089284345507621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407117843627929,0.1407160609960556,-4.278459073248087e-06,0.0,0.0001105485134758,0.0,0.0,5.559471130371094,0.0,0.0,0.0,0.2762428224086761,4.0,0.0,1.0
305940,293.15789794921875,297.1499938964844,293.1499938964844,0.0286215730011463,-1044.663818359375,304.15118408203125,0.6285513043403625,0.0727371498942375,0.0663176476955413,293.1732482910156,297.1499938964844,293.1499938964844,0.043677169829607,-1356.3363037109375,304.1523742675781,0.6739634275436401,0.089926578104496,0.0861776769161224,293.167724609375,297.1499938964844,293.1499938964844,0.0527874119579792,-1118.5555419921875,304.15191650390625,0.7009050250053406,0.1005617082118988,0.0710722804069519,293.1669311523437,297.1499938964844,293.1499938964844,0.0647727623581886,-1730.548583984375,304.1517028808594,0.732157826423645,0.1150920316576957,0.1099598407745361,293.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5467042326927185,0.050000000745058,0.2289579957723617,291.1587829589844,291.1499938964844,272.54998779296875,271.7284851074219,284.0122375488281,293.2548828125,291.1588439941406,1.0,0.1689427196979522,0.9924307465553284,0.9924307465553284,1.0,1.0,-0.6750105619430542,0.3015317320823669,0.3734788000583648,0.0833574533462524,0.0,0.0,0.189892441034317,25.359968185424805,25.0,0.4624032080173492,-4869.47314453125,46.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375183105469,304.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1086056306958198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140070378780365,0.1400746554136276,-4.2773453969857655e-06,0.0,0.0001102209062082,0.0,0.0,5.531836986541748,0.0,0.0,0.0,0.2761363387107849,4.0,0.0,1.0
306000,293.15789794921875,297.1499938964844,293.1499938964844,0.0286215730011463,-1044.663818359375,304.15118408203125,0.6285513043403625,0.0727371498942375,0.0663176476955413,293.1732482910156,297.1499938964844,293.1499938964844,0.043677169829607,-1356.3363037109375,304.1523742675781,0.6739634275436401,0.089926578104496,0.0861776769161224,293.167724609375,297.1499938964844,293.1499938964844,0.0527874119579792,-1118.5555419921875,304.15191650390625,0.7009050250053406,0.1005617082118988,0.0710722804069519,293.1669311523437,297.1499938964844,293.1499938964844,0.0647727623581886,-1730.548583984375,304.1517028808594,0.732157826423645,0.1150920316576957,0.1099598407745361,293.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5467042326927185,0.050000000745058,0.2289579957723617,291.1587829589844,291.1499938964844,272.54998779296875,271.7284851074219,284.0122375488281,293.2548828125,291.1588439941406,1.0,0.1689427196979522,0.9924307465553284,0.9924307465553284,1.0,1.0,-0.6750105619430542,0.3015317320823669,0.3734788000583648,0.0833574533462524,0.0,0.0,0.189892441034317,25.359968185424805,25.0,0.4624032080173492,-4869.47314453125,46.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375183105469,304.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1086056306958198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140070378780365,0.1400746554136276,-4.2773453969857655e-06,0.0,0.0001102209062082,0.0,0.0,5.531836986541748,0.0,0.0,0.0,0.2761363387107849,4.0,0.0,1.0
306060,293.1680908203125,297.1499938964844,293.1499938964844,0.0273665711283683,-1017.1550903320312,304.1528625488281,0.6218969225883484,0.0704501122236251,0.0646482110023498,293.1837158203125,297.1499938964844,293.1499938964844,0.0417323857545852,-1322.7613525390625,304.1548767089844,0.6661474108695984,0.0872034355998039,0.0840581506490707,293.1783142089844,297.1499938964844,293.1499938964844,0.0509642995893955,-1094.726806640625,304.15435791015625,0.6935420632362366,0.097950778901577,0.0695700570940971,293.17755126953125,297.1499938964844,293.1499938964844,0.0630566105246543,-1698.64404296875,304.154052734375,0.7261322736740112,0.1124940738081932,0.1079520359635353,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5448734760284424,0.050000000745058,0.2290252298116684,291.1626281738281,291.1499938964844,272.563232421875,271.7366943359375,284.0219116210937,293.26629638671875,291.1650695800781,1.0,0.1686354130506515,0.9926187992095948,0.9926187992095948,1.0,1.0,-0.6663329601287842,0.2977629005908966,0.3685700595378876,0.0817555785179138,0.0,0.0,0.1880850344896316,25.64835357666016,25.0,12.345112800598145,-4832.55810546875,45.87491607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23681640625,304.9430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1082662940025329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392825692892074,0.1392868459224701,-4.276166691852268e-06,0.0,0.0001098765205824,0.0,0.0,5.4981689453125,0.0,0.0,0.0,0.2760068476200104,4.0,0.0,1.0
306120,293.1680908203125,297.1499938964844,293.1499938964844,0.0273665711283683,-1017.1550903320312,304.1528625488281,0.6218969225883484,0.0704501122236251,0.0646482110023498,293.1837158203125,297.1499938964844,293.1499938964844,0.0417323857545852,-1322.7613525390625,304.1548767089844,0.6661474108695984,0.0872034355998039,0.0840581506490707,293.1783142089844,297.1499938964844,293.1499938964844,0.0509642995893955,-1094.726806640625,304.15435791015625,0.6935420632362366,0.097950778901577,0.0695700570940971,293.17755126953125,297.1499938964844,293.1499938964844,0.0630566105246543,-1698.64404296875,304.154052734375,0.7261322736740112,0.1124940738081932,0.1079520359635353,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5448734760284424,0.050000000745058,0.2290252298116684,291.1626281738281,291.1499938964844,272.563232421875,271.7366943359375,284.0219116210937,293.26629638671875,291.1650695800781,1.0,0.1686354130506515,0.9926187992095948,0.9926187992095948,1.0,1.0,-0.6663329601287842,0.2977629005908966,0.3685700595378876,0.0817555785179138,0.0,0.0,0.1880850344896316,25.64835357666016,25.0,12.345112800598145,-4832.55810546875,45.87491607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23681640625,304.9430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1082662940025329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392825692892074,0.1392868459224701,-4.276166691852268e-06,0.0,0.0001098765205824,0.0,0.0,5.4981689453125,0.0,0.0,0.0,0.2760068476200104,4.0,0.0,1.0
306180,293.171875,297.1499938964844,293.1499938964844,0.0262810532003641,-996.0835571289062,304.1536865234375,0.6169259548187256,0.0692213699221611,0.0633795335888862,293.1881408691406,297.1499938964844,293.1499938964844,0.0399675108492374,-1292.2686767578125,304.1561584472656,0.6599107980728149,0.0854421705007553,0.0822152718901634,293.18280029296875,297.1499938964844,293.1499938964844,0.0493364632129669,-1073.54443359375,304.15557861328125,0.6877703666687012,0.0963141396641731,0.0683028548955917,293.18212890625,297.1499938964844,293.1499938964844,0.0614883452653884,-1669.647216796875,304.1552734375,0.7213736772537231,0.1108579635620117,0.1062317490577697,293.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5437687635421753,0.050000000745058,0.2290665805339813,291.1785888671875,291.1499938964844,272.5752258300781,271.7440490722656,284.02978515625,293.2766418457031,291.1810302734375,1.0,0.1682329326868057,0.9928067922592164,0.9928067922592164,1.0,1.0,-0.6590626239776611,0.2946108281612396,0.3644517958164215,0.0804117396473884,0.0,0.0,0.1832097321748733,25.810108184814453,25.0,17.967641830444336,-4778.8525390625,45.19545364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,304.9224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.107809267938137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370933949947357,0.1370976716279983,-4.273588274372742e-06,0.0,0.0001094127073884,0.0,0.0,5.405665397644043,0.0,0.0,0.0,0.2756659686565399,4.0,0.0,1.0
306240,293.171875,297.1499938964844,293.1499938964844,0.0262810532003641,-996.0835571289062,304.1536865234375,0.6169259548187256,0.0692213699221611,0.0633795335888862,293.1881408691406,297.1499938964844,293.1499938964844,0.0399675108492374,-1292.2686767578125,304.1561584472656,0.6599107980728149,0.0854421705007553,0.0822152718901634,293.18280029296875,297.1499938964844,293.1499938964844,0.0493364632129669,-1073.54443359375,304.15557861328125,0.6877703666687012,0.0963141396641731,0.0683028548955917,293.18212890625,297.1499938964844,293.1499938964844,0.0614883452653884,-1669.647216796875,304.1552734375,0.7213736772537231,0.1108579635620117,0.1062317490577697,293.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5437687635421753,0.050000000745058,0.2290665805339813,291.1785888671875,291.1499938964844,272.5752258300781,271.7440490722656,284.02978515625,293.2766418457031,291.1810302734375,1.0,0.1682329326868057,0.9928067922592164,0.9928067922592164,1.0,1.0,-0.6590626239776611,0.2946108281612396,0.3644517958164215,0.0804117396473884,0.0,0.0,0.1832097321748733,25.810108184814453,25.0,17.967641830444336,-4778.8525390625,45.19545364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,304.9224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.107809267938137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370933949947357,0.1370976716279983,-4.273588274372742e-06,0.0,0.0001094127073884,0.0,0.0,5.405665397644043,0.0,0.0,0.0,0.2756659686565399,4.0,0.0,1.0
306300,293.1727905273437,297.1499938964844,293.1499938964844,0.025876797735691,-988.6180419921876,304.1537475585937,0.6152307987213135,0.0687593221664428,0.0629309713840484,293.189208984375,297.1499938964844,293.1499938964844,0.0393003039062023,-1280.7781982421875,304.15625,0.6577109694480896,0.0847513675689697,0.081512950360775,293.1840209960937,297.1499938964844,293.1499938964844,0.0487148873507976,-1065.519287109375,304.1557006835937,0.6857258081436157,0.095659501850605,0.0678159967064857,293.1833190917969,297.1499938964844,293.1499938964844,0.0609006136655807,-1658.8795166015625,304.1553649902344,0.719713032245636,0.1102210655808448,0.1055836081504821,293.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5435076355934143,0.050000000745058,0.2290764451026916,291.18377685546875,291.1499938964844,272.5807800292969,271.7474365234375,284.0334777832031,293.28082275390625,291.1849975585937,1.0,0.1680236905813217,0.992900848388672,0.992900848388672,1.0,1.0,-0.6563310027122498,0.2934241890907287,0.362906813621521,0.0799155607819557,0.0,0.0,0.1804218143224716,25.840858459472656,25.0,13.160696029663086,-4749.39111328125,44.9086799621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561340332031,304.8961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.1075089275836944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356321573257446,0.1356364339590072,-4.271388206689153e-06,0.0,0.000109107895696,0.0,0.0,5.343470573425293,0.0,0.0,0.0,0.275433599948883,4.0,0.0,1.0
306360,293.1734313964844,297.1499938964844,293.1499938964844,0.0255391635000705,-982.3381958007812,304.1536865234375,0.6137835383415222,0.0683470889925956,0.0625396445393562,293.1897888183594,297.1499938964844,293.1499938964844,0.038725696504116,-1270.916015625,304.1561584472656,0.6558516025543213,0.0841354951262474,0.0808963552117347,293.18487548828125,297.1499938964844,293.1499938964844,0.0481705702841281,-1058.53466796875,304.1556396484375,0.6839708685874939,0.095063991844654,0.0673803985118866,293.1840515136719,297.1499938964844,293.1499938964844,0.0603978373110294,-1649.733642578125,304.1553039550781,0.7183108329772949,0.1096534132957458,0.1050155758857727,293.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5433446764945984,0.050000000745058,0.2290826439857483,291.1859130859375,291.1499938964844,272.58599853515625,271.7506103515625,284.0367431640625,293.2844543457031,291.1861267089844,1.0,0.1678133606910705,0.9930354356765748,0.9930354356765748,1.0,1.0,-0.6539242267608643,0.2923814356327057,0.3615427911281585,0.0794754177331924,0.0,0.0,0.1778037250041961,25.85454750061035,25.0,7.195930480957031,-4722.01953125,44.64225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,304.86968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.982421875,18000.0,0.0,0.0,0.1071537137031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342134922742843,0.134217768907547,-4.26896531280363e-06,0.0,0.0001087473938241,0.0,0.0,5.28285551071167,0.0,0.0,0.0,0.2752026319503784,4.0,0.0,1.0
306420,293.174072265625,297.1499938964844,293.1499938964844,0.0249727442860603,-971.7714233398438,304.1534118652344,0.6113132238388062,0.0676194503903389,0.0618590526282787,293.1901550292969,297.1499938964844,293.1499938964844,0.0377527959644794,-1254.273681640625,304.1557006835937,0.6527611613273621,0.0830519348382949,0.0798278078436851,293.185791015625,297.1499938964844,293.1499938964844,0.0472241230309009,-1046.4735107421875,304.15533447265625,0.6809793710708618,0.0939890146255493,0.0666042938828468,293.1847229003906,297.1499938964844,293.1499938964844,0.0595503449440002,-1634.44482421875,304.1549377441406,0.7159689664840698,0.1086522415280342,0.1040297001600265,293.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5431851744651794,0.050000000745058,0.2290887385606765,291.1844482421875,291.1499938964844,272.5955810546875,271.75640869140625,284.0419311523437,293.2901916503906,291.1836853027344,1.0,0.1673962473869323,0.9933046698570251,0.9933046698570251,1.0,1.0,-0.6497176885604858,0.2905740439891815,0.3591436445713043,0.0786754563450813,0.0,0.0,0.1732557564973831,25.852901458740234,25.0,-2.271732807159424,-4675.72412109375,44.15113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,304.8266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.53515625,18000.0,0.0,0.0,0.1062943413853645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317377537488937,0.1317420154809951,-4.264356448402396e-06,0.0,0.0001078752466128,0.0,0.0,5.176911354064941,0.0,0.0,0.0,0.2747915983200073,4.0,0.0,1.0
306480,293.174072265625,297.1499938964844,293.1499938964844,0.0249727442860603,-971.7714233398438,304.1534118652344,0.6113132238388062,0.0676194503903389,0.0618590526282787,293.1901550292969,297.1499938964844,293.1499938964844,0.0377527959644794,-1254.273681640625,304.1557006835937,0.6527611613273621,0.0830519348382949,0.0798278078436851,293.185791015625,297.1499938964844,293.1499938964844,0.0472241230309009,-1046.4735107421875,304.15533447265625,0.6809793710708618,0.0939890146255493,0.0666042938828468,293.1847229003906,297.1499938964844,293.1499938964844,0.0595503449440002,-1634.44482421875,304.1549377441406,0.7159689664840698,0.1086522415280342,0.1040297001600265,293.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5431851744651794,0.050000000745058,0.2290887385606765,291.1844482421875,291.1499938964844,272.5955810546875,271.75640869140625,284.0419311523437,293.2901916503906,291.1836853027344,1.0,0.1673962473869323,0.9933046698570251,0.9933046698570251,1.0,1.0,-0.6497176885604858,0.2905740439891815,0.3591436445713043,0.0786754563450813,0.0,0.0,0.1732557564973831,25.852901458740234,25.0,-2.271732807159424,-4675.72412109375,44.15113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,304.8266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.53515625,18000.0,0.0,0.0,0.1062943413853645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317377537488937,0.1317420154809951,-4.264356448402396e-06,0.0,0.0001078752466128,0.0,0.0,5.176911354064941,0.0,0.0,0.0,0.2747915983200073,4.0,0.0,1.0
306540,293.1741943359375,297.1499938964844,293.1499938964844,0.0244976971298456,-962.8544311523438,304.1530456542969,0.6092031598091125,0.0669841393828392,0.0612690858542919,293.1898498535156,297.1499938964844,293.1499938964844,0.0369235649704933,-1240.111083984375,304.1551818847656,0.650177538394928,0.0820989832282066,0.0788987651467323,293.18609619140625,297.1499938964844,293.1499938964844,0.0463936813175678,-1035.9542236328125,304.1549377441406,0.6784079670906067,0.0930211171507835,0.065911017358303,293.18475341796875,297.1499938964844,293.1499938964844,0.0588269680738449,-1621.49365234375,304.1545104980469,0.7139836549758911,0.1077674031257629,0.1031685471534729,293.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5431439876556396,0.050000000745058,0.2290903627872467,291.1795349121094,291.1499938964844,272.60400390625,271.7614440917969,284.0450744628906,293.2943420410156,291.1784362792969,1.0,0.166990578174591,0.9935738444328308,0.9935738444328308,1.0,1.0,-0.6460310816764832,0.2890194058418274,0.3570116758346557,0.0779110863804817,0.0,0.0,0.1696268767118454,25.830690383911133,25.0,-7.054004192352295,-4639.34716796875,43.701148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,304.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.591796875,18000.0,0.0,0.0,0.1052858605980873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297690421342849,0.1297733038663864,-4.260538389644353e-06,0.0,0.000106851766759,0.0,0.0,5.09276008605957,0.0,0.0,0.0,0.2744620442390442,4.0,0.0,1.0
306600,293.1741943359375,297.1499938964844,293.1499938964844,0.0244976971298456,-962.8544311523438,304.1530456542969,0.6092031598091125,0.0669841393828392,0.0612690858542919,293.1898498535156,297.1499938964844,293.1499938964844,0.0369235649704933,-1240.111083984375,304.1551818847656,0.650177538394928,0.0820989832282066,0.0788987651467323,293.18609619140625,297.1499938964844,293.1499938964844,0.0463936813175678,-1035.9542236328125,304.1549377441406,0.6784079670906067,0.0930211171507835,0.065911017358303,293.18475341796875,297.1499938964844,293.1499938964844,0.0588269680738449,-1621.49365234375,304.1545104980469,0.7139836549758911,0.1077674031257629,0.1031685471534729,293.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5431439876556396,0.050000000745058,0.2290903627872467,291.1795349121094,291.1499938964844,272.60400390625,271.7614440917969,284.0450744628906,293.2943420410156,291.1784362792969,1.0,0.166990578174591,0.9935738444328308,0.9935738444328308,1.0,1.0,-0.6460310816764832,0.2890194058418274,0.3570116758346557,0.0779110863804817,0.0,0.0,0.1696268767118454,25.830690383911133,25.0,-7.054004192352295,-4639.34716796875,43.701148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,304.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.591796875,18000.0,0.0,0.0,0.1052858605980873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297690421342849,0.1297733038663864,-4.260538389644353e-06,0.0,0.000106851766759,0.0,0.0,5.09276008605957,0.0,0.0,0.0,0.2744620442390442,4.0,0.0,1.0
306660,293.1739501953125,297.1499938964844,293.1499938964844,0.0240846835076808,-955.0380249023438,304.1527404785156,0.6073574423789978,0.0664193704724311,0.0607461184263229,293.1891174316406,297.1499938964844,293.1499938964844,0.0361836552619934,-1227.4593505859375,304.1546936035156,0.6479074358940125,0.0812359601259231,0.0780619531869888,293.1859741210937,297.1499938964844,293.1499938964844,0.0456376895308494,-1026.4091796875,304.154541015625,0.6761061549186707,0.0921321958303451,0.0652765184640884,293.18438720703125,297.1499938964844,293.1499938964844,0.0581769458949565,-1609.9058837890625,304.1540832519531,0.7122055292129517,0.1069618985056877,0.1023888289928436,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5431615114212036,0.050000000745058,0.2290897667407989,291.1737670898437,291.1499938964844,272.611328125,271.7657470703125,284.0462951660156,293.2973327636719,291.17266845703125,1.0,0.1666008979082107,0.9938201904296876,0.9938201904296876,1.0,1.0,-0.6427011489868164,0.2876481711864471,0.3550530076026916,0.0771474540233612,0.0,0.0,0.1668434739112854,25.79854393005371,25.0,-8.308252334594727,-4610.80810546875,43.284305572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,304.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.787109375,18000.0,0.0,0.0,0.1041978374123573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128263458609581,0.1282677203416824,-4.257562068232801e-06,0.0,0.0001057475601555,0.0,0.0,5.028504848480225,0.0,0.0,0.0,0.2742093205451965,4.0,0.0,1.0
306720,293.1739501953125,297.1499938964844,293.1499938964844,0.0240846835076808,-955.0380249023438,304.1527404785156,0.6073574423789978,0.0664193704724311,0.0607461184263229,293.1891174316406,297.1499938964844,293.1499938964844,0.0361836552619934,-1227.4593505859375,304.1546936035156,0.6479074358940125,0.0812359601259231,0.0780619531869888,293.1859741210937,297.1499938964844,293.1499938964844,0.0456376895308494,-1026.4091796875,304.154541015625,0.6761061549186707,0.0921321958303451,0.0652765184640884,293.18438720703125,297.1499938964844,293.1499938964844,0.0581769458949565,-1609.9058837890625,304.1540832519531,0.7122055292129517,0.1069618985056877,0.1023888289928436,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5431615114212036,0.050000000745058,0.2290897667407989,291.1737670898437,291.1499938964844,272.611328125,271.7657470703125,284.0462951660156,293.2973327636719,291.17266845703125,1.0,0.1666008979082107,0.9938201904296876,0.9938201904296876,1.0,1.0,-0.6427011489868164,0.2876481711864471,0.3550530076026916,0.0771474540233612,0.0,0.0,0.1668434739112854,25.79854393005371,25.0,-8.308252334594727,-4610.80810546875,43.284305572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,304.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.787109375,18000.0,0.0,0.0,0.1041978374123573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128263458609581,0.1282677203416824,-4.257562068232801e-06,0.0,0.0001057475601555,0.0,0.0,5.028504848480225,0.0,0.0,0.0,0.2742093205451965,4.0,0.0,1.0
306780,293.1734619140625,297.1499938964844,293.1499938964844,0.0237179845571517,-948.0296630859376,304.1524353027344,0.6057131290435791,0.065912052989006,0.0602774135768413,293.1881408691406,297.1499938964844,293.1499938964844,0.0355071909725666,-1215.85693359375,304.1542663574219,0.6458616256713867,0.0804431736469268,0.0772954896092414,293.185546875,297.1499938964844,293.1499938964844,0.0449353121221065,-1017.55322265625,304.1542053222656,0.6740023493766785,0.0913071557879448,0.0646889582276344,293.1837463378906,297.1499938964844,293.1499938964844,0.0575761757791042,-1599.2191162109375,304.1537170410156,0.7105668187141418,0.1062181815505027,0.1016709730029106,293.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5432098507881165,0.050000000745058,0.229088008403778,291.1684875488281,291.1499938964844,272.6175842285156,271.76934814453125,284.0458068847656,293.2994384765625,291.1675720214844,1.0,0.1662294268608093,0.9940664768218994,0.9940664768218994,1.0,1.0,-0.6396499872207642,0.2864227592945099,0.3532272577285766,0.0763795524835586,0.0,0.0,0.164743885397911,25.761579513549805,25.0,-7.498808860778809,-4587.9287109375,42.89664077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837890625,304.76251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.1030978932976722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271371245384216,0.127141386270523,-4.2553206185402814e-06,0.0,0.0001046312536345,0.0,0.0,4.980512619018555,0.0,0.0,0.0,0.2740201652050018,4.0,0.0,1.0
306840,293.1734619140625,297.1499938964844,293.1499938964844,0.0237179845571517,-948.0296630859376,304.1524353027344,0.6057131290435791,0.065912052989006,0.0602774135768413,293.1881408691406,297.1499938964844,293.1499938964844,0.0355071909725666,-1215.85693359375,304.1542663574219,0.6458616256713867,0.0804431736469268,0.0772954896092414,293.185546875,297.1499938964844,293.1499938964844,0.0449353121221065,-1017.55322265625,304.1542053222656,0.6740023493766785,0.0913071557879448,0.0646889582276344,293.1837463378906,297.1499938964844,293.1499938964844,0.0575761757791042,-1599.2191162109375,304.1537170410156,0.7105668187141418,0.1062181815505027,0.1016709730029106,293.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5432098507881165,0.050000000745058,0.229088008403778,291.1684875488281,291.1499938964844,272.6175842285156,271.76934814453125,284.0458068847656,293.2994384765625,291.1675720214844,1.0,0.1662294268608093,0.9940664768218994,0.9940664768218994,1.0,1.0,-0.6396499872207642,0.2864227592945099,0.3532272577285766,0.0763795524835586,0.0,0.0,0.164743885397911,25.761579513549805,25.0,-7.498808860778809,-4587.9287109375,42.89664077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837890625,304.76251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.1030978932976722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271371245384216,0.127141386270523,-4.2553206185402814e-06,0.0,0.0001046312536345,0.0,0.0,4.980512619018555,0.0,0.0,0.0,0.2740201652050018,4.0,0.0,1.0
306900,293.17315673828125,297.1499938964844,293.1499938964844,0.0235487576574087,-944.7694091796876,304.1522827148437,0.6049529910087585,0.0656768009066581,0.060060441493988,293.1875915527344,297.1499938964844,293.1499938964844,0.0351882502436637,-1210.3695068359375,304.154052734375,0.6449063420295715,0.0800693184137344,0.0769345983862876,293.18524169921875,297.1499938964844,293.1499938964844,0.0446003265678882,-1013.3309326171876,304.154052734375,0.6730104088783264,0.0909152552485466,0.0644102618098259,293.183349609375,297.1499938964844,293.1499938964844,0.057290181517601,-1594.1361083984375,304.153564453125,0.7097875475883484,0.1058661490678787,0.1013316735625267,293.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.543240487575531,0.050000000745058,0.2290868759155273,291.1662292480469,291.1499938964844,272.62030029296875,271.7709045410156,284.0450439453125,293.3002624511719,291.1654052734375,1.0,0.166050910949707,0.99418967962265,0.99418967962265,1.0,1.0,-0.6382134556770325,0.2858559191226959,0.3523575365543365,0.0759958922863006,0.0,0.0,0.1638952791690826,25.742280960083008,25.0,-6.751573085784912,-4577.958984375,42.71289825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38983154296875,304.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.1025630310177803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266857236623764,0.1266899704933166,-4.254426130501088e-06,0.0,0.0001040884380927,0.0,0.0,4.961305141448975,0.0,0.0,0.0,0.2739444375038147,4.0,0.0,1.0
306960,293.1728210449219,297.1499938964844,293.1499938964844,0.0233874265104532,-941.6448364257812,304.15216064453125,0.6042268872261047,0.0654520392417907,0.0598533451557159,293.18701171875,297.1499938964844,293.1499938964844,0.0348803028464317,-1205.0594482421875,304.1539001464844,0.6439884901046753,0.0797085389494896,0.0765865743160247,293.1849060058594,297.1499938964844,293.1499938964844,0.0442744679749012,-1009.2237548828124,304.1539001464844,0.6720514297485352,0.0905352309346199,0.0641402378678321,293.1829528808594,297.1499938964844,293.1499938964844,0.0570122636854648,-1589.1986083984375,304.1534423828125,0.7090293765068054,0.1055256351828575,0.1010036990046501,293.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5432734489440918,0.050000000745058,0.2290856689214706,291.1642150878906,291.1499938964844,272.622802734375,271.7723083496094,284.04400634765625,293.30096435546875,291.1635131835937,1.0,0.1658771336078643,0.9943118095397948,0.9943118095397948,1.0,1.0,-0.6368281245231628,0.2853146493434906,0.3515134453773498,0.0756142511963844,0.0,0.0,0.1631514877080917,25.722814559936523,25.0,-5.955197811126709,-4568.662109375,42.5352897644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930969238281,304.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1020469814538955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262920945882797,0.1262963414192199,-4.253649422025774e-06,0.0,0.0001035647146636,0.0,0.0,4.944571018218994,0.0,0.0,0.0,0.2738785445690155,4.0,0.0,1.0
307020,293.1720275878906,297.1499938964844,293.1499938964844,0.0230857152491807,-935.7569580078124,304.1519470214844,0.6028634309768677,0.0650303289294242,0.059465367347002,293.1857604980469,297.1499938964844,293.1499938964844,0.0342944599688053,-1194.923583984375,304.153564453125,0.64225172996521,0.0790224969387054,0.0759254321455955,293.18414306640625,297.1499938964844,293.1499938964844,0.0436474047601223,-1001.3201904296876,304.1536560058594,0.6702194809913635,0.0898070707917213,0.0636234283447265,293.1820373535156,297.1499938964844,293.1499938964844,0.0564785711467266,-1579.723388671875,304.1531677246094,0.7075701355934143,0.1048760339617729,0.1003785580396652,293.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5433431267738342,0.050000000745058,0.2290830910205841,291.16094970703125,291.1499938964844,272.62701416015625,271.7746276855469,284.0412902832031,293.30206298828125,291.160400390625,1.0,0.1655436605215072,0.9945561289787292,0.9945561289787292,1.0,1.0,-0.6341954469680786,0.2842972576618194,0.3498981893062591,0.0748651623725891,0.0,0.0,0.1619228571653366,25.6840877532959,25.0,-4.490723609924316,-4551.53857421875,42.19730758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,304.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.101091556251049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256455779075622,0.1256498247385025,-4.252382041158853e-06,0.0,0.0001025950841722,0.0,0.0,4.917117118835449,0.0,0.0,0.0,0.2737705409526825,4.0,0.0,1.0
307080,293.1720275878906,297.1499938964844,293.1499938964844,0.0230857152491807,-935.7569580078124,304.1519470214844,0.6028634309768677,0.0650303289294242,0.059465367347002,293.1857604980469,297.1499938964844,293.1499938964844,0.0342944599688053,-1194.923583984375,304.153564453125,0.64225172996521,0.0790224969387054,0.0759254321455955,293.18414306640625,297.1499938964844,293.1499938964844,0.0436474047601223,-1001.3201904296876,304.1536560058594,0.6702194809913635,0.0898070707917213,0.0636234283447265,293.1820373535156,297.1499938964844,293.1499938964844,0.0564785711467266,-1579.723388671875,304.1531677246094,0.7075701355934143,0.1048760339617729,0.1003785580396652,293.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5433431267738342,0.050000000745058,0.2290830910205841,291.16094970703125,291.1499938964844,272.62701416015625,271.7746276855469,284.0412902832031,293.30206298828125,291.160400390625,1.0,0.1655436605215072,0.9945561289787292,0.9945561289787292,1.0,1.0,-0.6341954469680786,0.2842972576618194,0.3498981893062591,0.0748651623725891,0.0,0.0,0.1619228571653366,25.6840877532959,25.0,-4.490723609924316,-4551.53857421875,42.19730758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,304.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.101091556251049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256455779075622,0.1256498247385025,-4.252382041158853e-06,0.0,0.0001025950841722,0.0,0.0,4.917117118835449,0.0,0.0,0.0,0.2737705409526825,4.0,0.0,1.0
307140,293.17120361328125,297.1499938964844,293.1499938964844,0.0228086169809103,-930.2972412109376,304.1517639160156,0.6016016602516174,0.0646412149071693,0.0591080002486705,293.1844787597656,297.1499938964844,293.1499938964844,0.0337453633546829,-1185.38037109375,304.1532897949219,0.6406306624412537,0.0783793404698371,0.0753062814474105,293.18328857421875,297.1499938964844,293.1499938964844,0.0430502109229564,-993.7929077148438,304.1534423828125,0.6684867739677429,0.0891168564558029,0.0631341859698295,293.1810607910156,297.1499938964844,293.1499938964844,0.0559724420309066,-1570.74658203125,304.1529541015625,0.7061929106712341,0.1042647138237953,0.0997907817363739,293.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.543414294719696,0.050000000745058,0.2290804535150528,291.158447265625,291.1499938964844,272.6302490234375,271.7763671875,284.0379943847656,293.3028564453125,291.1579895019531,1.0,0.1652286797761917,0.9948004484176636,0.9948004484176636,1.0,1.0,-0.6317277550697327,0.2833503782749176,0.348377376794815,0.0741496831178665,0.0,0.0,0.1609773188829422,25.64645767211914,25.0,-3.3676974773406982,-4535.8408203125,41.8807487487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797607421875,304.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.1002641394734382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125150054693222,0.1251543015241623,-4.251415703038219e-06,0.0,0.0001017553586279,0.0,0.0,4.896098613739014,0.0,0.0,0.0,0.2736879587173462,4.0,0.0,1.0
307200,293.17120361328125,297.1499938964844,293.1499938964844,0.0228086169809103,-930.2972412109376,304.1517639160156,0.6016016602516174,0.0646412149071693,0.0591080002486705,293.1844787597656,297.1499938964844,293.1499938964844,0.0337453633546829,-1185.38037109375,304.1532897949219,0.6406306624412537,0.0783793404698371,0.0753062814474105,293.18328857421875,297.1499938964844,293.1499938964844,0.0430502109229564,-993.7929077148438,304.1534423828125,0.6684867739677429,0.0891168564558029,0.0631341859698295,293.1810607910156,297.1499938964844,293.1499938964844,0.0559724420309066,-1570.74658203125,304.1529541015625,0.7061929106712341,0.1042647138237953,0.0997907817363739,293.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.543414294719696,0.050000000745058,0.2290804535150528,291.158447265625,291.1499938964844,272.6302490234375,271.7763671875,284.0379943847656,293.3028564453125,291.1579895019531,1.0,0.1652286797761917,0.9948004484176636,0.9948004484176636,1.0,1.0,-0.6317277550697327,0.2833503782749176,0.348377376794815,0.0741496831178665,0.0,0.0,0.1609773188829422,25.64645767211914,25.0,-3.3676974773406982,-4535.8408203125,41.8807487487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797607421875,304.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.1002641394734382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125150054693222,0.1251543015241623,-4.251415703038219e-06,0.0,0.0001017553586279,0.0,0.0,4.896098613739014,0.0,0.0,0.0,0.2736879587173462,4.0,0.0,1.0
307260,293.1703491210937,297.1499938964844,293.1499938964844,0.0225525554269552,-925.2071533203124,304.151611328125,0.6004245281219482,0.0642798244953155,0.0587765499949455,293.1831359863281,297.1499938964844,293.1499938964844,0.0332291387021541,-1176.368408203125,304.153076171875,0.6391083598136902,0.0777739360928535,0.0747239738702774,293.182373046875,297.1499938964844,293.1499938964844,0.0424794480204582,-986.5985107421876,304.1532287597656,0.6668375134468079,0.0884595066308975,0.0626687183976173,293.1800231933594,297.1499938964844,293.1499938964844,0.0554916188120842,-1562.2281494140625,304.1527709960937,0.7048891186714172,0.1036875918507576,0.099236212670803,293.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5434845089912415,0.050000000745058,0.229077860713005,291.1564636230469,291.1499938964844,272.632568359375,271.7774963378906,284.0345153808594,293.303466796875,291.1561279296875,1.0,0.1649312674999237,0.995043694972992,0.995043694972992,1.0,1.0,-0.629403829574585,0.2824565470218658,0.3469473123550415,0.0734826102852821,0.0,0.0,0.1602541208267212,25.61052322387696,25.0,-2.558313608169556,-4521.2216796875,41.583587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599853515625,304.6988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0995820462703704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247714012861251,0.1247756481170654,-4.250676738593029e-06,0.0,0.0001010631167446,0.0,0.0,4.880046367645264,0.0,0.0,0.0,0.2736248672008514,4.0,0.0,1.0
307320,293.1703491210937,297.1499938964844,293.1499938964844,0.0225525554269552,-925.2071533203124,304.151611328125,0.6004245281219482,0.0642798244953155,0.0587765499949455,293.1831359863281,297.1499938964844,293.1499938964844,0.0332291387021541,-1176.368408203125,304.153076171875,0.6391083598136902,0.0777739360928535,0.0747239738702774,293.182373046875,297.1499938964844,293.1499938964844,0.0424794480204582,-986.5985107421876,304.1532287597656,0.6668375134468079,0.0884595066308975,0.0626687183976173,293.1800231933594,297.1499938964844,293.1499938964844,0.0554916188120842,-1562.2281494140625,304.1527709960937,0.7048891186714172,0.1036875918507576,0.099236212670803,293.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5434845089912415,0.050000000745058,0.229077860713005,291.1564636230469,291.1499938964844,272.632568359375,271.7774963378906,284.0345153808594,293.303466796875,291.1561279296875,1.0,0.1649312674999237,0.995043694972992,0.995043694972992,1.0,1.0,-0.629403829574585,0.2824565470218658,0.3469473123550415,0.0734826102852821,0.0,0.0,0.1602541208267212,25.61052322387696,25.0,-2.558313608169556,-4521.2216796875,41.583587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599853515625,304.6988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0995820462703704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247714012861251,0.1247756481170654,-4.250676738593029e-06,0.0,0.0001010631167446,0.0,0.0,4.880046367645264,0.0,0.0,0.0,0.2736248672008514,4.0,0.0,1.0
