time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1694641113281,297.1499938964844,293.1499938964844,0.0223147310316562,-920.440185546875,304.1514587402344,0.5993199348449707,0.0639425069093704,0.0584675148129463,293.18182373046875,297.1499938964844,293.1499938964844,0.0327425673604011,-1167.835693359375,304.1528625488281,0.637672483921051,0.0772022902965545,0.0741745084524154,293.1814270019531,297.1499938964844,293.1499938964844,0.0419323220849037,-979.7012939453124,304.153076171875,0.6652607321739197,0.0878311544656753,0.06222415715456,293.178955078125,297.1499938964844,293.1499938964844,0.0550342090427875,-1554.134033203125,304.1526184082031,0.7036510109901428,0.1031416058540344,0.0987117886543273,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.543552577495575,0.050000000745058,0.2290753424167633,291.1549377441406,291.1499938964844,272.6340026855469,271.7781066894531,284.0310363769531,293.30389404296875,291.1546630859375,1.0,0.1646503657102584,0.9952868819236756,0.9952868819236756,1.0,1.0,-0.6272076368331909,0.28160360455513,0.3456040024757385,0.0728725716471672,0.0,0.0,0.1597045361995697,25.576568603515625,25.0,-1.942710399627685,-4507.544921875,41.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343200683594,304.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.099050298333168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12448401004076,0.1244882568717002,-4.250114216119982e-06,0.0,0.0001005234589683,0.0,0.0,4.867867946624756,0.0,0.0,0.0,0.2735769748687744,4.0,0.0,1.0
307440,293.1694641113281,297.1499938964844,293.1499938964844,0.0223147310316562,-920.440185546875,304.1514587402344,0.5993199348449707,0.0639425069093704,0.0584675148129463,293.18182373046875,297.1499938964844,293.1499938964844,0.0327425673604011,-1167.835693359375,304.1528625488281,0.637672483921051,0.0772022902965545,0.0741745084524154,293.1814270019531,297.1499938964844,293.1499938964844,0.0419323220849037,-979.7012939453124,304.153076171875,0.6652607321739197,0.0878311544656753,0.06222415715456,293.178955078125,297.1499938964844,293.1499938964844,0.0550342090427875,-1554.134033203125,304.1526184082031,0.7036510109901428,0.1031416058540344,0.0987117886543273,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.543552577495575,0.050000000745058,0.2290753424167633,291.1549377441406,291.1499938964844,272.6340026855469,271.7781066894531,284.0310363769531,293.30389404296875,291.1546630859375,1.0,0.1646503657102584,0.9952868819236756,0.9952868819236756,1.0,1.0,-0.6272076368331909,0.28160360455513,0.3456040024757385,0.0728725716471672,0.0,0.0,0.1597045361995697,25.576568603515625,25.0,-1.942710399627685,-4507.544921875,41.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343200683594,304.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.099050298333168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12448401004076,0.1244882568717002,-4.250114216119982e-06,0.0,0.0001005234589683,0.0,0.0,4.867867946624756,0.0,0.0,0.0,0.2735769748687744,4.0,0.0,1.0
307500,293.1690368652344,297.1499938964844,293.1499938964844,0.0222020372748374,-918.1675415039062,304.1513977050781,0.5987923741340637,0.0637821108102798,0.0583206787705421,293.1811828613281,297.1499938964844,293.1499938964844,0.0325096920132637,-1163.7379150390625,304.1527709960937,0.6369843482971191,0.0769283100962638,0.0739112794399261,293.1809387207031,297.1499938964844,293.1499938964844,0.0416670218110084,-976.356201171875,304.1529846191406,0.6644971966743469,0.0875270739197731,0.0620091333985328,293.1784362792969,297.1499938964844,293.1499938964844,0.0548139065504074,-1550.2388916015625,304.15252685546875,0.703055202960968,0.1028797179460525,0.0984603092074394,293.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5435855388641357,0.050000000745058,0.2290741205215454,291.1543273925781,291.1499938964844,272.6343994140625,271.7781982421875,284.0293273925781,293.3041076660156,291.1540832519531,1.0,0.1645159125328064,0.995408535003662,0.995408535003662,1.0,1.0,-0.6261541247367859,0.2811904549598694,0.3449636995792389,0.0725897327065467,0.0,0.0,0.1594813168048858,25.560386657714844,25.0,-1.674441933631897,-4501.04638671875,41.17057418823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,304.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.09884063154459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243677735328674,0.1243720278143882,-4.24988729719189e-06,0.0,0.0001003106735879,0.0,0.0,4.86294412612915,0.0,0.0,0.0,0.2735576033592224,4.0,0.0,1.0
307560,293.1685791015625,297.1499938964844,293.1499938964844,0.022093016654253,-915.9605102539062,304.1513366699219,0.5982794165611267,0.0636266469955444,0.0581783913075923,293.1805114746094,297.1499938964844,293.1499938964844,0.0322830826044082,-1159.7410888671875,304.1526794433594,0.6363139152526855,0.0766614601016044,0.0736549645662307,293.1804504394531,297.1499938964844,293.1499938964844,0.0414066649973392,-973.0728759765624,304.1529235839844,0.6637484431266785,0.0872290506958961,0.0617984496057033,293.1778869628906,297.1499938964844,293.1499938964844,0.0545987263321876,-1546.4364013671875,304.1524658203125,0.7024734616279602,0.1026246100664138,0.0982153639197349,293.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5436176657676697,0.050000000745058,0.2290729284286499,291.1537780761719,291.1499938964844,272.63458251953125,271.7781982421875,284.02764892578125,293.30426025390625,291.1535949707031,1.0,0.1643851101398468,0.9955318570137024,0.9955318570137024,1.0,1.0,-0.6251275539398193,0.2807849943637848,0.3443425297737121,0.0723209455609321,0.0,0.0,0.1592836678028106,25.54471778869629,25.0,-1.4205727577209473,-4494.7587890625,41.040863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,304.6588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0986653417348861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242654621601104,0.1242697164416313,-4.2496885725995526e-06,0.0,0.0001001327764242,0.0,0.0,4.858612060546875,0.0,0.0,0.0,0.273540586233139,4.0,0.0,1.0
307620,293.167724609375,297.1499938964844,293.1499938964844,0.0218853317201137,-911.732177734375,304.1512451171875,0.5972917675971985,0.0633295327425003,0.0579066686332225,293.1792297363281,297.1499938964844,293.1499938964844,0.0318478867411613,-1152.038818359375,304.1524963378906,0.6350207924842834,0.0761482119560241,0.0731621533632278,293.17950439453125,297.1499938964844,293.1499938964844,0.0409001968801021,-966.6839599609376,304.1528015136719,0.6622902154922485,0.0866503044962883,0.0613894872367382,293.17681884765625,297.1499938964844,293.1499938964844,0.0541833601891994,-1539.1021728515625,304.15234375,0.7013477087020874,0.1021340936422348,0.0977444499731063,293.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5436766743659973,0.050000000745058,0.2290707528591156,291.1529846191406,291.1499938964844,272.63433837890625,271.7778015136719,284.02398681640625,293.3045349121094,291.15283203125,1.0,0.1641341596841812,0.9957785606384276,0.9957785606384276,1.0,1.0,-0.623151421546936,0.2800126373767853,0.3431387841701507,0.0717862173914909,0.0,0.0,0.1589461266994476,25.51490592956543,25.0,-1.006647706031799,-4482.8876953125,40.79233932495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,304.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.098411276936531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240926533937454,0.1240969002246856,-4.249358426022809e-06,0.0,9.987493831431492e-05,0.0,0.0,4.851302623748779,0.0,0.0,0.0,0.2735119163990021,4.0,0.0,1.0
307680,293.167724609375,297.1499938964844,293.1499938964844,0.0218853317201137,-911.732177734375,304.1512451171875,0.5972917675971985,0.0633295327425003,0.0579066686332225,293.1792297363281,297.1499938964844,293.1499938964844,0.0318478867411613,-1152.038818359375,304.1524963378906,0.6350207924842834,0.0761482119560241,0.0731621533632278,293.17950439453125,297.1499938964844,293.1499938964844,0.0409001968801021,-966.6839599609376,304.1528015136719,0.6622902154922485,0.0866503044962883,0.0613894872367382,293.17681884765625,297.1499938964844,293.1499938964844,0.0541833601891994,-1539.1021728515625,304.15234375,0.7013477087020874,0.1021340936422348,0.0977444499731063,293.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5436766743659973,0.050000000745058,0.2290707528591156,291.1529846191406,291.1499938964844,272.63433837890625,271.7778015136719,284.02398681640625,293.3045349121094,291.15283203125,1.0,0.1641341596841812,0.9957785606384276,0.9957785606384276,1.0,1.0,-0.623151421546936,0.2800126373767853,0.3431387841701507,0.0717862173914909,0.0,0.0,0.1589461266994476,25.51490592956543,25.0,-1.006647706031799,-4482.8876953125,40.79233932495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,304.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.098411276936531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240926533937454,0.1240969002246856,-4.249358426022809e-06,0.0,9.987493831431492e-05,0.0,0.0,4.851302623748779,0.0,0.0,0.0,0.2735119163990021,4.0,0.0,1.0
307740,293.1669006347656,297.1499938964844,293.1499938964844,0.0216904543340206,-907.7356567382812,304.1511535644531,0.5963644981384277,0.0630499124526977,0.0576508603990078,293.1780090332031,297.1499938964844,293.1499938964844,0.0314352437853813,-1144.70166015625,304.1523742675781,0.6337978839874268,0.075660303235054,0.0726940110325813,293.1785888671875,297.1499938964844,293.1499938964844,0.0404114127159118,-960.5150146484376,304.1526794433594,0.6608929634094238,0.0860925987362861,0.0609957575798034,293.17578125,297.1499938964844,293.1499938964844,0.053787212818861,-1532.1143798828125,304.1522216796875,0.7002841234207153,0.1016683802008628,0.0972975566983223,293.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5437411069869995,0.050000000745058,0.2290683686733245,291.15240478515625,291.1499938964844,272.6333312988281,271.77691650390625,284.0218505859375,293.3047790527344,291.1523742675781,1.0,0.1638967841863632,0.9960252642631532,0.9960252642631532,1.0,1.0,-0.6212708950042725,0.2792107760906219,0.3420601189136505,0.0714303776621818,0.0,0.0,0.158666118979454,25.487194061279297,25.0,-0.422914981842041,-4471.611328125,40.55747222900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,304.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.0982720106840133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239521726965904,0.1239564195275306,-4.249095582053997e-06,0.0,9.973360283765942e-05,0.0,0.0,4.845368385314941,0.0,0.0,0.0,0.2734887301921844,4.0,0.0,1.0
307800,293.1669006347656,297.1499938964844,293.1499938964844,0.0216904543340206,-907.7356567382812,304.1511535644531,0.5963644981384277,0.0630499124526977,0.0576508603990078,293.1780090332031,297.1499938964844,293.1499938964844,0.0314352437853813,-1144.70166015625,304.1523742675781,0.6337978839874268,0.075660303235054,0.0726940110325813,293.1785888671875,297.1499938964844,293.1499938964844,0.0404114127159118,-960.5150146484376,304.1526794433594,0.6608929634094238,0.0860925987362861,0.0609957575798034,293.17578125,297.1499938964844,293.1499938964844,0.053787212818861,-1532.1143798828125,304.1522216796875,0.7002841234207153,0.1016683802008628,0.0972975566983223,293.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5437411069869995,0.050000000745058,0.2290683686733245,291.15240478515625,291.1499938964844,272.6333312988281,271.77691650390625,284.0218505859375,293.3047790527344,291.1523742675781,1.0,0.1638967841863632,0.9960252642631532,0.9960252642631532,1.0,1.0,-0.6212708950042725,0.2792107760906219,0.3420601189136505,0.0714303776621818,0.0,0.0,0.158666118979454,25.487194061279297,25.0,-0.422914981842041,-4471.611328125,40.55747222900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,304.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.0982720106840133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239521726965904,0.1239564195275306,-4.249095582053997e-06,0.0,9.973360283765942e-05,0.0,0.0,4.845368385314941,0.0,0.0,0.0,0.2734887301921844,4.0,0.0,1.0
307860,293.16607666015625,297.1499938964844,293.1499938964844,0.0215064268559217,-903.9254760742188,304.1510925292969,0.5954972505569458,0.0627879425883293,0.0574108250439167,293.1767883300781,297.1499938964844,293.1499938964844,0.0310402046889066,-1137.6346435546875,304.1522216796875,0.6326368451118469,0.0751954391598701,0.0722479522228241,293.1776733398437,297.1499938964844,293.1499938964844,0.0399349890649318,-954.4913330078124,304.152587890625,0.6595488786697388,0.0855537503957748,0.0606153905391693,293.1747436523437,297.1499938964844,293.1499938964844,0.0534048900008201,-1525.36767578125,304.1521301269531,0.6992769837379456,0.1012256741523742,0.0968725830316543,293.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5438100099563599,0.050000000745058,0.2290658056735992,291.1527099609375,291.1499938964844,272.631591796875,271.775634765625,284.0219421386719,293.30499267578125,291.1528625488281,1.0,0.1636718064546585,0.9962758421897888,0.9962758421897888,1.0,1.0,-0.6194779276847839,0.2783849537372589,0.3410930037498474,0.0712313801050186,0.0,0.0,0.1582957953214645,25.46139335632324,25.0,0.7166066765785217,-4460.39990234375,40.33504486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,304.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0982217341661453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237927600741386,0.1237970069050788,-4.248853201715974e-06,0.0,9.968257654691116e-05,0.0,0.0,4.838698387145996,0.0,0.0,0.0,0.2734632790088653,4.0,0.0,1.0
307920,293.16607666015625,297.1499938964844,293.1499938964844,0.0215064268559217,-903.9254760742188,304.1510925292969,0.5954972505569458,0.0627879425883293,0.0574108250439167,293.1767883300781,297.1499938964844,293.1499938964844,0.0310402046889066,-1137.6346435546875,304.1522216796875,0.6326368451118469,0.0751954391598701,0.0722479522228241,293.1776733398437,297.1499938964844,293.1499938964844,0.0399349890649318,-954.4913330078124,304.152587890625,0.6595488786697388,0.0855537503957748,0.0606153905391693,293.1747436523437,297.1499938964844,293.1499938964844,0.0534048900008201,-1525.36767578125,304.1521301269531,0.6992769837379456,0.1012256741523742,0.0968725830316543,293.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5438100099563599,0.050000000745058,0.2290658056735992,291.1527099609375,291.1499938964844,272.631591796875,271.775634765625,284.0219421386719,293.30499267578125,291.1528625488281,1.0,0.1636718064546585,0.9962758421897888,0.9962758421897888,1.0,1.0,-0.6194779276847839,0.2783849537372589,0.3410930037498474,0.0712313801050186,0.0,0.0,0.1582957953214645,25.46139335632324,25.0,0.7166066765785217,-4460.39990234375,40.33504486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,304.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0982217341661453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237927600741386,0.1237970069050788,-4.248853201715974e-06,0.0,9.968257654691116e-05,0.0,0.0,4.838698387145996,0.0,0.0,0.0,0.2734632790088653,4.0,0.0,1.0
307980,293.165283203125,297.1499938964844,293.1499938964844,0.0213335398584604,-900.3186645507812,304.1510009765625,0.5946754217147827,0.0625413060188293,0.0571853816509246,293.1756286621094,297.1499938964844,293.1499938964844,0.0306639764457941,-1130.8692626953125,304.1521301269531,0.631525456905365,0.0747524499893188,0.0718231201171875,293.1767883300781,297.1499938964844,293.1499938964844,0.0394728705286979,-948.6422729492188,304.1524963378906,0.6582452058792114,0.0850328430533409,0.0602478608489036,293.1737365722656,297.1499938964844,293.1499938964844,0.0530390255153179,-1518.9149169921875,304.1520080566406,0.6983135938644409,0.1008052229881286,0.0964691042900085,293.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.543872594833374,0.050000000745058,0.2290634959936142,291.1534729003906,291.1499938964844,272.6291198730469,271.7739562988281,284.021484375,293.30517578125,291.15362548828125,1.0,0.1634586602449417,0.9965264201164246,0.9965264201164246,1.0,1.0,-0.6177694797515869,0.2776006162166595,0.340168833732605,0.0710366368293762,0.0,0.0,0.1577774584293365,25.437360763549805,25.0,1.0533409118652344,-4448.951171875,40.124454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,304.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0982337370514869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235594898462295,0.1235637366771698,-4.248520326655125e-06,0.0,9.96947564999573e-05,0.0,0.0,4.828965187072754,0.0,0.0,0.0,0.2734268605709076,4.0,0.0,1.0
308040,293.165283203125,297.1499938964844,293.1499938964844,0.0213335398584604,-900.3186645507812,304.1510009765625,0.5946754217147827,0.0625413060188293,0.0571853816509246,293.1756286621094,297.1499938964844,293.1499938964844,0.0306639764457941,-1130.8692626953125,304.1521301269531,0.631525456905365,0.0747524499893188,0.0718231201171875,293.1767883300781,297.1499938964844,293.1499938964844,0.0394728705286979,-948.6422729492188,304.1524963378906,0.6582452058792114,0.0850328430533409,0.0602478608489036,293.1737365722656,297.1499938964844,293.1499938964844,0.0530390255153179,-1518.9149169921875,304.1520080566406,0.6983135938644409,0.1008052229881286,0.0964691042900085,293.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.543872594833374,0.050000000745058,0.2290634959936142,291.1534729003906,291.1499938964844,272.6291198730469,271.7739562988281,284.021484375,293.30517578125,291.15362548828125,1.0,0.1634586602449417,0.9965264201164246,0.9965264201164246,1.0,1.0,-0.6177694797515869,0.2776006162166595,0.340168833732605,0.0710366368293762,0.0,0.0,0.1577774584293365,25.437360763549805,25.0,1.0533409118652344,-4448.951171875,40.124454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,304.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0982337370514869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235594898462295,0.1235637366771698,-4.248520326655125e-06,0.0,9.96947564999573e-05,0.0,0.0,4.828965187072754,0.0,0.0,0.0,0.2734268605709076,4.0,0.0,1.0
308100,293.1649169921875,297.1499938964844,293.1499938964844,0.0212512072175741,-898.5940551757812,304.1509704589844,0.5942801833152771,0.0624232292175293,0.0570774748921394,293.1750793457031,297.1499938964844,293.1499938964844,0.0304831862449646,-1127.6080322265625,304.1520690917969,0.6309877634048462,0.0745386779308319,0.0716181695461273,293.1763610839844,297.1499938964844,293.1499938964844,0.0392477996647357,-945.792724609375,304.1524353027344,0.6576085686683655,0.0847788080573082,0.0600686594843864,293.1732177734375,297.1499938964844,293.1499938964844,0.0528630204498767,-1515.814208984375,304.1519775390625,0.6978486180305481,0.1006029918789863,0.0962750390172004,293.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5439024567604065,0.050000000745058,0.2290623784065246,291.1538391113281,291.1499938964844,272.6276550292969,271.77294921875,284.02130126953125,293.3052673339844,291.1539611816406,1.0,0.1633563041687011,0.9966516494750975,0.9966516494750975,1.0,1.0,-0.6169447302818298,0.2772173285484314,0.3397274017333984,0.0709535032510757,0.0,0.0,0.1574844270944595,25.42600440979004,25.0,1.0581859350204468,-4443.30029296875,40.02332305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,304.5798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.0982539430260658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234242022037506,0.1234284564852714,-4.2483147808525246e-06,0.0,9.971526014851406e-05,0.0,0.0,4.823307991027832,0.0,0.0,0.0,0.273405522108078,4.0,0.0,1.0
308160,293.1645202636719,297.1499938964844,293.1499938964844,0.0211713723838329,-896.917236328125,304.15093994140625,0.5938946008682251,0.0623084008693695,0.0569725334644317,293.1745300292969,297.1499938964844,293.1499938964844,0.0303068570792675,-1124.420654296875,304.1520080566406,0.6304610371589661,0.0743296816945076,0.0714178085327148,293.1759338378906,297.1499938964844,293.1499938964844,0.0390264056622982,-942.989013671875,304.15240478515625,0.6569814085960388,0.0845287591218948,0.0598922856152057,293.1727294921875,297.1499938964844,293.1499938964844,0.0526912808418273,-1512.79052734375,304.15191650390625,0.6973940134048462,0.1004057303071022,0.096085749566555,293.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5439314246177673,0.050000000745058,0.2290613055229187,291.1541748046875,291.1499938964844,272.6260070800781,271.7718811035156,284.0211486816406,293.30535888671875,291.154296875,1.0,0.1632565408945083,0.9967792630195618,0.9967792630195618,1.0,1.0,-0.616138219833374,0.2768396735191345,0.3392985165119171,0.0708788707852363,0.0,0.0,0.1571709215641021,25.415042877197266,25.0,1.0329636335372925,-4437.7470703125,39.92474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176025390625,304.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.0982788428664207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232792809605598,0.1232835277915,-4.248091045155888e-06,0.0,9.974052954930812e-05,0.0,0.0,4.817244052886963,0.0,0.0,0.0,0.2733825743198395,4.0,0.0,1.0
308220,293.1637878417969,297.1499938964844,293.1499938964844,0.0210189409554004,-893.7033081054688,304.15087890625,0.5931520462036133,0.0620882622897625,0.0567713193595409,293.1734619140625,297.1499938964844,293.1499938964844,0.0299671702086925,-1118.26025390625,304.15191650390625,0.6294394731521606,0.0739255174994468,0.071030393242836,293.1750793457031,297.1499938964844,293.1499938964844,0.0385943241417408,-937.5145874023438,304.1523132324219,0.6557548642158508,0.0840402618050575,0.0595477670431137,293.1717529296875,297.1499938964844,293.1499938964844,0.0523602925240993,-1506.9688720703125,304.1518249511719,0.696515679359436,0.1000258475542068,0.0957211628556251,293.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5439867377281189,0.050000000745058,0.2290592640638351,291.1548156738281,291.1499938964844,272.62225341796875,271.7694702148437,284.02081298828125,293.3055419921875,291.1549377441406,1.0,0.163064420223236,0.9970343708992004,0.9970343708992004,1.0,1.0,-0.6145783066749573,0.2761023044586181,0.3384760022163391,0.0707508027553558,0.0,0.0,0.1564838141202926,25.39423370361328,25.0,0.934964120388031,-4426.94677734375,39.734962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,304.55859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.0983314290642738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229607537388801,0.1229650005698204,-4.247592642059317e-06,0.0,9.979389869840816e-05,0.0,0.0,4.803914546966553,0.0,0.0,0.0,0.2733319997787475,4.0,0.0,1.0
308280,293.1637878417969,297.1499938964844,293.1499938964844,0.0210189409554004,-893.7033081054688,304.15087890625,0.5931520462036133,0.0620882622897625,0.0567713193595409,293.1734619140625,297.1499938964844,293.1499938964844,0.0299671702086925,-1118.26025390625,304.15191650390625,0.6294394731521606,0.0739255174994468,0.071030393242836,293.1750793457031,297.1499938964844,293.1499938964844,0.0385943241417408,-937.5145874023438,304.1523132324219,0.6557548642158508,0.0840402618050575,0.0595477670431137,293.1717529296875,297.1499938964844,293.1499938964844,0.0523602925240993,-1506.9688720703125,304.1518249511719,0.696515679359436,0.1000258475542068,0.0957211628556251,293.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5439867377281189,0.050000000745058,0.2290592640638351,291.1548156738281,291.1499938964844,272.62225341796875,271.7694702148437,284.02081298828125,293.3055419921875,291.1549377441406,1.0,0.163064420223236,0.9970343708992004,0.9970343708992004,1.0,1.0,-0.6145783066749573,0.2761023044586181,0.3384760022163391,0.0707508027553558,0.0,0.0,0.1564838141202926,25.39423370361328,25.0,0.934964120388031,-4426.94677734375,39.734962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,304.55859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.0983314290642738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229607537388801,0.1229650005698204,-4.247592642059317e-06,0.0,9.979389869840816e-05,0.0,0.0,4.803914546966553,0.0,0.0,0.0,0.2733319997787475,4.0,0.0,1.0
308340,293.1631164550781,297.1499938964844,293.1499938964844,0.0208758451044559,-890.6715087890625,304.1508178710937,0.5924466252326965,0.0618804283440113,0.0565812997519969,293.17242431640625,297.1499938964844,293.1499938964844,0.0296570360660552,-1112.373046875,304.1517944335937,0.6284579634666443,0.0735390111804008,0.0706599503755569,293.1742858886719,297.1499938964844,293.1499938964844,0.0381761714816093,-932.2130126953124,304.1522521972656,0.6545636653900146,0.0835666880011558,0.0592138245701789,293.1708374023437,297.1499938964844,293.1499938964844,0.0520456992089748,-1501.4425048828125,304.1517639160156,0.6956772208213806,0.0996649265289306,0.0953747108578682,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5440385341644287,0.050000000745058,0.2290573418140411,291.1553955078125,291.1499938964844,272.6178894042969,271.7667541503906,284.0203552246094,293.30572509765625,291.1554870605469,1.0,0.1628817170858383,0.997289538383484,0.997289538383484,1.0,1.0,-0.6130868792533875,0.2753918170928955,0.3376950621604919,0.0706413611769676,0.0,0.0,0.1557264178991317,25.374771118164062,25.0,0.787867546081543,-4416.599609375,39.55453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,304.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0983719304203987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226078197360038,0.1226120665669441,-4.247032848070376e-06,0.0,9.983500058297068e-05,0.0,0.0,4.789142608642578,0.0,0.0,0.0,0.2732758820056915,4.0,0.0,1.0
308400,293.1631164550781,297.1499938964844,293.1499938964844,0.0208758451044559,-890.6715087890625,304.1508178710937,0.5924466252326965,0.0618804283440113,0.0565812997519969,293.17242431640625,297.1499938964844,293.1499938964844,0.0296570360660552,-1112.373046875,304.1517944335937,0.6284579634666443,0.0735390111804008,0.0706599503755569,293.1742858886719,297.1499938964844,293.1499938964844,0.0381761714816093,-932.2130126953124,304.1522521972656,0.6545636653900146,0.0835666880011558,0.0592138245701789,293.1708374023437,297.1499938964844,293.1499938964844,0.0520456992089748,-1501.4425048828125,304.1517639160156,0.6956772208213806,0.0996649265289306,0.0953747108578682,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5440385341644287,0.050000000745058,0.2290573418140411,291.1553955078125,291.1499938964844,272.6178894042969,271.7667541503906,284.0203552246094,293.30572509765625,291.1554870605469,1.0,0.1628817170858383,0.997289538383484,0.997289538383484,1.0,1.0,-0.6130868792533875,0.2753918170928955,0.3376950621604919,0.0706413611769676,0.0,0.0,0.1557264178991317,25.374771118164062,25.0,0.787867546081543,-4416.599609375,39.55453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,304.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0983719304203987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226078197360038,0.1226120665669441,-4.247032848070376e-06,0.0,9.983500058297068e-05,0.0,0.0,4.789142608642578,0.0,0.0,0.0,0.2732758820056915,4.0,0.0,1.0
308460,293.1624450683594,297.1499938964844,293.1499938964844,0.0207418967038393,-887.8212280273438,304.1507873535156,0.5917777419090271,0.0616846941411495,0.0564022697508335,293.17144775390625,297.1499938964844,293.1499938964844,0.0293451957404613,-1106.7513427734375,304.1517028808594,0.6275143623352051,0.0731694549322128,0.0703058168292045,293.17352294921875,297.1499938964844,293.1499938964844,0.0377717800438404,-927.0823364257812,304.15216064453125,0.6534066200256348,0.0831076353788375,0.0588901489973068,293.169921875,297.1499938964844,293.1499938964844,0.0517475046217441,-1496.2110595703125,304.15167236328125,0.6948779821395874,0.0993226841092109,0.0950460731983184,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5440863370895386,0.050000000745058,0.229055568575859,291.1558532714844,291.1499938964844,272.6130065917969,271.7637634277344,284.01959228515625,293.305908203125,291.1559143066406,1.0,0.1627079546451568,0.9975481033325196,0.9975481033325196,1.0,1.0,-0.6116620898246765,0.2747132778167724,0.3369487822055816,0.0705370306968689,0.0,0.0,0.1549158543348312,25.35651969909668,25.0,0.5943067669868469,-4406.77587890625,39.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,304.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0983846634626388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222281157970428,0.1222323626279831,-4.246422122378135e-06,0.0,9.984792268369348e-05,0.0,0.0,4.773248672485352,0.0,0.0,0.0,0.2732153534889221,4.0,0.0,1.0
308520,293.1624450683594,297.1499938964844,293.1499938964844,0.0207418967038393,-887.8212280273438,304.1507873535156,0.5917777419090271,0.0616846941411495,0.0564022697508335,293.17144775390625,297.1499938964844,293.1499938964844,0.0293451957404613,-1106.7513427734375,304.1517028808594,0.6275143623352051,0.0731694549322128,0.0703058168292045,293.17352294921875,297.1499938964844,293.1499938964844,0.0377717800438404,-927.0823364257812,304.15216064453125,0.6534066200256348,0.0831076353788375,0.0588901489973068,293.169921875,297.1499938964844,293.1499938964844,0.0517475046217441,-1496.2110595703125,304.15167236328125,0.6948779821395874,0.0993226841092109,0.0950460731983184,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5440863370895386,0.050000000745058,0.229055568575859,291.1558532714844,291.1499938964844,272.6130065917969,271.7637634277344,284.01959228515625,293.305908203125,291.1559143066406,1.0,0.1627079546451568,0.9975481033325196,0.9975481033325196,1.0,1.0,-0.6116620898246765,0.2747132778167724,0.3369487822055816,0.0705370306968689,0.0,0.0,0.1549158543348312,25.35651969909668,25.0,0.5943067669868469,-4406.77587890625,39.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,304.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0983846634626388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222281157970428,0.1222323626279831,-4.246422122378135e-06,0.0,9.984792268369348e-05,0.0,0.0,4.773248672485352,0.0,0.0,0.0,0.2732153534889221,4.0,0.0,1.0
308580,293.1617736816406,297.1499938964844,293.1499938964844,0.0206169411540031,-885.15234375,304.1507263183594,0.5911446809768677,0.0615008696913719,0.0562340393662452,293.1705322265625,297.1499938964844,293.1499938964844,0.0286502316594123,-1101.43408203125,304.15234375,0.6266050934791565,0.072815328836441,0.0699668601155281,293.1727905273437,297.1499938964844,293.1499938964844,0.0373810045421123,-922.120849609375,304.152099609375,0.6522822380065918,0.082662709057331,0.0585764646530151,293.1690368652344,297.1499938964844,293.1499938964844,0.0514657348394393,-1491.2747802734375,304.1515808105469,0.69411700963974,0.0989988297224044,0.0947349816560745,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5441297292709351,0.050000000745058,0.2290539741516113,291.1561279296875,291.1499938964844,272.6075744628906,271.760498046875,284.0184020996094,293.3060913085937,291.1561584472656,1.0,0.1625426858663559,0.9978067278862,0.9978067278862,1.0,1.0,-0.610301673412323,0.2740713655948639,0.3362302780151367,0.0704245865345001,0.0,0.0,0.1540753543376922,25.3393669128418,25.0,0.3528148531913757,-4397.54150390625,39.22008895874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,304.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0983590632677078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218321844935417,0.1218364313244819,-4.245775471645175e-06,0.0,9.982194751501083e-05,0.0,0.0,4.756673336029053,0.0,0.0,0.0,0.2731521129608154,4.0,0.0,1.0
308640,293.1617736816406,297.1499938964844,293.1499938964844,0.0206169411540031,-885.15234375,304.1507263183594,0.5911446809768677,0.0615008696913719,0.0562340393662452,293.1705322265625,297.1499938964844,293.1499938964844,0.0286502316594123,-1101.43408203125,304.15234375,0.6266050934791565,0.072815328836441,0.0699668601155281,293.1727905273437,297.1499938964844,293.1499938964844,0.0373810045421123,-922.120849609375,304.152099609375,0.6522822380065918,0.082662709057331,0.0585764646530151,293.1690368652344,297.1499938964844,293.1499938964844,0.0514657348394393,-1491.2747802734375,304.1515808105469,0.69411700963974,0.0989988297224044,0.0947349816560745,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5441297292709351,0.050000000745058,0.2290539741516113,291.1561279296875,291.1499938964844,272.6075744628906,271.760498046875,284.0184020996094,293.3060913085937,291.1561584472656,1.0,0.1625426858663559,0.9978067278862,0.9978067278862,1.0,1.0,-0.610301673412323,0.2740713655948639,0.3362302780151367,0.0704245865345001,0.0,0.0,0.1540753543376922,25.3393669128418,25.0,0.3528148531913757,-4397.54150390625,39.22008895874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,304.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0983590632677078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218321844935417,0.1218364313244819,-4.245775471645175e-06,0.0,9.982194751501083e-05,0.0,0.0,4.756673336029053,0.0,0.0,0.0,0.2731521129608154,4.0,0.0,1.0
308700,293.1614685058594,297.1499938964844,293.1499938964844,0.0205578170716762,-883.8864135742188,304.15069580078125,0.59084153175354,0.0614134073257446,0.0561539568006992,293.1700744628906,297.1499938964844,293.1499938964844,0.0284938588738441,-1098.8177490234375,304.1521911621094,0.626162052154541,0.0726440325379371,0.0698026567697525,293.17242431640625,297.1499938964844,293.1499938964844,0.0371907167136669,-919.7035522460938,304.1520690917969,0.6517320275306702,0.0824454724788665,0.0584233179688453,293.1685791015625,297.1499938964844,293.1499938964844,0.0513310693204402,-1488.9180908203125,304.15155029296875,0.69375079870224,0.0988437756896019,0.0945859849452972,293.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5441495776176453,0.050000000745058,0.2290532290935516,291.1562194824219,291.1499938964844,272.60467529296875,271.7587585449219,284.0175476074219,293.3061828613281,291.1562194824219,1.0,0.1624631285667419,0.9979360103607178,0.9979360103607178,1.0,1.0,-0.6096450090408325,0.2737654149532318,0.3358795940876007,0.0703617557883262,0.0,0.0,0.153652936220169,25.331174850463867,25.0,0.215351864695549,-4393.1689453125,39.14168167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,304.52490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0983299240469932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121632270514965,0.1216365173459053,-4.245445325068431e-06,0.0,9.97923780232668e-05,0.0,0.0,4.748302936553955,0.0,0.0,0.0,0.2731201350688934,4.0,0.0,1.0
308760,293.1611633300781,297.1499938964844,293.1499938964844,0.0205008555203676,-882.6650390625,304.1506652832031,0.5905472040176392,0.0613288171589374,0.0560764744877815,293.16961669921875,297.1499938964844,293.1499938964844,0.0283843409270048,-1096.3109130859375,304.1520080566406,0.6257279515266418,0.0724768713116645,0.0696423426270484,293.17205810546875,297.1499938964844,293.1499938964844,0.037003718316555,-917.3270874023438,304.15203857421875,0.6511895656585693,0.08223158121109,0.0582725293934345,293.16815185546875,297.1499938964844,293.1499938964844,0.051200445741415,-1486.634033203125,304.1514892578125,0.6933939456939697,0.0986931547522544,0.0944412052631378,293.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5441684722900391,0.050000000745058,0.2290525436401367,291.1562194824219,291.1499938964844,272.6016845703125,271.7569885253906,284.0165405273437,293.3062744140625,291.1562194824219,1.0,0.162385493516922,0.9980677366256714,0.9980677366256714,1.0,1.0,-0.6090040802955627,0.2734701037406921,0.335534006357193,0.0702932327985763,0.0,0.0,0.1532344222068786,25.323184967041016,25.0,0.0703316926956176,-4388.97119140625,39.06526565551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158447265625,304.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0982899069786071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214335635304451,0.1214378103613853,-4.245114268996986e-06,0.0,9.97517563519068e-05,0.0,0.0,4.739982128143311,0.0,0.0,0.0,0.273088276386261,4.0,0.0,1.0
308820,293.1605834960937,297.1499938964844,293.1499938964844,0.0203931611031293,-880.3514404296875,304.150634765625,0.5899842977523804,0.0611679665744304,0.0559290386736393,293.16876220703125,297.1499938964844,293.1499938964844,0.0281790178269147,-1091.4110107421875,304.15167236328125,0.624884307384491,0.0721536129713058,0.069332517683506,293.17138671875,297.1499938964844,293.1499938964844,0.0366391986608505,-912.692138671875,304.1519470214844,0.6501269340515137,0.0818134099245071,0.0579777248203754,293.1673278808594,297.1499938964844,293.1499938964844,0.0509509332478046,-1482.2760009765625,304.15142822265625,0.6927074193954468,0.0984047353267669,0.0941638574004173,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5442031025886536,0.050000000745058,0.229051262140274,291.1561279296875,291.1499938964844,272.5953369140625,271.7532958984375,284.0140075683594,293.30645751953125,291.15606689453125,1.0,0.1622357368469238,0.9983311891555786,0.9983311891555786,1.0,1.0,-0.6077671647071838,0.2729106843471527,0.3348564803600311,0.0701376795768737,0.0,0.0,0.1524234116077423,25.307758331298828,25.0,-0.2317034751176834,-4381.1142578125,38.91807174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0981793403625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210465654730796,0.1210508123040199,-4.244460797053762e-06,0.0,9.963955380953848e-05,0.0,0.0,4.723774433135986,0.0,0.0,0.0,0.2730261385440826,4.0,0.0,1.0
308880,293.1605834960937,297.1499938964844,293.1499938964844,0.0203931611031293,-880.3514404296875,304.150634765625,0.5899842977523804,0.0611679665744304,0.0559290386736393,293.16876220703125,297.1499938964844,293.1499938964844,0.0281790178269147,-1091.4110107421875,304.15167236328125,0.624884307384491,0.0721536129713058,0.069332517683506,293.17138671875,297.1499938964844,293.1499938964844,0.0366391986608505,-912.692138671875,304.1519470214844,0.6501269340515137,0.0818134099245071,0.0579777248203754,293.1673278808594,297.1499938964844,293.1499938964844,0.0509509332478046,-1482.2760009765625,304.15142822265625,0.6927074193954468,0.0984047353267669,0.0941638574004173,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5442031025886536,0.050000000745058,0.229051262140274,291.1561279296875,291.1499938964844,272.5953369140625,271.7532958984375,284.0140075683594,293.30645751953125,291.15606689453125,1.0,0.1622357368469238,0.9983311891555786,0.9983311891555786,1.0,1.0,-0.6077671647071838,0.2729106843471527,0.3348564803600311,0.0701376795768737,0.0,0.0,0.1524234116077423,25.307758331298828,25.0,-0.2317034751176834,-4381.1142578125,38.91807174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0981793403625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210465654730796,0.1210508123040199,-4.244460797053762e-06,0.0,9.963955380953848e-05,0.0,0.0,4.723774433135986,0.0,0.0,0.0,0.2730261385440826,4.0,0.0,1.0
308940,293.1600036621094,297.1499938964844,293.1499938964844,0.0202935356646776,-878.2064819335938,304.15057373046875,0.5894555449485779,0.0610180087387561,0.0557914450764656,293.16796875,297.1499938964844,293.1499938964844,0.0279864948242902,-1086.7569580078125,304.1514587402344,0.6240705251693726,0.0718440487980842,0.069035954773426,293.17071533203125,297.1499938964844,293.1499938964844,0.0362869314849376,-908.209228515625,304.1518859863281,0.6490935683250427,0.0814076662063598,0.0576916821300983,293.16650390625,297.1499938964844,293.1499938964844,0.0507167279720306,-1478.191650390625,304.1513366699219,0.6920569539070129,0.0981330797076225,0.0939024314284324,293.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5442341566085815,0.050000000745058,0.2290501296520233,291.15582275390625,291.1499938964844,272.5885925292969,271.7494201660156,284.0108337402344,293.306640625,291.1557312011719,1.0,0.1620929539203643,0.9985946416854858,0.9985946416854858,1.0,1.0,-0.6065877079963684,0.2723906636238098,0.334197074174881,0.0699597597122192,0.0,0.0,0.151667833328247,25.29302024841309,25.0,-0.5174962282180786,-4373.99609375,38.77804946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17205810546875,304.5111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0980325788259506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206834837794303,0.1206877306103706,-4.2438368836883456e-06,0.0,9.949060768121852e-05,0.0,0.0,4.708563804626465,0.0,0.0,0.0,0.2729676365852356,4.0,0.0,1.0
309000,293.1600036621094,297.1499938964844,293.1499938964844,0.0202935356646776,-878.2064819335938,304.15057373046875,0.5894555449485779,0.0610180087387561,0.0557914450764656,293.16796875,297.1499938964844,293.1499938964844,0.0279864948242902,-1086.7569580078125,304.1514587402344,0.6240705251693726,0.0718440487980842,0.069035954773426,293.17071533203125,297.1499938964844,293.1499938964844,0.0362869314849376,-908.209228515625,304.1518859863281,0.6490935683250427,0.0814076662063598,0.0576916821300983,293.16650390625,297.1499938964844,293.1499938964844,0.0507167279720306,-1478.191650390625,304.1513366699219,0.6920569539070129,0.0981330797076225,0.0939024314284324,293.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5442341566085815,0.050000000745058,0.2290501296520233,291.15582275390625,291.1499938964844,272.5885925292969,271.7494201660156,284.0108337402344,293.306640625,291.1557312011719,1.0,0.1620929539203643,0.9985946416854858,0.9985946416854858,1.0,1.0,-0.6065877079963684,0.2723906636238098,0.334197074174881,0.0699597597122192,0.0,0.0,0.151667833328247,25.29302024841309,25.0,-0.5174962282180786,-4373.99609375,38.77804946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17205810546875,304.5111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0980325788259506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206834837794303,0.1206877306103706,-4.2438368836883456e-06,0.0,9.949060768121852e-05,0.0,0.0,4.708563804626465,0.0,0.0,0.0,0.2729676365852356,4.0,0.0,1.0
309060,293.159423828125,297.1499938964844,293.1499938964844,0.0202020145952701,-876.2321166992188,304.1505432128906,0.5889634490013123,0.0608792826533317,0.0556639805436134,293.16717529296875,297.1499938964844,293.1499938964844,0.0278033632785081,-1082.3206787109375,304.1512756347656,0.6232864856719971,0.0715479254722595,0.0687522813677787,293.1700744628906,297.1499938964844,293.1499938964844,0.0359468981623649,-903.8777465820312,304.1518249511719,0.6480906009674072,0.0810145661234855,0.0574145317077636,293.1656799316406,297.1499938964844,293.1499938964844,0.0504980459809303,-1474.383544921875,304.1512451171875,0.6914448142051697,0.0978786498308181,0.0936573520302772,293.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5442622900009155,0.050000000745058,0.2290490865707397,291.15533447265625,291.1499938964844,272.5814514160156,271.74542236328125,284.0071105957031,293.3067932128906,291.1552124023437,1.0,0.1619570851325988,0.998857080936432,0.998857080936432,1.0,1.0,-0.605466365814209,0.2719075381755829,0.3335587978363037,0.0697657093405723,0.0,0.0,0.1509895175695419,25.278919219970703,25.0,-0.7376341819763184,-4367.640625,38.64514923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,304.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0978559181094169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203553900122642,0.1203596293926239,-4.243262537784176e-06,0.0,9.931131353368984e-05,0.0,0.0,4.694814205169678,0.0,0.0,0.0,0.2729146182537079,4.0,0.0,1.0
309120,293.159423828125,297.1499938964844,293.1499938964844,0.0202020145952701,-876.2321166992188,304.1505432128906,0.5889634490013123,0.0608792826533317,0.0556639805436134,293.16717529296875,297.1499938964844,293.1499938964844,0.0278033632785081,-1082.3206787109375,304.1512756347656,0.6232864856719971,0.0715479254722595,0.0687522813677787,293.1700744628906,297.1499938964844,293.1499938964844,0.0359468981623649,-903.8777465820312,304.1518249511719,0.6480906009674072,0.0810145661234855,0.0574145317077636,293.1656799316406,297.1499938964844,293.1499938964844,0.0504980459809303,-1474.383544921875,304.1512451171875,0.6914448142051697,0.0978786498308181,0.0936573520302772,293.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5442622900009155,0.050000000745058,0.2290490865707397,291.15533447265625,291.1499938964844,272.5814514160156,271.74542236328125,284.0071105957031,293.3067932128906,291.1552124023437,1.0,0.1619570851325988,0.998857080936432,0.998857080936432,1.0,1.0,-0.605466365814209,0.2719075381755829,0.3335587978363037,0.0697657093405723,0.0,0.0,0.1509895175695419,25.278919219970703,25.0,-0.7376341819763184,-4367.640625,38.64514923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,304.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0978559181094169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203553900122642,0.1203596293926239,-4.243262537784176e-06,0.0,9.931131353368984e-05,0.0,0.0,4.694814205169678,0.0,0.0,0.0,0.2729146182537079,4.0,0.0,1.0
