time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15887451171875,297.1499938964844,293.1499938964844,0.0201182980090379,-874.4226684570312,304.1505126953125,0.5885087847709656,0.0607516877353191,0.0555465370416641,293.1664428710937,297.1499938964844,293.1499938964844,0.0276328492909669,-1078.0888671875,304.151123046875,0.6225313544273376,0.071264661848545,0.0684808939695358,293.16943359375,297.1499938964844,293.1499938964844,0.0356185212731361,-899.6900634765625,304.1517639160156,0.6471181511878967,0.0806338042020797,0.0571460500359535,293.1649169921875,297.1499938964844,293.1499938964844,0.0502943657338619,-1470.84130859375,304.15118408203125,0.6908716559410095,0.0976412296295166,0.0934284031391143,293.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5442884564399719,0.050000000745058,0.2290481328964233,291.1547241210937,291.1499938964844,272.5740051269531,271.74127197265625,284.0029296875,293.3069763183594,291.15460205078125,1.0,0.1618278175592422,0.999119520187378,0.999119520187378,1.0,1.0,-0.6044015884399414,0.2714574337005615,0.3329441845417022,0.0695627853274345,0.0,0.0,0.1503988057374954,25.265369415283203,25.0,-0.876569390296936,-4361.9970703125,38.51908874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858825683594,304.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.095703125,18000.0,0.0,0.0,0.0976592674851417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200679764151573,0.1200722232460975,-4.24275140176178e-06,0.0,9.91117412922904e-05,0.0,0.0,4.682765960693359,0.0,0.0,0.0,0.2728680074214935,4.0,0.0,1.0
309240,293.15887451171875,297.1499938964844,293.1499938964844,0.0201182980090379,-874.4226684570312,304.1505126953125,0.5885087847709656,0.0607516877353191,0.0555465370416641,293.1664428710937,297.1499938964844,293.1499938964844,0.0276328492909669,-1078.0888671875,304.151123046875,0.6225313544273376,0.071264661848545,0.0684808939695358,293.16943359375,297.1499938964844,293.1499938964844,0.0356185212731361,-899.6900634765625,304.1517639160156,0.6471181511878967,0.0806338042020797,0.0571460500359535,293.1649169921875,297.1499938964844,293.1499938964844,0.0502943657338619,-1470.84130859375,304.15118408203125,0.6908716559410095,0.0976412296295166,0.0934284031391143,293.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5442884564399719,0.050000000745058,0.2290481328964233,291.1547241210937,291.1499938964844,272.5740051269531,271.74127197265625,284.0029296875,293.3069763183594,291.15460205078125,1.0,0.1618278175592422,0.999119520187378,0.999119520187378,1.0,1.0,-0.6044015884399414,0.2714574337005615,0.3329441845417022,0.0695627853274345,0.0,0.0,0.1503988057374954,25.265369415283203,25.0,-0.876569390296936,-4361.9970703125,38.51908874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858825683594,304.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.095703125,18000.0,0.0,0.0,0.0976592674851417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200679764151573,0.1200722232460975,-4.24275140176178e-06,0.0,9.91117412922904e-05,0.0,0.0,4.682765960693359,0.0,0.0,0.0,0.2728680074214935,4.0,0.0,1.0
309300,293.1585998535156,297.1499938964844,293.1499938964844,0.0200793091207742,-873.5787353515625,304.1504821777344,0.5882959961891174,0.0606920830905437,0.0554915778338909,293.16607666015625,297.1499938964844,293.1499938964844,0.0275512617081403,-1076.047119140625,304.15106201171875,0.6221647262573242,0.0711277574300766,0.0683497190475463,293.16912841796875,297.1499938964844,293.1499938964844,0.0354585945606231,-897.6484985351562,304.1517333984375,0.6466435790061951,0.0804480239748954,0.0570150353014469,293.1645202636719,297.1499938964844,293.1499938964844,0.0501980632543563,-1469.1678466796875,304.151123046875,0.6906000971794128,0.0975289046764373,0.0933199673891067,293.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5443010330200195,0.050000000745058,0.2290476709604263,291.1544189453125,291.1499938964844,272.5701599121094,271.7391662597656,284.000732421875,293.3070678710937,291.1542663574219,1.0,0.1617655903100967,0.9992507696151732,0.9992507696151732,1.0,1.0,-0.6038902997970581,0.271243542432785,0.332646757364273,0.0694604888558387,0.0,0.0,0.1501378715038299,25.25877952575684,25.0,-0.91691392660141,-4359.42138671875,38.45856857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18865966796875,304.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.0975566729903221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199404224753379,0.1199446693062782,-4.242521754349582e-06,0.0,9.90076150628738e-05,0.0,0.0,4.677417278289795,0.0,0.0,0.0,0.2728472948074341,4.0,0.0,1.0
309360,293.1583557128906,297.1499938964844,293.1499938964844,0.0200422536581754,-872.77587890625,304.15045166015625,0.5880933403968811,0.0606353357434272,0.0554392039775848,293.16571044921875,297.1499938964844,293.1499938964844,0.0274713467806577,-1074.0540771484375,304.1510314941406,0.6218056082725525,0.0709940418601036,0.0682215765118599,293.1688232421875,297.1499938964844,293.1499938964844,0.0353015065193176,-895.6417846679688,304.1517028808594,0.6461770534515381,0.0802653580904007,0.0568862110376358,293.16412353515625,297.1499938964844,293.1499938964844,0.0501054972410202,-1467.5601806640625,304.1510925292969,0.6903390288352966,0.0974209234118461,0.0932156667113304,293.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5443135499954224,0.050000000745058,0.2290472239255905,291.1540832519531,291.1499938964844,272.5662536621094,271.737060546875,283.9985046386719,293.3071594238281,291.1539306640625,1.0,0.1617049723863601,0.9993828535079956,0.9993828535079956,1.0,1.0,-0.6033933162689209,0.2710365951061249,0.332356721162796,0.06935915350914,0.0,0.0,0.1499005556106567,25.25230598449707,25.0,-0.9384347796440125,-4356.99951171875,38.39973449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.0974530354142189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119824044406414,0.1198282837867736,-4.242310751578771e-06,0.0,9.89024410955608e-05,0.0,0.0,4.672536373138428,0.0,0.0,0.0,0.2728283405303955,4.0,0.0,1.0
309420,293.1578369140625,297.1499938964844,293.1499938964844,0.0199736040085554,-871.286376953125,304.1504211425781,0.5877178311347961,0.0605300739407539,0.0553418435156345,293.1650390625,297.1499938964844,293.1499938964844,0.0273145344108343,-1070.2044677734375,304.15093994140625,0.6211090087890625,0.0707356482744216,0.0679738745093345,293.1682434082031,297.1499938964844,293.1499938964844,0.0349953509867191,-891.726318359375,304.1516418457031,0.6452673077583313,0.079908937215805,0.0566347949206829,293.1633605957031,297.1499938964844,293.1499938964844,0.0499309375882148,-1464.530517578125,304.1510314941406,0.689847469329834,0.0972174331545829,0.0930188670754432,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5443385243415833,0.050000000745058,0.2290463000535965,291.1534118652344,291.1499938964844,272.5582275390625,271.7327880859375,283.993896484375,293.3073425292969,291.1532897949219,1.0,0.1615882813930511,0.9996471405029296,0.9996471405029296,1.0,1.0,-0.6024401783943176,0.2706408500671386,0.3317993283271789,0.0691627413034439,0.0,0.0,0.1494915634393692,25.239652633666992,25.0,-0.9356721043586732,-4352.556640625,38.28683090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,304.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.0972477570176124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196225360035896,0.1196267753839492,-4.2419410419825e-06,0.0,9.869410860119388e-05,0.0,0.0,4.6640825271606445,0.0,0.0,0.0,0.2727954685688019,4.0,0.0,1.0
309480,293.1578369140625,297.1499938964844,293.1499938964844,0.0199736040085554,-871.286376953125,304.1504211425781,0.5877178311347961,0.0605300739407539,0.0553418435156345,293.1650390625,297.1499938964844,293.1499938964844,0.0273145344108343,-1070.2044677734375,304.15093994140625,0.6211090087890625,0.0707356482744216,0.0679738745093345,293.1682434082031,297.1499938964844,293.1499938964844,0.0349953509867191,-891.726318359375,304.1516418457031,0.6452673077583313,0.079908937215805,0.0566347949206829,293.1633605957031,297.1499938964844,293.1499938964844,0.0499309375882148,-1464.530517578125,304.1510314941406,0.689847469329834,0.0972174331545829,0.0930188670754432,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5443385243415833,0.050000000745058,0.2290463000535965,291.1534118652344,291.1499938964844,272.5582275390625,271.7327880859375,283.993896484375,293.3073425292969,291.1532897949219,1.0,0.1615882813930511,0.9996471405029296,0.9996471405029296,1.0,1.0,-0.6024401783943176,0.2706408500671386,0.3317993283271789,0.0691627413034439,0.0,0.0,0.1494915634393692,25.239652633666992,25.0,-0.9356721043586732,-4352.556640625,38.28683090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,304.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.0972477570176124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196225360035896,0.1196267753839492,-4.2419410419825e-06,0.0,9.869410860119388e-05,0.0,0.0,4.6640825271606445,0.0,0.0,0.0,0.2727954685688019,4.0,0.0,1.0
309540,293.1573181152344,297.1499938964844,293.1499938964844,0.0199121665209531,-869.9508056640625,304.150390625,0.5873830914497375,0.0604358427226543,0.0552543848752975,293.16436767578125,297.1499938964844,293.1499938964844,0.0271588154137134,-1066.5322265625,304.15087890625,0.620441734790802,0.0704891607165336,0.0677374899387359,293.16766357421875,297.1499938964844,293.1499938964844,0.0346997193992137,-887.939208984375,304.1515808105469,0.6443892121315002,0.0795643702149391,0.0563916712999343,293.1626281738281,297.1499938964844,293.1499938964844,0.0497703440487384,-1461.745361328125,304.15093994140625,0.6893975734710693,0.0970305800437927,0.0928378105163574,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5443641543388367,0.050000000745058,0.2290453612804412,291.1527709960937,291.1499938964844,272.54998779296875,271.7284851074219,283.98931884765625,293.3075256347656,291.15264892578125,1.0,0.1614775359630584,0.999911367893219,0.999911367893219,1.0,1.0,-0.6015413403511047,0.270266592502594,0.3312747776508331,0.0689807087182998,0.0,0.0,0.1491650938987732,25.22735023498535,25.0,-0.8834348320960999,-4348.5849609375,38.18019104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,304.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.097052201628685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194605678319931,0.1194648072123527,-4.241639089741511e-06,0.0,9.84956423053518e-05,0.0,0.0,4.657283782958984,0.0,0.0,0.0,0.2727689445018768,4.0,0.0,1.0
309600,293.1573181152344,297.1499938964844,293.1499938964844,0.0199121665209531,-869.9508056640625,304.150390625,0.5873830914497375,0.0604358427226543,0.0552543848752975,293.16436767578125,297.1499938964844,293.1499938964844,0.0271588154137134,-1066.5322265625,304.15087890625,0.620441734790802,0.0704891607165336,0.0677374899387359,293.16766357421875,297.1499938964844,293.1499938964844,0.0346997193992137,-887.939208984375,304.1515808105469,0.6443892121315002,0.0795643702149391,0.0563916712999343,293.1626281738281,297.1499938964844,293.1499938964844,0.0497703440487384,-1461.745361328125,304.15093994140625,0.6893975734710693,0.0970305800437927,0.0928378105163574,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5443641543388367,0.050000000745058,0.2290453612804412,291.1527709960937,291.1499938964844,272.54998779296875,271.7284851074219,283.98931884765625,293.3075256347656,291.15264892578125,1.0,0.1614775359630584,0.999911367893219,0.999911367893219,1.0,1.0,-0.6015413403511047,0.270266592502594,0.3312747776508331,0.0689807087182998,0.0,0.0,0.1491650938987732,25.22735023498535,25.0,-0.8834348320960999,-4348.5849609375,38.18019104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,304.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.097052201628685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194605678319931,0.1194648072123527,-4.241639089741511e-06,0.0,9.84956423053518e-05,0.0,0.0,4.657283782958984,0.0,0.0,0.0,0.2727689445018768,4.0,0.0,1.0
309660,293.15679931640625,297.1499938964844,293.1499938964844,0.0198580287396907,-868.7719116210938,304.1503601074219,0.5870910286903381,0.060352873057127,0.0551770627498626,293.1637268066406,297.1499938964844,293.1499938964844,0.0269999206066131,-1063.0390625,304.1508483886719,0.6198050379753113,0.0702547505497932,0.0675125494599342,293.1670837402344,297.1499938964844,293.1499938964844,0.0344146974384784,-884.2816162109375,304.15155029296875,0.6435437202453613,0.0792318135499954,0.0561569742858409,293.1618957519531,297.1499938964844,293.1499938964844,0.0496239699423313,-1459.20849609375,304.15087890625,0.6889910697937012,0.096860721707344,0.0926728323101997,293.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5443911552429199,0.050000000745058,0.2290443778038025,291.1521911621094,291.1499938964844,272.5409851074219,271.7246398925781,283.98455810546875,293.3077087402344,291.1520690917969,1.0,0.1613727062940597,0.9999468326568604,0.9999468326568604,0.9997702836990356,1.0,-0.6006977558135986,0.2699126899242401,0.3307850956916809,0.0688189193606376,0.0,0.0,0.1489156037569046,25.215356826782227,25.0,-0.835688591003418,-4345.07275390625,38.07983016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,304.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.096874251961708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193353459239006,0.1193395853042602,-4.241401256876998e-06,0.0,9.831505303736776e-05,0.0,0.0,4.652023792266846,0.0,0.0,0.0,0.2727483510971069,4.0,0.0,1.0
309720,293.15679931640625,297.1499938964844,293.1499938964844,0.0198580287396907,-868.7719116210938,304.1503601074219,0.5870910286903381,0.060352873057127,0.0551770627498626,293.1637268066406,297.1499938964844,293.1499938964844,0.0269999206066131,-1063.0390625,304.1508483886719,0.6198050379753113,0.0702547505497932,0.0675125494599342,293.1670837402344,297.1499938964844,293.1499938964844,0.0344146974384784,-884.2816162109375,304.15155029296875,0.6435437202453613,0.0792318135499954,0.0561569742858409,293.1618957519531,297.1499938964844,293.1499938964844,0.0496239699423313,-1459.20849609375,304.15087890625,0.6889910697937012,0.096860721707344,0.0926728323101997,293.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5443911552429199,0.050000000745058,0.2290443778038025,291.1521911621094,291.1499938964844,272.5409851074219,271.7246398925781,283.98455810546875,293.3077087402344,291.1520690917969,1.0,0.1613727062940597,0.9999468326568604,0.9999468326568604,0.9997702836990356,1.0,-0.6006977558135986,0.2699126899242401,0.3307850956916809,0.0688189193606376,0.0,0.0,0.1489156037569046,25.215356826782227,25.0,-0.835688591003418,-4345.07275390625,38.07983016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,304.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.096874251961708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193353459239006,0.1193395853042602,-4.241401256876998e-06,0.0,9.831505303736776e-05,0.0,0.0,4.652023792266846,0.0,0.0,0.0,0.2727483510971069,4.0,0.0,1.0
309780,293.15631103515625,297.1499938964844,293.1499938964844,0.0198109485208988,-867.7462158203125,304.1502990722656,0.5868399739265442,0.0602805502712726,0.0551093928515911,293.1631164550781,297.1499938964844,293.1499938964844,0.0268312115222215,-1059.7208251953125,304.1508483886719,0.6191980838775635,0.070031888782978,0.0672986060380935,293.1665344238281,297.1499938964844,293.1499938964844,0.0341398976743221,-880.7495727539062,304.1514892578125,0.6427290439605713,0.0789104104042053,0.0559301748871803,293.1611633300781,297.1499938964844,293.1499938964844,0.0494917258620262,-1456.9188232421875,304.1508178710937,0.6886270046234131,0.0967072695493698,0.0925234258174896,293.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5444195866584778,0.050000000745058,0.2290433347225189,291.1515808105469,291.1499938964844,272.5307006835937,271.7217102050781,283.9794006347656,293.3078918457031,291.1514587402344,1.0,0.1612735390663147,0.9999822974205016,0.9999822974205016,0.9995405077934264,1.0,-0.5999070405960083,0.2695766687393188,0.3303303718566894,0.0686779394745826,0.0,0.0,0.1487456560134887,25.20364761352539,25.0,-0.8605312705039978,-4342.0595703125,37.98544692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,304.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.0967193096876144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11924609541893,0.1192503347992897,-4.2412216316733975e-06,0.0,9.81577977654524e-05,0.0,0.0,4.6482648849487305,0.0,0.0,0.0,0.2727335095405578,4.0,0.0,1.0
309840,293.15631103515625,297.1499938964844,293.1499938964844,0.0198109485208988,-867.7462158203125,304.1502990722656,0.5868399739265442,0.0602805502712726,0.0551093928515911,293.1631164550781,297.1499938964844,293.1499938964844,0.0268312115222215,-1059.7208251953125,304.1508483886719,0.6191980838775635,0.070031888782978,0.0672986060380935,293.1665344238281,297.1499938964844,293.1499938964844,0.0341398976743221,-880.7495727539062,304.1514892578125,0.6427290439605713,0.0789104104042053,0.0559301748871803,293.1611633300781,297.1499938964844,293.1499938964844,0.0494917258620262,-1456.9188232421875,304.1508178710937,0.6886270046234131,0.0967072695493698,0.0925234258174896,293.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5444195866584778,0.050000000745058,0.2290433347225189,291.1515808105469,291.1499938964844,272.5307006835937,271.7217102050781,283.9794006347656,293.3078918457031,291.1514587402344,1.0,0.1612735390663147,0.9999822974205016,0.9999822974205016,0.9995405077934264,1.0,-0.5999070405960083,0.2695766687393188,0.3303303718566894,0.0686779394745826,0.0,0.0,0.1487456560134887,25.20364761352539,25.0,-0.8605312705039978,-4342.0595703125,37.98544692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,304.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.0967193096876144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11924609541893,0.1192503347992897,-4.2412216316733975e-06,0.0,9.81577977654524e-05,0.0,0.0,4.6482648849487305,0.0,0.0,0.0,0.2727335095405578,4.0,0.0,1.0
309900,293.15606689453125,297.1499938964844,293.1499938964844,0.0197900086641311,-867.2902221679688,304.1502990722656,0.5867295265197754,0.0602482967078685,0.0550790913403034,293.1628112792969,297.1499938964844,293.1499938964844,0.0267422199249267,-1058.1280517578125,304.1508483886719,0.6189056038856506,0.0699246972799301,0.067195676267147,293.1662902832031,297.1499938964844,293.1499938964844,0.0340062342584133,-879.029541015625,304.1514587402344,0.6423327922821045,0.0787537321448326,0.0558196268975734,293.1607971191406,297.1499938964844,293.1499938964844,0.0494309291243553,-1455.8671875,304.1507568359375,0.6884607672691345,0.0966366454958915,0.0924545228481292,293.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5444343090057373,0.050000000745058,0.2290427833795547,291.1512756347656,291.1499938964844,272.5251159667969,271.7205505371094,283.9767150878906,293.3079833984375,291.151123046875,1.0,0.1612260490655899,1.0,1.0,0.9994256496429444,1.0,-0.5995311141014099,0.269415020942688,0.3301161229610443,0.0686156004667282,0.0,0.0,0.1486936062574386,25.197906494140625,25.0,-0.8800367712974548,-4340.76904296875,37.94045639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,304.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.096651904284954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192164048552513,0.1192206442356109,-4.241155693307519e-06,0.0,9.808939648792148e-05,0.0,0.0,4.647007465362549,0.0,0.0,0.0,0.2727284729480743,4.0,0.0,1.0
309960,293.15582275390625,297.1499938964844,293.1499938964844,0.0197707340121269,-866.87060546875,304.1502685546875,0.5866289138793945,0.060218546539545,0.0550510808825492,293.1625366210937,297.1499938964844,293.1499938964844,0.0266531836241483,-1056.576416015625,304.15087890625,0.6186202764511108,0.0698202252388,0.0670953467488288,293.166015625,297.1499938964844,293.1499938964844,0.0338749401271343,-877.3385620117188,304.15142822265625,0.6419435739517212,0.0785996317863464,0.0557109005749225,293.16046142578125,297.1499938964844,293.1499938964844,0.0493735745549202,-1454.8756103515625,304.1507263183594,0.6883048415184021,0.0965699627995491,0.0923893824219703,293.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5444493889808655,0.050000000745058,0.2290422320365905,291.15093994140625,291.1499938964844,272.51922607421875,271.7195739746094,283.97393798828125,293.3080749511719,291.1508178710937,1.0,0.1611799150705337,1.0,1.0,0.999292492866516,1.0,-0.5991678237915039,0.2692573964595794,0.3299104273319244,0.0685589089989662,0.0,0.0,0.1486635059118271,25.19224166870117,25.0,-0.8915044069290161,-4339.630859375,37.89688491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893615722656,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.0965917259454727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191969290375709,0.1192011684179306,-4.2411056710989214e-06,0.0,9.802832209970802e-05,0.0,0.0,4.646175861358643,0.0,0.0,0.0,0.2727250456809997,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0197370406240224,-866.137451171875,304.1502380371094,0.5864565968513489,0.0601665340363979,0.055001825094223,293.1619567871094,297.1499938964844,293.1499938964844,0.0264918785542249,-1053.58740234375,304.1508483886719,0.6180709600448608,0.0696194022893905,0.0669024437665939,293.1654968261719,297.1499938964844,293.1499938964844,0.0336191914975643,-874.0403442382812,304.1513671875,0.641185998916626,0.0782990008592605,0.0554988048970699,293.15972900390625,297.1499938964844,293.1499938964844,0.0492689907550811,-1453.06884765625,304.1506652832031,0.6880237460136414,0.096448428928852,0.0922703742980957,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.544480562210083,0.050000000745058,0.2290410846471786,291.1502990722656,291.1499938964844,272.5066223144531,271.7181396484375,283.9682006835937,293.3082580566406,291.1501770019531,1.0,0.1610917001962661,1.0,1.0,0.9990261197090148,1.0,-0.5984784364700317,0.2689536809921264,0.3295247554779053,0.0684625431895256,0.0,0.0,0.1486670225858688,25.181156158447266,25.0,-0.8728457689285278,-4337.81787109375,37.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,304.4853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.029296875,18000.0,0.0,0.0,0.09649458527565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191881224513053,0.1191923692822456,-4.241057013132377e-06,0.0,9.792973287403584e-05,0.0,0.0,4.645771026611328,0.0,0.0,0.0,0.272722989320755,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0197370406240224,-866.137451171875,304.1502380371094,0.5864565968513489,0.0601665340363979,0.055001825094223,293.1619567871094,297.1499938964844,293.1499938964844,0.0264918785542249,-1053.58740234375,304.1508483886719,0.6180709600448608,0.0696194022893905,0.0669024437665939,293.1654968261719,297.1499938964844,293.1499938964844,0.0336191914975643,-874.0403442382812,304.1513671875,0.641185998916626,0.0782990008592605,0.0554988048970699,293.15972900390625,297.1499938964844,293.1499938964844,0.0492689907550811,-1453.06884765625,304.1506652832031,0.6880237460136414,0.096448428928852,0.0922703742980957,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.544480562210083,0.050000000745058,0.2290410846471786,291.1502990722656,291.1499938964844,272.5066223144531,271.7181396484375,283.9682006835937,293.3082580566406,291.1501770019531,1.0,0.1610917001962661,1.0,1.0,0.9990261197090148,1.0,-0.5984784364700317,0.2689536809921264,0.3295247554779053,0.0684625431895256,0.0,0.0,0.1486670225858688,25.181156158447266,25.0,-0.8728457689285278,-4337.81787109375,37.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,304.4853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.029296875,18000.0,0.0,0.0,0.09649458527565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191881224513053,0.1191923692822456,-4.241057013132377e-06,0.0,9.792973287403584e-05,0.0,0.0,4.645771026611328,0.0,0.0,0.0,0.272722989320755,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0197095461189746,-865.5394897460938,304.15020751953125,0.5863220691680908,0.0601242184638977,0.0549613498151302,293.1614074707031,297.1499938964844,293.1499938964844,0.0263444334268569,-1050.7587890625,304.1508178710937,0.6175495386123657,0.0694291070103645,0.066719576716423,293.1650085449219,297.1499938964844,293.1499938964844,0.0333720669150352,-870.8471069335938,304.1513366699219,0.6404550075531006,0.0780081152915954,0.0552935861051082,293.1590576171875,297.1499938964844,293.1499938964844,0.049177411943674,-1451.48779296875,304.1506042480469,0.687782883644104,0.0963423103094101,0.0921660214662551,293.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5445130467414856,0.050000000745058,0.2290398776531219,291.14971923828125,291.1499938964844,272.49298095703125,271.7173156738281,283.96221923828125,293.3084411621094,291.14959716796875,1.0,0.1610087752342224,1.0,1.0,0.9987597465515136,1.0,-0.5978374481201172,0.2686644792556762,0.3291729688644409,0.0683893337845802,0.0,0.0,0.1487468034029007,25.170394897460938,25.0,-0.7957875728607178,-4336.59765625,37.73651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,304.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0964292362332344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192160248756408,0.1192202717065811,-4.241071565047605e-06,0.0,9.786341979634015e-05,0.0,0.0,4.646901607513428,0.0,0.0,0.0,0.272726833820343,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0197095461189746,-865.5394897460938,304.15020751953125,0.5863220691680908,0.0601242184638977,0.0549613498151302,293.1614074707031,297.1499938964844,293.1499938964844,0.0263444334268569,-1050.7587890625,304.1508178710937,0.6175495386123657,0.0694291070103645,0.066719576716423,293.1650085449219,297.1499938964844,293.1499938964844,0.0333720669150352,-870.8471069335938,304.1513366699219,0.6404550075531006,0.0780081152915954,0.0552935861051082,293.1590576171875,297.1499938964844,293.1499938964844,0.049177411943674,-1451.48779296875,304.1506042480469,0.687782883644104,0.0963423103094101,0.0921660214662551,293.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5445130467414856,0.050000000745058,0.2290398776531219,291.14971923828125,291.1499938964844,272.49298095703125,271.7173156738281,283.96221923828125,293.3084411621094,291.14959716796875,1.0,0.1610087752342224,1.0,1.0,0.9987597465515136,1.0,-0.5978374481201172,0.2686644792556762,0.3291729688644409,0.0683893337845802,0.0,0.0,0.1487468034029007,25.170394897460938,25.0,-0.7957875728607178,-4336.59765625,37.73651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,304.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0964292362332344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192160248756408,0.1192202717065811,-4.241071565047605e-06,0.0,9.786341979634015e-05,0.0,0.0,4.646901607513428,0.0,0.0,0.0,0.272726833820343,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0196879301220178,-865.0697021484375,304.1501770019531,0.5862241387367249,0.0600912719964981,0.0549293421208858,293.1608581542969,297.1499938964844,293.1499938964844,0.026204727590084,-1048.0718994140625,304.1507873535156,0.617055356502533,0.0692489445209503,0.0665463656187057,293.1645202636719,297.1499938964844,293.1499938964844,0.0331330224871635,-867.751953125,304.1512756347656,0.6397494673728943,0.0777265504002571,0.055094938725233,293.15838623046875,297.1499938964844,293.1499938964844,0.0490982681512832,-1450.1220703125,304.1505432128906,0.6875811219215393,0.0962511375546455,0.0920758992433548,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5445468425750732,0.050000000745058,0.2290386259555816,291.1492004394531,291.1499938964844,272.4783630371094,271.71697998046875,283.9560852050781,293.30865478515625,291.14910888671875,1.0,0.1609309464693069,1.0,1.0,0.998492419719696,1.0,-0.5972431302070618,0.2683887779712677,0.3288543224334717,0.0683394968509674,0.0,0.0,0.1488889008760452,25.15995407104492,25.0,-0.6755284070968628,-4335.9169921875,37.6643180847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,304.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0963952168822288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192745864391326,0.1192788258194923,-4.241142050886992e-06,0.0,9.782889537746088e-05,0.0,0.0,4.649316787719727,0.0,0.0,0.0,0.2727356553077698,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0196879301220178,-865.0697021484375,304.1501770019531,0.5862241387367249,0.0600912719964981,0.0549293421208858,293.1608581542969,297.1499938964844,293.1499938964844,0.026204727590084,-1048.0718994140625,304.1507873535156,0.617055356502533,0.0692489445209503,0.0665463656187057,293.1645202636719,297.1499938964844,293.1499938964844,0.0331330224871635,-867.751953125,304.1512756347656,0.6397494673728943,0.0777265504002571,0.055094938725233,293.15838623046875,297.1499938964844,293.1499938964844,0.0490982681512832,-1450.1220703125,304.1505432128906,0.6875811219215393,0.0962511375546455,0.0920758992433548,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5445468425750732,0.050000000745058,0.2290386259555816,291.1492004394531,291.1499938964844,272.4783630371094,271.71697998046875,283.9560852050781,293.30865478515625,291.14910888671875,1.0,0.1609309464693069,1.0,1.0,0.998492419719696,1.0,-0.5972431302070618,0.2683887779712677,0.3288543224334717,0.0683394968509674,0.0,0.0,0.1488889008760452,25.15995407104492,25.0,-0.6755284070968628,-4335.9169921875,37.6643180847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,304.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0963952168822288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192745864391326,0.1192788258194923,-4.241142050886992e-06,0.0,9.782889537746088e-05,0.0,0.0,4.649316787719727,0.0,0.0,0.0,0.2727356553077698,4.0,0.0,1.0
310380,293.1540222167969,297.1499938964844,293.1499938964844,0.0196720212697982,-864.7241821289062,304.150146484375,0.5861621499061584,0.0600675083696842,0.0549056343734264,293.16033935546875,297.1499938964844,293.1499938964844,0.0260727908462286,-1045.5263671875,304.1507263183594,0.6165882349014282,0.0690787658095359,0.0663826316595077,293.1640319824219,297.1499938964844,293.1499938964844,0.032901756465435,-864.7509765625,304.1512451171875,0.6390687227249146,0.0774540826678276,0.05490268394351,293.15771484375,297.1499938964844,293.1499938964844,0.0490312688052654,-1448.966064453125,304.15045166015625,0.6874179840087891,0.0961746945977211,0.0919997692108154,293.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5445820093154907,0.050000000745058,0.2290373295545578,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,283.9497985839844,293.308837890625,291.14874267578125,1.0,0.1608581095933914,1.0,1.0,0.9982250928878784,1.0,-0.5966945290565491,0.2681260704994201,0.3285684585571289,0.0683132037520408,0.0,0.0,0.1490791141986847,25.14981460571289,25.0,-0.5350015163421631,-4335.7158203125,37.59725189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,304.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0963908284902572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193573102355003,0.1193615496158599,-4.241258011461468e-06,0.0,9.782443521544336e-05,0.0,0.0,4.652746200561523,0.0,0.0,0.0,0.2727484703063965,4.0,0.0,1.0
310440,293.1540222167969,297.1499938964844,293.1499938964844,0.0196720212697982,-864.7241821289062,304.150146484375,0.5861621499061584,0.0600675083696842,0.0549056343734264,293.16033935546875,297.1499938964844,293.1499938964844,0.0260727908462286,-1045.5263671875,304.1507263183594,0.6165882349014282,0.0690787658095359,0.0663826316595077,293.1640319824219,297.1499938964844,293.1499938964844,0.032901756465435,-864.7509765625,304.1512451171875,0.6390687227249146,0.0774540826678276,0.05490268394351,293.15771484375,297.1499938964844,293.1499938964844,0.0490312688052654,-1448.966064453125,304.15045166015625,0.6874179840087891,0.0961746945977211,0.0919997692108154,293.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5445820093154907,0.050000000745058,0.2290373295545578,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,283.9497985839844,293.308837890625,291.14874267578125,1.0,0.1608581095933914,1.0,1.0,0.9982250928878784,1.0,-0.5966945290565491,0.2681260704994201,0.3285684585571289,0.0683132037520408,0.0,0.0,0.1490791141986847,25.14981460571289,25.0,-0.5350015163421631,-4335.7158203125,37.59725189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,304.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0963908284902572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193573102355003,0.1193615496158599,-4.241258011461468e-06,0.0,9.782443521544336e-05,0.0,0.0,4.652746200561523,0.0,0.0,0.0,0.2727484703063965,4.0,0.0,1.0
310500,293.15380859375,297.1499938964844,293.1499938964844,0.0196661502122879,-864.596923828125,304.1501159667969,0.5861444473266602,0.0600590035319328,0.0548968203365802,293.1600952148437,297.1499938964844,293.1499938964844,0.0260096695274114,-1044.3056640625,304.1507263183594,0.6163647770881653,0.0689973682165145,0.0663042664527893,293.163818359375,297.1499938964844,293.1499938964844,0.0327889584004879,-863.2848510742188,304.1512145996094,0.6387374401092529,0.0773211866617202,0.0548088960349559,293.1573791503906,297.1499938964844,293.1499938964844,0.0490022264420986,-1448.465087890625,304.1504211425781,0.6873506307601929,0.0961418896913528,0.0919668525457382,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5446001291275024,0.050000000745058,0.229036659002304,291.1486511230469,291.1499938964844,272.454833984375,271.7172546386719,283.9466247558594,293.3089599609375,291.1485595703125,1.0,0.1608235090970993,1.0,1.0,0.998091459274292,1.0,-0.5964370369911194,0.2679993808269501,0.3284376263618469,0.0683088600635528,0.0,0.0,0.1491879224777221,25.144853591918945,25.0,-0.4639734625816345,-4335.77587890625,37.56559371948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,304.48211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0963987931609153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194056943058967,0.1194099336862564,-4.241329406795558e-06,0.0,9.783251880435272e-05,0.0,0.0,4.654756546020508,0.0,0.0,0.0,0.2727560102939605,4.0,0.0,1.0
310560,293.1535949707031,297.1499938964844,293.1499938964844,0.0196616426110267,-864.4993896484375,304.1501159667969,0.5861353874206543,0.0600526817142963,0.0548899881541729,293.15985107421875,297.1499938964844,293.1499938964844,0.0259484201669693,-1043.119384765625,304.15069580078125,0.6161481142044067,0.0689183920621872,0.0662281960248947,293.1636047363281,297.1499938964844,293.1499938964844,0.0326780118048191,-861.8412475585938,304.1512145996094,0.6384121179580688,0.077190451323986,0.0547166317701339,293.15704345703125,297.1499938964844,293.1499938964844,0.0489761009812355,-1448.014404296875,304.150390625,0.6872926950454712,0.0961126163601875,0.0919372886419296,293.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5446186065673828,0.050000000745058,0.2290359735488891,291.14849853515625,291.1499938964844,272.44659423828125,271.7174987792969,283.9434509277344,293.3090515136719,291.1484375,1.0,0.1607900857925415,1.0,1.0,0.9979572296142578,1.0,-0.5961905121803284,0.2678757309913635,0.3283147811889648,0.0683103799819946,0.0,0.0,0.1493036746978759,25.13995742797852,25.0,-0.3954332172870636,-4335.93310546875,37.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,304.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.0964128449559211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194576919078826,0.1194619312882423,-4.241408532834612e-06,0.0,9.784677968127652e-05,0.0,0.0,4.656919002532959,0.0,0.0,0.0,0.2727641761302948,4.0,0.0,1.0
310620,293.1531677246094,297.1499938964844,293.1499938964844,0.0196566004306077,-864.391357421875,304.15008544921875,0.5861426591873169,0.0600464791059494,0.0548821128904819,293.15936279296875,297.1499938964844,293.1499938964844,0.0258314535021781,-1040.8487548828125,304.1506652832031,0.6157349944114685,0.0687676668167114,0.0660828575491905,293.16314697265625,297.1499938964844,293.1499938964844,0.0324615575373172,-859.0202026367188,304.1511535644531,0.6377788782119751,0.0769353806972503,0.0545365661382675,293.1564025878906,297.1499938964844,293.1499938964844,0.0489324070513248,-1447.2611083984375,304.1503295898437,0.6872042417526245,0.0960644334554672,0.0918879881501197,293.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5446568131446838,0.050000000745058,0.2290345579385757,291.1482849121094,291.1499938964844,272.4295959472656,271.7181091308594,283.93701171875,293.30926513671875,291.1482238769531,1.0,0.1607266664505005,1.0,1.0,0.9976887106895448,1.0,-0.595729649066925,0.2676371932029724,0.328092485666275,0.0683307647705078,0.0,0.0,0.1495506316423416,25.130342483520508,25.0,-0.2717674672603607,-4336.51171875,37.47782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.0964568704366684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195698976516723,0.1195741444826126,-4.241583155817352e-06,0.0,9.789146133698524e-05,0.0,0.0,4.661591529846191,0.0,0.0,0.0,0.2727818787097931,4.0,0.0,1.0
310680,293.1531677246094,297.1499938964844,293.1499938964844,0.0196566004306077,-864.391357421875,304.15008544921875,0.5861426591873169,0.0600464791059494,0.0548821128904819,293.15936279296875,297.1499938964844,293.1499938964844,0.0258314535021781,-1040.8487548828125,304.1506652832031,0.6157349944114685,0.0687676668167114,0.0660828575491905,293.16314697265625,297.1499938964844,293.1499938964844,0.0324615575373172,-859.0202026367188,304.1511535644531,0.6377788782119751,0.0769353806972503,0.0545365661382675,293.1564025878906,297.1499938964844,293.1499938964844,0.0489324070513248,-1447.2611083984375,304.1503295898437,0.6872042417526245,0.0960644334554672,0.0918879881501197,293.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5446568131446838,0.050000000745058,0.2290345579385757,291.1482849121094,291.1499938964844,272.4295959472656,271.7181091308594,283.93701171875,293.30926513671875,291.1482238769531,1.0,0.1607266664505005,1.0,1.0,0.9976887106895448,1.0,-0.595729649066925,0.2676371932029724,0.328092485666275,0.0683307647705078,0.0,0.0,0.1495506316423416,25.130342483520508,25.0,-0.2717674672603607,-4336.51171875,37.47782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.0964568704366684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195698976516723,0.1195741444826126,-4.241583155817352e-06,0.0,9.789146133698524e-05,0.0,0.0,4.661591529846191,0.0,0.0,0.0,0.2727818787097931,4.0,0.0,1.0
310740,293.1527709960937,297.1499938964844,293.1499938964844,0.0196569301187992,-864.401123046875,304.1500549316406,0.5861842632293701,0.0600489228963851,0.0548820160329341,293.1589050292969,297.1499938964844,293.1499938964844,0.0257220398634672,-1038.718994140625,304.150634765625,0.6153499484062195,0.0686268135905265,0.0659468173980712,293.1627197265625,297.1499938964844,293.1499938964844,0.0322524793446064,-856.2894897460938,304.151123046875,0.6371693015098572,0.0766889527440071,0.0543625317513942,293.1557922363281,297.1499938964844,293.1499938964844,0.0489002764225006,-1446.7076416015625,304.1502685546875,0.6871528625488281,0.0960301682353019,0.0918518602848053,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5446968078613281,0.050000000745058,0.2290330827236175,291.14813232421875,291.1499938964844,272.4119567871094,271.7188720703125,283.9305725097656,293.3094787597656,291.1481018066406,1.0,0.1606678068637848,1.0,1.0,0.9974201917648317,1.0,-0.5953122973442078,0.2674106061458587,0.327901691198349,0.0683742761611938,0.0,0.0,0.149811714887619,25.12093734741211,25.0,-0.1715497225522995,-4337.41650390625,37.42525100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,304.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.096518836915493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196898221969604,0.1196940615773201,-4.2417746044520754e-06,0.0,9.795434743864462e-05,0.0,0.0,4.666590213775635,0.0,0.0,0.0,0.2728008925914764,4.0,0.0,1.0
310800,293.1527709960937,297.1499938964844,293.1499938964844,0.0196569301187992,-864.401123046875,304.1500549316406,0.5861842632293701,0.0600489228963851,0.0548820160329341,293.1589050292969,297.1499938964844,293.1499938964844,0.0257220398634672,-1038.718994140625,304.150634765625,0.6153499484062195,0.0686268135905265,0.0659468173980712,293.1627197265625,297.1499938964844,293.1499938964844,0.0322524793446064,-856.2894897460938,304.151123046875,0.6371693015098572,0.0766889527440071,0.0543625317513942,293.1557922363281,297.1499938964844,293.1499938964844,0.0489002764225006,-1446.7076416015625,304.1502685546875,0.6871528625488281,0.0960301682353019,0.0918518602848053,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5446968078613281,0.050000000745058,0.2290330827236175,291.14813232421875,291.1499938964844,272.4119567871094,271.7188720703125,283.9305725097656,293.3094787597656,291.1481018066406,1.0,0.1606678068637848,1.0,1.0,0.9974201917648317,1.0,-0.5953122973442078,0.2674106061458587,0.327901691198349,0.0683742761611938,0.0,0.0,0.149811714887619,25.12093734741211,25.0,-0.1715497225522995,-4337.41650390625,37.42525100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,304.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.096518836915493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196898221969604,0.1196940615773201,-4.2417746044520754e-06,0.0,9.795434743864462e-05,0.0,0.0,4.666590213775635,0.0,0.0,0.0,0.2728008925914764,4.0,0.0,1.0
310860,293.1523742675781,297.1499938964844,293.1499938964844,0.0196625906974077,-864.5280151367188,304.1500244140625,0.5862599015235901,0.0600599013268947,0.0548895746469497,293.1584167480469,297.1499938964844,293.1499938964844,0.025620287284255,-1036.7330322265625,304.15057373046875,0.6149940490722656,0.0684959962964057,0.0658201947808265,293.1623229980469,297.1499938964844,293.1499938964844,0.0320508070290088,-853.6500244140625,304.1510925292969,0.6365835666656494,0.0764511823654174,0.054194513708353,293.1551513671875,297.1499938964844,293.1499938964844,0.0488796159625053,-1446.3526611328125,304.1502380371094,0.6871381998062134,0.096009612083435,0.0918287187814712,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5447387099266052,0.050000000745058,0.2290315330028534,291.1480407714844,291.1499938964844,272.3937683105469,271.7196655273437,283.9241638183594,293.3096923828125,291.14801025390625,1.0,0.160613402724266,1.0,1.0,0.9971511960029602,1.0,-0.5949381589889526,0.2671959996223449,0.3277421295642853,0.0684406086802482,0.0,0.0,0.1500805020332336,25.1117000579834,25.0,-0.0965935438871383,-4338.61572265625,37.37733840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,304.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0965940654277801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198141723871231,0.1198184117674827,-4.241976512275869e-06,0.0,9.803069406189024e-05,0.0,0.0,4.671778202056885,0.0,0.0,0.0,0.2728206813335418,4.0,0.0,1.0
310920,293.1523742675781,297.1499938964844,293.1499938964844,0.0196625906974077,-864.5280151367188,304.1500244140625,0.5862599015235901,0.0600599013268947,0.0548895746469497,293.1584167480469,297.1499938964844,293.1499938964844,0.025620287284255,-1036.7330322265625,304.15057373046875,0.6149940490722656,0.0684959962964057,0.0658201947808265,293.1623229980469,297.1499938964844,293.1499938964844,0.0320508070290088,-853.6500244140625,304.1510925292969,0.6365835666656494,0.0764511823654174,0.054194513708353,293.1551513671875,297.1499938964844,293.1499938964844,0.0488796159625053,-1446.3526611328125,304.1502380371094,0.6871381998062134,0.096009612083435,0.0918287187814712,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5447387099266052,0.050000000745058,0.2290315330028534,291.1480407714844,291.1499938964844,272.3937683105469,271.7196655273437,283.9241638183594,293.3096923828125,291.14801025390625,1.0,0.160613402724266,1.0,1.0,0.9971511960029602,1.0,-0.5949381589889526,0.2671959996223449,0.3277421295642853,0.0684406086802482,0.0,0.0,0.1500805020332336,25.1117000579834,25.0,-0.0965935438871383,-4338.61572265625,37.37733840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,304.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0965940654277801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198141723871231,0.1198184117674827,-4.241976512275869e-06,0.0,9.803069406189024e-05,0.0,0.0,4.671778202056885,0.0,0.0,0.0,0.2728206813335418,4.0,0.0,1.0
