time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.1519775390625,297.1499938964844,293.1499938964844,0.0196737572550773,-864.7761840820312,304.1499938964844,0.586370587348938,0.0600796341896057,0.0549049973487854,293.157958984375,297.1499938964844,293.1499938964844,0.0255266390740871,-1034.9010009765625,304.1505432128906,0.6146696209907532,0.0683758109807968,0.0657035335898399,293.1618957519531,297.1499938964844,293.1499938964844,0.0318568870425224,-851.1069946289062,304.15106201171875,0.6360227465629578,0.0762224569916725,0.0540327802300453,293.154541015625,297.1499938964844,293.1499938964844,0.0488707795739173,-1446.2025146484375,304.1501770019531,0.6871614456176758,0.0960030853748321,0.0918188467621803,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5447828769683838,0.050000000745058,0.229029893875122,291.1479797363281,291.1499938964844,272.3750915527344,271.72039794921875,283.91778564453125,293.3099060058594,291.1479797363281,1.0,0.1605634987354278,1.0,1.0,0.9968822002410888,1.0,-0.594608724117279,0.2669941782951355,0.3276145756244659,0.0685297325253486,0.0,0.0,0.1503529846668243,25.10259056091309,25.0,-0.046861495822668,-4340.09326171875,37.33420181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,304.4878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0966784507036209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199408397078514,0.119945079088211,-4.242183877067873e-06,0.0,9.81163393589668e-05,0.0,0.0,4.677066326141357,0.0,0.0,0.0,0.2728408873081207,4.0,0.0,1.0
311040,293.1519775390625,297.1499938964844,293.1499938964844,0.0196737572550773,-864.7761840820312,304.1499938964844,0.586370587348938,0.0600796341896057,0.0549049973487854,293.157958984375,297.1499938964844,293.1499938964844,0.0255266390740871,-1034.9010009765625,304.1505432128906,0.6146696209907532,0.0683758109807968,0.0657035335898399,293.1618957519531,297.1499938964844,293.1499938964844,0.0318568870425224,-851.1069946289062,304.15106201171875,0.6360227465629578,0.0762224569916725,0.0540327802300453,293.154541015625,297.1499938964844,293.1499938964844,0.0488707795739173,-1446.2025146484375,304.1501770019531,0.6871614456176758,0.0960030853748321,0.0918188467621803,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5447828769683838,0.050000000745058,0.229029893875122,291.1479797363281,291.1499938964844,272.3750915527344,271.72039794921875,283.91778564453125,293.3099060058594,291.1479797363281,1.0,0.1605634987354278,1.0,1.0,0.9968822002410888,1.0,-0.594608724117279,0.2669941782951355,0.3276145756244659,0.0685297325253486,0.0,0.0,0.1503529846668243,25.10259056091309,25.0,-0.046861495822668,-4340.09326171875,37.33420181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,304.4878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0966784507036209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199408397078514,0.119945079088211,-4.242183877067873e-06,0.0,9.81163393589668e-05,0.0,0.0,4.677066326141357,0.0,0.0,0.0,0.2728408873081207,4.0,0.0,1.0
311100,293.1517944335937,297.1499938964844,293.1499938964844,0.0196814090013504,-864.9458618164062,304.1499938964844,0.5864391326904297,0.0600927844643592,0.0549156367778778,293.1577453613281,297.1499938964844,293.1499938964844,0.0254829376935958,-1034.044677734375,304.1505126953125,0.6145197153091431,0.0683198347687721,0.065649040043354,293.1617126464844,297.1499938964844,293.1499938964844,0.0317628905177116,-849.8724975585938,304.1510314941406,0.6357518434524536,0.0761115550994873,0.0539543032646179,293.1542358398437,297.1499938964844,293.1499938964844,0.0488707907497882,-1446.204345703125,304.150146484375,0.6871872544288635,0.0960050523281097,0.0918188542127609,293.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5448058247566223,0.050000000745058,0.229029044508934,291.1479797363281,291.1499938964844,272.3656005859375,271.720703125,283.91461181640625,293.3100280761719,291.14794921875,1.0,0.160540223121643,1.0,1.0,0.9967477321624756,1.0,-0.5944609045982361,0.2668980956077575,0.3275628387928009,0.0685828328132629,0.0,0.0,0.1504898220300674,25.098068237304688,25.0,-0.0304473750293254,-4340.93017578125,37.314414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355285644531,304.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.096722736954689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200046017765998,0.1200088411569595,-4.242288468958577e-06,0.0,9.8161275673192e-05,0.0,0.0,4.679728984832764,0.0,0.0,0.0,0.2728510499000549,4.0,0.0,1.0
311160,293.1515808105469,297.1499938964844,293.1499938964844,0.019690491259098,-865.1470947265625,304.14996337890625,0.5865166783332825,0.0601081624627113,0.0549282990396022,293.1575012207031,297.1499938964844,293.1499938964844,0.0254414360970258,-1033.230712890625,304.1505126953125,0.6143786311149597,0.0682667419314384,0.0655972585082054,293.1614990234375,297.1499938964844,293.1499938964844,0.0316709652543067,-848.6640625,304.1510009765625,0.6354876756668091,0.0760030522942543,0.0538774989545345,293.1539611816406,297.1499938964844,293.1499938964844,0.0488738529384136,-1446.259033203125,304.1501159667969,0.6872227787971497,0.0960105955600738,0.0918222442269325,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5448293685913086,0.050000000745058,0.2290281653404235,291.14794921875,291.1499938964844,272.35601806640625,271.720947265625,283.9114685058594,293.31011962890625,291.14794921875,1.0,0.1605180948972702,1.0,1.0,0.9966126680374146,1.0,-0.5943248271942139,0.2668055593967438,0.3275192677974701,0.0686414465308189,0.0,0.0,0.1506268829107284,25.09356117248535,25.0,-0.0194982010871171,-4341.83154296875,37.29585266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,304.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0967677757143974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200685203075409,0.1200727596879005,-4.242393970343983e-06,0.0,9.820699051488192e-05,0.0,0.0,4.682398319244385,0.0,0.0,0.0,0.2728612720966339,4.0,0.0,1.0
311220,293.1512145996094,297.1499938964844,293.1499938964844,0.019712658599019,-865.6376342773438,304.1499328613281,0.5866972804069519,0.060145229101181,0.0549592413008213,293.1570739746094,297.1499938964844,293.1499938964844,0.0253647528588771,-1031.7247314453125,304.15045166015625,0.6141220331192017,0.0681689083576202,0.0655014738440513,293.1611022949219,297.1499938964844,293.1499938964844,0.031493030488491,-846.3218383789062,304.1509704589844,0.6349784731864929,0.0757929608225822,0.0537286512553691,293.1533508300781,297.1499938964844,293.1499938964844,0.0488884821534156,-1446.51611328125,304.1500549316406,0.6873211860656738,0.0960316658020019,0.0918384417891502,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5448785424232483,0.050000000745058,0.2290263473987579,291.14794921875,291.1499938964844,272.3366394042969,271.7212829589844,283.9053039550781,293.31036376953125,291.14794921875,1.0,0.1604769974946975,1.0,1.0,0.9963425397872924,1.0,-0.5940856337547302,0.2666301131248474,0.3274554908275604,0.0687750354409217,0.0,0.0,0.1509017348289489,25.08456802368164,25.0,-0.0102379582822322,-4343.80712890625,37.26216125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,304.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0968584567308425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201967820525169,0.1202010214328765,-4.242605882609496e-06,0.0,9.829902410274372e-05,0.0,0.0,4.687756538391113,0.0,0.0,0.0,0.2728817760944366,4.0,0.0,1.0
311280,293.1512145996094,297.1499938964844,293.1499938964844,0.019712658599019,-865.6376342773438,304.1499328613281,0.5866972804069519,0.060145229101181,0.0549592413008213,293.1570739746094,297.1499938964844,293.1499938964844,0.0253647528588771,-1031.7247314453125,304.15045166015625,0.6141220331192017,0.0681689083576202,0.0655014738440513,293.1611022949219,297.1499938964844,293.1499938964844,0.031493030488491,-846.3218383789062,304.1509704589844,0.6349784731864929,0.0757929608225822,0.0537286512553691,293.1533508300781,297.1499938964844,293.1499938964844,0.0488884821534156,-1446.51611328125,304.1500549316406,0.6873211860656738,0.0960316658020019,0.0918384417891502,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5448785424232483,0.050000000745058,0.2290263473987579,291.14794921875,291.1499938964844,272.3366394042969,271.7212829589844,283.9053039550781,293.31036376953125,291.14794921875,1.0,0.1604769974946975,1.0,1.0,0.9963425397872924,1.0,-0.5940856337547302,0.2666301131248474,0.3274554908275604,0.0687750354409217,0.0,0.0,0.1509017348289489,25.08456802368164,25.0,-0.0102379582822322,-4343.80712890625,37.26216125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,304.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0968584567308425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201967820525169,0.1202010214328765,-4.242605882609496e-06,0.0,9.829902410274372e-05,0.0,0.0,4.687756538391113,0.0,0.0,0.0,0.2728817760944366,4.0,0.0,1.0
311340,293.1508483886719,297.1499938964844,293.1499938964844,0.0197404250502586,-866.25146484375,304.14990234375,0.5869132876396179,0.0601910464465618,0.0549980029463768,293.1566162109375,297.1499938964844,293.1499938964844,0.0252971053123474,-1030.394287109375,304.1504211425781,0.6139025688171387,0.0680830404162406,0.0654168277978897,293.16070556640625,297.1499938964844,293.1499938964844,0.0313235074281692,-844.0864868164062,304.15093994140625,0.6344967484474182,0.0755927115678787,0.053586583584547,293.1527709960937,297.1499938964844,293.1499938964844,0.0489149019122123,-1446.97802734375,304.1499938964844,0.6874574422836304,0.0960665121674537,0.0918676406145095,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5449305772781372,0.050000000745058,0.2290244102478027,291.1479187011719,291.1499938964844,272.3170471191406,271.7212829589844,283.89923095703125,293.3105773925781,291.1479187011719,1.0,0.1604402810335159,1.0,1.0,0.9960724115371704,1.0,-0.5938928127288818,0.2664687037467956,0.3274241089820862,0.0689304620027542,0.0,0.0,0.1511783599853515,25.0755615234375,25.0,-0.0152822621166706,-4346.01318359375,37.23323440551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,304.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0969480648636818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203258782625198,0.1203301176428794,-4.242818704369711e-06,0.0,9.83899662969634e-05,0.0,0.0,4.693150043487549,0.0,0.0,0.0,0.2729023993015289,4.0,0.0,1.0
311400,293.1508483886719,297.1499938964844,293.1499938964844,0.0197404250502586,-866.25146484375,304.14990234375,0.5869132876396179,0.0601910464465618,0.0549980029463768,293.1566162109375,297.1499938964844,293.1499938964844,0.0252971053123474,-1030.394287109375,304.1504211425781,0.6139025688171387,0.0680830404162406,0.0654168277978897,293.16070556640625,297.1499938964844,293.1499938964844,0.0313235074281692,-844.0864868164062,304.15093994140625,0.6344967484474182,0.0755927115678787,0.053586583584547,293.1527709960937,297.1499938964844,293.1499938964844,0.0489149019122123,-1446.97802734375,304.1499938964844,0.6874574422836304,0.0960665121674537,0.0918676406145095,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5449305772781372,0.050000000745058,0.2290244102478027,291.1479187011719,291.1499938964844,272.3170471191406,271.7212829589844,283.89923095703125,293.3105773925781,291.1479187011719,1.0,0.1604402810335159,1.0,1.0,0.9960724115371704,1.0,-0.5938928127288818,0.2664687037467956,0.3274241089820862,0.0689304620027542,0.0,0.0,0.1511783599853515,25.0755615234375,25.0,-0.0152822621166706,-4346.01318359375,37.23323440551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,304.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0969480648636818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203258782625198,0.1203301176428794,-4.242818704369711e-06,0.0,9.83899662969634e-05,0.0,0.0,4.693150043487549,0.0,0.0,0.0,0.2729023993015289,4.0,0.0,1.0
311460,293.15045166015625,297.1499938964844,293.1499938964844,0.0197742935270071,-866.9994506835938,304.14990234375,0.5871678590774536,0.0602463483810424,0.0550452321767807,293.1561279296875,297.1499938964844,293.1499938964844,0.0252397619187831,-1029.265380859375,304.150390625,0.6137261986732483,0.0680109113454818,0.0653449371457099,293.1603088378906,297.1499938964844,293.1499938964844,0.0311634726822376,-841.9727783203125,304.15087890625,0.634046196937561,0.0754036679863929,0.0534522049129009,293.1521911621094,297.1499938964844,293.1499938964844,0.0489540696144104,-1447.6617431640625,304.1499328613281,0.6876348257064819,0.0961162224411964,0.0919108390808105,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5449859499931335,0.050000000745058,0.2290223538875579,291.1479187011719,291.1499938964844,272.2972717285156,271.7208557128906,283.89337158203125,293.310791015625,291.1478881835937,1.0,0.1604082733392715,1.0,1.0,0.995802104473114,1.0,-0.5937513113021851,0.2663236558437347,0.3274276554584503,0.0691081434488296,0.0,0.0,0.1514591574668884,25.06648063659668,25.0,-0.0344920381903648,-4348.45947265625,37.20951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.5011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.0970345064997673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204567551612854,0.120460994541645,-4.24303379986668e-06,0.0,9.84776925179176e-05,0.0,0.0,4.698617935180664,0.0,0.0,0.0,0.2729232907295227,4.0,0.0,1.0
311520,293.15045166015625,297.1499938964844,293.1499938964844,0.0197742935270071,-866.9994506835938,304.14990234375,0.5871678590774536,0.0602463483810424,0.0550452321767807,293.1561279296875,297.1499938964844,293.1499938964844,0.0252397619187831,-1029.265380859375,304.150390625,0.6137261986732483,0.0680109113454818,0.0653449371457099,293.1603088378906,297.1499938964844,293.1499938964844,0.0311634726822376,-841.9727783203125,304.15087890625,0.634046196937561,0.0754036679863929,0.0534522049129009,293.1521911621094,297.1499938964844,293.1499938964844,0.0489540696144104,-1447.6617431640625,304.1499328613281,0.6876348257064819,0.0961162224411964,0.0919108390808105,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5449859499931335,0.050000000745058,0.2290223538875579,291.1479187011719,291.1499938964844,272.2972717285156,271.7208557128906,283.89337158203125,293.310791015625,291.1478881835937,1.0,0.1604082733392715,1.0,1.0,0.995802104473114,1.0,-0.5937513113021851,0.2663236558437347,0.3274276554584503,0.0691081434488296,0.0,0.0,0.1514591574668884,25.06648063659668,25.0,-0.0344920381903648,-4348.45947265625,37.20951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.5011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.0970345064997673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204567551612854,0.120460994541645,-4.24303379986668e-06,0.0,9.84776925179176e-05,0.0,0.0,4.698617935180664,0.0,0.0,0.0,0.2729232907295227,4.0,0.0,1.0
311580,293.15008544921875,297.1499938964844,293.1499938964844,0.0198141485452651,-867.8785400390625,304.1498718261719,0.5874602794647217,0.060310959815979,0.0551007091999053,293.1556701660156,297.1499938964844,293.1499938964844,0.0251931250095367,-1028.346923828125,304.1503295898437,0.6135953664779663,0.0679532587528228,0.0652863159775734,293.1598815917969,297.1499938964844,293.1499938964844,0.0310132503509521,-839.9857177734375,304.1508483886719,0.6336283683776855,0.0752263888716697,0.0533257946372032,293.151611328125,297.1499938964844,293.1499938964844,0.049005527049303,-1448.5594482421875,304.1498718261719,0.6878523230552673,0.0961802750825882,0.0919674932956695,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5450451374053955,0.050000000745058,0.2290201634168625,291.1478576660156,291.1499938964844,272.2774658203125,271.7199401855469,283.8876953125,293.31103515625,291.1478576660156,1.0,0.1603808254003524,1.0,1.0,0.9955317378044128,1.0,-0.5936611890792847,0.2661952376365661,0.3274659812450409,0.0693075805902481,0.0,0.0,0.151747316122055,25.05723762512207,25.0,-0.0644610002636909,-4351.13330078125,37.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296691894531,304.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0971170589327812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205907836556434,0.1205950304865837,-4.243253442837158e-06,0.0,9.856146789388732e-05,0.0,0.0,4.704217910766602,0.0,0.0,0.0,0.272944688796997,4.0,0.0,1.0
311640,293.15008544921875,297.1499938964844,293.1499938964844,0.0198141485452651,-867.8785400390625,304.1498718261719,0.5874602794647217,0.060310959815979,0.0551007091999053,293.1556701660156,297.1499938964844,293.1499938964844,0.0251931250095367,-1028.346923828125,304.1503295898437,0.6135953664779663,0.0679532587528228,0.0652863159775734,293.1598815917969,297.1499938964844,293.1499938964844,0.0310132503509521,-839.9857177734375,304.1508483886719,0.6336283683776855,0.0752263888716697,0.0533257946372032,293.151611328125,297.1499938964844,293.1499938964844,0.049005527049303,-1448.5594482421875,304.1498718261719,0.6878523230552673,0.0961802750825882,0.0919674932956695,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5450451374053955,0.050000000745058,0.2290201634168625,291.1478576660156,291.1499938964844,272.2774658203125,271.7199401855469,283.8876953125,293.31103515625,291.1478576660156,1.0,0.1603808254003524,1.0,1.0,0.9955317378044128,1.0,-0.5936611890792847,0.2661952376365661,0.3274659812450409,0.0693075805902481,0.0,0.0,0.151747316122055,25.05723762512207,25.0,-0.0644610002636909,-4351.13330078125,37.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296691894531,304.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0971170589327812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205907836556434,0.1205950304865837,-4.243253442837158e-06,0.0,9.856146789388732e-05,0.0,0.0,4.704217910766602,0.0,0.0,0.0,0.272944688796997,4.0,0.0,1.0
311700,293.14990234375,297.1499938964844,293.1499938964844,0.0198365207761526,-868.3715209960938,304.1498413085937,0.5876221060752869,0.0603470653295517,0.0551318004727363,293.1554260253906,297.1499938964844,293.1499938964844,0.0251744370907545,-1027.97900390625,304.1502990722656,0.6135498881340027,0.0679307281970977,0.0652627721428871,293.1596984863281,297.1499938964844,293.1499938964844,0.0309423618018627,-839.047119140625,304.1508178710937,0.6334337592124939,0.0751428678631782,0.0532660447061061,293.1513061523437,297.1499938964844,293.1499938964844,0.0490361861884593,-1449.09423828125,304.1498413085937,0.6879773736000061,0.0962180718779563,0.0920012071728706,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5450764298439026,0.050000000745058,0.2290190011262893,291.1478271484375,291.1499938964844,272.2675476074219,271.7192687988281,283.8849182128906,293.3111267089844,291.1478271484375,1.0,0.1603689193725586,1.0,1.0,0.995396614074707,1.0,-0.5936376452445984,0.2661382257938385,0.3274994194507599,0.0694158151745796,0.0,0.0,0.1518955528736114,25.052509307861328,25.0,-0.0830089226365089,-4352.5625,37.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0971567705273628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206596121191978,0.120663858950138,-4.243365310685476e-06,0.0,9.860177669906987e-05,0.0,0.0,4.707093715667725,0.0,0.0,0.0,0.2729556560516357,4.0,0.0,1.0
311760,293.14971923828125,297.1499938964844,293.1499938964844,0.0198604445904493,-868.8983764648438,304.1498413085937,0.5877938270568848,0.0603855475783348,0.0551650151610374,293.1551513671875,297.1499938964844,293.1499938964844,0.0251588374376297,-1027.6719970703125,304.1502685546875,0.6135178804397583,0.0679123848676681,0.0652430653572082,293.15948486328125,297.1499938964844,293.1499938964844,0.0308742802590131,-838.1451416015625,304.1507873535156,0.6332486867904663,0.0750627368688583,0.0532085932791233,293.1510314941406,297.1499938964844,293.1499938964844,0.0490699484944343,-1449.68310546875,304.1498107910156,0.688112735748291,0.0962594747543335,0.0920383110642433,293.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5451089143753052,0.050000000745058,0.2290177941322326,291.1477966308594,291.1499938964844,272.25762939453125,271.7184143066406,283.8822326660156,293.3112487792969,291.14776611328125,1.0,0.1603581607341766,1.0,1.0,0.9952614307403564,1.0,-0.5936279892921448,0.2660860121250152,0.3275419771671295,0.0695293173193931,0.0,0.0,0.1520471274852752,25.04769515991211,25.0,-0.1041015982627868,-4354.05078125,37.1778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0971955880522728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207299008965492,0.1207341402769088,-4.243479452270549e-06,0.0,9.864116873359308e-05,0.0,0.0,4.710029602050781,0.0,0.0,0.0,0.2729668617248535,4.0,0.0,1.0
311820,293.1493530273437,297.1499938964844,293.1499938964844,0.0199130326509475,-870.0549926757812,304.1498107910156,0.5881675481796265,0.0604698099195957,0.0552378818392753,293.1546325683594,297.1499938964844,293.1499938964844,0.0251374132931232,-1027.2518310546875,304.1502380371094,0.6134966015815735,0.0678889751434326,0.0652158483862876,293.1590270996094,297.1499938964844,293.1499938964844,0.030746990814805,-836.4573364257812,304.1507568359375,0.6329089999198914,0.074913240969181,0.0531009957194328,293.15045166015625,297.1499938964844,293.1499938964844,0.0491468086838722,-1451.0238037109375,304.1497497558594,0.688414990901947,0.096353180706501,0.0921227186918258,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5451777577400208,0.050000000745058,0.2290152460336685,291.147705078125,291.1499938964844,272.2379150390625,271.7162170410156,283.8770446777344,293.3114624023437,291.1476745605469,1.0,0.1603401452302932,1.0,1.0,0.9949910640716552,1.0,-0.5936518907546997,0.2659963369369507,0.327655553817749,0.0697728767991066,0.0,0.0,0.1523623615503311,25.03777503967285,25.0,-0.1492841690778732,-4357.20849609375,37.17027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.5143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.0972710102796554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208758428692817,0.120880089700222,-4.243715466145659e-06,0.0,9.871771180769429e-05,0.0,0.0,4.716126441955566,0.0,0.0,0.0,0.2729901373386383,4.0,0.0,1.0
311880,293.1493530273437,297.1499938964844,293.1499938964844,0.0199130326509475,-870.0549926757812,304.1498107910156,0.5881675481796265,0.0604698099195957,0.0552378818392753,293.1546325683594,297.1499938964844,293.1499938964844,0.0251374132931232,-1027.2518310546875,304.1502380371094,0.6134966015815735,0.0678889751434326,0.0652158483862876,293.1590270996094,297.1499938964844,293.1499938964844,0.030746990814805,-836.4573364257812,304.1507568359375,0.6329089999198914,0.074913240969181,0.0531009957194328,293.15045166015625,297.1499938964844,293.1499938964844,0.0491468086838722,-1451.0238037109375,304.1497497558594,0.688414990901947,0.096353180706501,0.0921227186918258,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5451777577400208,0.050000000745058,0.2290152460336685,291.147705078125,291.1499938964844,272.2379150390625,271.7162170410156,283.8770446777344,293.3114624023437,291.1476745605469,1.0,0.1603401452302932,1.0,1.0,0.9949910640716552,1.0,-0.5936518907546997,0.2659963369369507,0.327655553817749,0.0697728767991066,0.0,0.0,0.1523623615503311,25.03777503967285,25.0,-0.1492841690778732,-4357.20849609375,37.17027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.5143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.0972710102796554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208758428692817,0.120880089700222,-4.243715466145659e-06,0.0,9.871771180769429e-05,0.0,0.0,4.716126441955566,0.0,0.0,0.0,0.2729901373386383,4.0,0.0,1.0
311940,293.1489562988281,297.1499938964844,293.1499938964844,0.0199724864214658,-871.3602294921875,304.1497802734375,0.5885850787162781,0.0605645664036273,0.0553200580179691,293.1540832519531,297.1499938964844,293.1499938964844,0.0251307282596826,-1027.1236572265625,304.1501770019531,0.6135398745536804,0.0678855180740356,0.0652070492506027,293.1585693359375,297.1499938964844,293.1499938964844,0.030633034184575,-834.945068359375,304.15069580078125,0.6326155066490173,0.0747799500823021,0.0530044324696064,293.1498413085937,297.1499938964844,293.1499938964844,0.0492370314896106,-1452.597900390625,304.1496887207031,0.6887624859809875,0.0964624732732772,0.0922217294573783,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5452523827552795,0.050000000745058,0.2290124893188476,291.1475524902344,291.1499938964844,272.2183532714844,271.7132873535156,283.8721618652344,293.3116455078125,291.14752197265625,1.0,0.1603272259235382,1.0,1.0,0.9947207570075988,1.0,-0.5937395691871643,0.265929251909256,0.3278103470802307,0.0700391009449958,0.0,0.0,0.1526979804039001,25.027379989624023,25.0,-0.1964440792798996,-4360.63525390625,37.16875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307373046875,304.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0973443239927291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210309863090515,0.1210352256894111,-4.243965122441296e-06,0.0,9.879211575025693e-05,0.0,0.0,4.722607135772705,0.0,0.0,0.0,0.2730148136615753,4.0,0.0,1.0
312000,293.1489562988281,297.1499938964844,293.1499938964844,0.0199724864214658,-871.3602294921875,304.1497802734375,0.5885850787162781,0.0605645664036273,0.0553200580179691,293.1540832519531,297.1499938964844,293.1499938964844,0.0251307282596826,-1027.1236572265625,304.1501770019531,0.6135398745536804,0.0678855180740356,0.0652070492506027,293.1585693359375,297.1499938964844,293.1499938964844,0.030633034184575,-834.945068359375,304.15069580078125,0.6326155066490173,0.0747799500823021,0.0530044324696064,293.1498413085937,297.1499938964844,293.1499938964844,0.0492370314896106,-1452.597900390625,304.1496887207031,0.6887624859809875,0.0964624732732772,0.0922217294573783,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5452523827552795,0.050000000745058,0.2290124893188476,291.1475524902344,291.1499938964844,272.2183532714844,271.7132873535156,283.8721618652344,293.3116455078125,291.14752197265625,1.0,0.1603272259235382,1.0,1.0,0.9947207570075988,1.0,-0.5937395691871643,0.265929251909256,0.3278103470802307,0.0700391009449958,0.0,0.0,0.1526979804039001,25.027379989624023,25.0,-0.1964440792798996,-4360.63525390625,37.16875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307373046875,304.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0973443239927291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210309863090515,0.1210352256894111,-4.243965122441296e-06,0.0,9.879211575025693e-05,0.0,0.0,4.722607135772705,0.0,0.0,0.0,0.2730148136615753,4.0,0.0,1.0
312060,293.1485595703125,297.1499938964844,293.1499938964844,0.0200387462973594,-872.811767578125,304.1497497558594,0.5890457034111023,0.0606696456670761,0.0554114021360874,293.15350341796875,297.1499938964844,293.1499938964844,0.0251392424106597,-1027.296630859375,304.15008544921875,0.6136497259140015,0.067902572453022,0.0652172639966011,293.1580810546875,297.1499938964844,293.1499938964844,0.0305328108370304,-833.6143188476562,304.150634765625,0.6323697566986084,0.0746633857488632,0.0529192946851253,293.1492614746094,297.1499938964844,293.1499938964844,0.0493403002619743,-1454.4000244140625,304.1496276855469,0.6891545057296753,0.0965869948267936,0.0923350229859352,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5453329086303711,0.050000000745058,0.2290095090866089,291.1473999023437,291.1499938964844,272.19903564453125,271.70947265625,283.8675842285156,293.3118591308594,291.1473693847656,1.0,0.1603193879127502,1.0,1.0,0.9944512248039246,1.0,-0.5938916802406311,0.2658851444721222,0.3280065357685089,0.0703277811408042,0.0,0.0,0.1530569940805435,25.0164852142334,25.0,-0.2403553426265716,-4364.3330078125,37.173336029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,304.5238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0974170491099357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211968287825584,0.1212010756134986,-4.244230694894213e-06,0.0,9.88659230642952e-05,0.0,0.0,4.729535102844238,0.0,0.0,0.0,0.2730412185192108,4.0,0.0,1.0
312120,293.1485595703125,297.1499938964844,293.1499938964844,0.0200387462973594,-872.811767578125,304.1497497558594,0.5890457034111023,0.0606696456670761,0.0554114021360874,293.15350341796875,297.1499938964844,293.1499938964844,0.0251392424106597,-1027.296630859375,304.15008544921875,0.6136497259140015,0.067902572453022,0.0652172639966011,293.1580810546875,297.1499938964844,293.1499938964844,0.0305328108370304,-833.6143188476562,304.150634765625,0.6323697566986084,0.0746633857488632,0.0529192946851253,293.1492614746094,297.1499938964844,293.1499938964844,0.0493403002619743,-1454.4000244140625,304.1496276855469,0.6891545057296753,0.0965869948267936,0.0923350229859352,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5453329086303711,0.050000000745058,0.2290095090866089,291.1473999023437,291.1499938964844,272.19903564453125,271.70947265625,283.8675842285156,293.3118591308594,291.1473693847656,1.0,0.1603193879127502,1.0,1.0,0.9944512248039246,1.0,-0.5938916802406311,0.2658851444721222,0.3280065357685089,0.0703277811408042,0.0,0.0,0.1530569940805435,25.0164852142334,25.0,-0.2403553426265716,-4364.3330078125,37.173336029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,304.5238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0974170491099357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211968287825584,0.1212010756134986,-4.244230694894213e-06,0.0,9.88659230642952e-05,0.0,0.0,4.729535102844238,0.0,0.0,0.0,0.2730412185192108,4.0,0.0,1.0
312180,293.148193359375,297.1499938964844,293.1499938964844,0.0201123002916574,-874.4190063476562,304.1496887207031,0.589552104473114,0.0607857145369052,0.0555125325918197,293.1528625488281,297.1499938964844,293.1499938964844,0.0251646600663661,-1027.804443359375,304.1500244140625,0.6138330698013306,0.0679423511028289,0.0652486309409141,293.1575622558594,297.1499938964844,293.1499938964844,0.0304478406906127,-832.4859008789062,304.15057373046875,0.6321773529052734,0.0745654255151748,0.0528469271957874,293.1486511230469,297.1499938964844,293.1499938964844,0.0494573898613452,-1456.4437255859375,304.1495361328125,0.6895937919616699,0.096727654337883,0.0924634858965873,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5454198122024536,0.050000000745058,0.229006290435791,291.147216796875,291.1499938964844,272.1800842285156,271.70477294921875,283.86334228515625,293.3120422363281,291.14715576171875,1.0,0.1603171527385711,1.0,1.0,0.9941816329956056,1.0,-0.5941141247749329,0.2658669054508209,0.3282472491264343,0.0706394240260124,0.0,0.0,0.1534436494112014,25.00504875183105,25.0,-0.2784228026866913,-4368.330078125,37.1845932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312255859375,304.5287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0974909514188766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213755533099174,0.1213797926902771,-4.24451627623057e-06,0.0,9.89409236353822e-05,0.0,0.0,4.737001895904541,0.0,0.0,0.0,0.2730696201324463,4.0,0.0,1.0
312240,293.148193359375,297.1499938964844,293.1499938964844,0.0201123002916574,-874.4190063476562,304.1496887207031,0.589552104473114,0.0607857145369052,0.0555125325918197,293.1528625488281,297.1499938964844,293.1499938964844,0.0251646600663661,-1027.804443359375,304.1500244140625,0.6138330698013306,0.0679423511028289,0.0652486309409141,293.1575622558594,297.1499938964844,293.1499938964844,0.0304478406906127,-832.4859008789062,304.15057373046875,0.6321773529052734,0.0745654255151748,0.0528469271957874,293.1486511230469,297.1499938964844,293.1499938964844,0.0494573898613452,-1456.4437255859375,304.1495361328125,0.6895937919616699,0.096727654337883,0.0924634858965873,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5454198122024536,0.050000000745058,0.229006290435791,291.147216796875,291.1499938964844,272.1800842285156,271.70477294921875,283.86334228515625,293.3120422363281,291.14715576171875,1.0,0.1603171527385711,1.0,1.0,0.9941816329956056,1.0,-0.5941141247749329,0.2658669054508209,0.3282472491264343,0.0706394240260124,0.0,0.0,0.1534436494112014,25.00504875183105,25.0,-0.2784228026866913,-4368.330078125,37.1845932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312255859375,304.5287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0974909514188766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213755533099174,0.1213797926902771,-4.24451627623057e-06,0.0,9.89409236353822e-05,0.0,0.0,4.737001895904541,0.0,0.0,0.0,0.2730696201324463,4.0,0.0,1.0
312300,293.1479797363281,297.1499938964844,293.1499938964844,0.0201522354036569,-875.2898559570312,304.1496887207031,0.5898250341415405,0.0608484856784343,0.0555673204362392,293.15252685546875,297.1499938964844,293.1499938964844,0.0251849200576543,-1028.2076416015625,304.1499938964844,0.6139573454856873,0.0679723545908927,0.0652737617492675,293.15728759765625,297.1499938964844,293.1499938964844,0.0304121747612953,-832.0123901367188,304.1505126953125,0.6321049928665161,0.074524775147438,0.0528164766728878,293.1483459472656,297.1499938964844,293.1499938964844,0.049521867185831,-1457.5694580078125,304.1495056152344,0.6898337602615356,0.0968049243092536,0.0925342440605163,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5454659461975098,0.050000000745058,0.2290045917034149,291.1470947265625,291.1499938964844,272.1707458496094,271.7020263671875,283.86138916015625,293.3121337890625,291.1470642089844,1.0,0.1603185087442398,1.0,1.0,0.9940468668937684,1.0,-0.5942564010620117,0.2658694088459015,0.3283869922161102,0.0708048418164253,0.0,0.0,0.1536498814821243,24.99910354614257,25.0,-0.2947248816490173,-4370.462890625,37.19317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,304.5311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0975292026996612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214709654450416,0.1214752048254013,-4.244668616593117e-06,0.0,9.897974086925387e-05,0.0,0.0,4.740989208221436,0.0,0.0,0.0,0.273084819316864,4.0,0.0,1.0
312360,293.1477966308594,297.1499938964844,293.1499938964844,0.0201938599348068,-876.1962280273438,304.149658203125,0.5901082158088684,0.0609137639403343,0.0556243620812892,293.1521911621094,297.1499938964844,293.1499938964844,0.0252092909067869,-1028.69189453125,304.1499328613281,0.6140990853309631,0.0680078342556953,0.0653040185570716,293.156982421875,297.1499938964844,293.1499938964844,0.0303802248090505,-831.58837890625,304.1504821777344,0.6320456266403198,0.0744886472821235,0.0527891553938388,293.1480407714844,297.1499938964844,293.1499938964844,0.0495894961059093,-1458.750244140625,304.14947509765625,0.6900844573974609,0.0968858823180198,0.0926084890961647,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5455135107040405,0.050000000745058,0.229002833366394,291.14697265625,291.1499938964844,272.1615295410156,271.6990661621094,283.8594970703125,293.3122253417969,291.1469421386719,1.0,0.1603212356567382,1.0,1.0,0.993912637233734,1.0,-0.5944153666496277,0.2658782005310058,0.3285371959209442,0.070975437760353,0.0,0.0,0.1538634002208709,24.993043899536133,25.0,-0.3103493452072143,-4372.66650390625,37.20336151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,304.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0975684449076652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215697973966598,0.1215740442276001,-4.2448264139238745e-06,0.0,9.901956946123391e-05,0.0,0.0,4.745119571685791,0.0,0.0,0.0,0.2731005251407623,4.0,0.0,1.0
312420,293.1473693847656,297.1499938964844,293.1499938964844,0.0202825404703617,-878.1226196289062,304.1496276855469,0.5907074809074402,0.0610523670911788,0.0557456128299236,293.1514892578125,297.1499938964844,293.1499938964844,0.0252713467925786,-1029.9224853515625,304.1498718261719,0.6144388318061829,0.0680965110659599,0.0653811544179916,293.1564025878906,297.1499938964844,293.1499938964844,0.0303283669054508,-830.90087890625,304.1504211425781,0.6319690942764282,0.0744311437010765,0.0527446866035461,293.1474609375,297.1499938964844,293.1499938964844,0.0497347228229045,-1461.2867431640625,304.1494140625,0.6906201243400574,0.0970595106482505,0.0927680060267448,293.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5456132292747498,0.050000000745058,0.2289991527795791,291.1467590332031,291.1499938964844,272.1434631347656,271.6922607421875,283.8560791015625,293.3123779296875,291.1466979980469,1.0,0.1603310853242874,1.0,1.0,0.9936442375183104,1.0,-0.5947871208190918,0.2659155428409576,0.3288715779781341,0.0713341459631919,0.0,0.0,0.1543137431144714,24.98057174682617,25.0,-0.3263452649116516,-4377.30224609375,37.22890472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,304.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0976509898900985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217786967754364,0.1217829436063766,-4.245160653226776e-06,0.0,9.9103337561246e-05,0.0,0.0,4.753852367401123,0.0,0.0,0.0,0.273133784532547,4.0,0.0,1.0
312480,293.1473693847656,297.1499938964844,293.1499938964844,0.0202825404703617,-878.1226196289062,304.1496276855469,0.5907074809074402,0.0610523670911788,0.0557456128299236,293.1514892578125,297.1499938964844,293.1499938964844,0.0252713467925786,-1029.9224853515625,304.1498718261719,0.6144388318061829,0.0680965110659599,0.0653811544179916,293.1564025878906,297.1499938964844,293.1499938964844,0.0303283669054508,-830.90087890625,304.1504211425781,0.6319690942764282,0.0744311437010765,0.0527446866035461,293.1474609375,297.1499938964844,293.1499938964844,0.0497347228229045,-1461.2867431640625,304.1494140625,0.6906201243400574,0.0970595106482505,0.0927680060267448,293.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5456132292747498,0.050000000745058,0.2289991527795791,291.1467590332031,291.1499938964844,272.1434631347656,271.6922607421875,283.8560791015625,293.3123779296875,291.1466979980469,1.0,0.1603310853242874,1.0,1.0,0.9936442375183104,1.0,-0.5947871208190918,0.2659155428409576,0.3288715779781341,0.0713341459631919,0.0,0.0,0.1543137431144714,24.98057174682617,25.0,-0.3263452649116516,-4377.30224609375,37.22890472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,304.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0976509898900985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217786967754364,0.1217829436063766,-4.245160653226776e-06,0.0,9.9103337561246e-05,0.0,0.0,4.753852367401123,0.0,0.0,0.0,0.273133784532547,4.0,0.0,1.0
312540,293.14697265625,297.1499938964844,293.1499938964844,0.020378902554512,-880.20849609375,304.14959716796875,0.5913527011871338,0.0612023100256919,0.0558770112693309,293.1507568359375,297.1499938964844,293.1499938964844,0.0253525972366333,-1031.5294189453125,304.1497802734375,0.6148585081100464,0.0682106763124466,0.0654822215437889,293.1557922363281,297.1499938964844,293.1499938964844,0.0302939005196094,-830.445556640625,304.1503295898437,0.6319535374641418,0.0743949934840202,0.0527149923145771,293.1468200683594,297.1499938964844,293.1499938964844,0.0498939305543899,-1464.0682373046875,304.1493530273437,0.6912037134170532,0.0972496643662452,0.0929431170225143,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5457191467285156,0.050000000745058,0.2289952486753463,291.1465148925781,291.1499938964844,272.1259765625,271.6842956542969,283.85308837890625,293.3125305175781,291.146484375,1.0,0.1603473275899887,1.0,1.0,0.993375837802887,1.0,-0.5952359437942505,0.2659818232059479,0.3292540907859802,0.0717166811227798,0.0,0.0,0.1547955721616745,24.967634201049805,25.0,-0.3238420784473419,-4382.255859375,37.26191329956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,304.5438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.0977406501770019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220031008124351,0.1220073476433754,-4.245520813128678e-06,0.0,9.9194330687169e-05,0.0,0.0,4.763236999511719,0.0,0.0,0.0,0.2731695175170898,4.0,0.0,1.0
312600,293.14697265625,297.1499938964844,293.1499938964844,0.020378902554512,-880.20849609375,304.14959716796875,0.5913527011871338,0.0612023100256919,0.0558770112693309,293.1507568359375,297.1499938964844,293.1499938964844,0.0253525972366333,-1031.5294189453125,304.1497802734375,0.6148585081100464,0.0682106763124466,0.0654822215437889,293.1557922363281,297.1499938964844,293.1499938964844,0.0302939005196094,-830.445556640625,304.1503295898437,0.6319535374641418,0.0743949934840202,0.0527149923145771,293.1468200683594,297.1499938964844,293.1499938964844,0.0498939305543899,-1464.0682373046875,304.1493530273437,0.6912037134170532,0.0972496643662452,0.0929431170225143,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5457191467285156,0.050000000745058,0.2289952486753463,291.1465148925781,291.1499938964844,272.1259765625,271.6842956542969,283.85308837890625,293.3125305175781,291.146484375,1.0,0.1603473275899887,1.0,1.0,0.993375837802887,1.0,-0.5952359437942505,0.2659818232059479,0.3292540907859802,0.0717166811227798,0.0,0.0,0.1547955721616745,24.967634201049805,25.0,-0.3238420784473419,-4382.255859375,37.26191329956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,304.5438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.0977406501770019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220031008124351,0.1220073476433754,-4.245520813128678e-06,0.0,9.9194330687169e-05,0.0,0.0,4.763236999511719,0.0,0.0,0.0,0.2731695175170898,4.0,0.0,1.0
312660,293.14654541015625,297.1499938964844,293.1499938964844,0.02048259973526,-882.4447631835938,304.1495666503906,0.5920407772064209,0.0613629668951034,0.056018017232418,293.14996337890625,297.1499938964844,293.1499938964844,0.0254524741321802,-1033.4991455078125,304.1496887207031,0.6153538823127747,0.0683494061231613,0.065606415271759,293.1551513671875,297.1499938964844,293.1499938964844,0.0302763357758522,-830.2158813476562,304.1502685546875,0.6319973468780518,0.0743796154856681,0.0526996962726116,293.1462097167969,297.1499938964844,293.1499938964844,0.0500662922859191,-1467.0804443359375,304.1492919921875,0.6918323636054993,0.0974554345011711,0.0931329727172851,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5458309650421143,0.050000000745058,0.2289911210536956,291.14630126953125,291.1499938964844,272.109130859375,271.67510986328125,283.8505859375,293.3126525878906,291.146240234375,1.0,0.1603698432445526,1.0,1.0,0.993109405040741,1.0,-0.5957587361335754,0.2660757303237915,0.3296830356121063,0.0721225291490554,0.0,0.0,0.1553054600954055,24.954301834106445,25.0,-0.3060790002346039,-4387.49609375,37.302154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.0978384166955947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222415119409561,0.1222457513213157,-4.245905074640177e-06,0.0,9.929356019711122e-05,0.0,0.0,4.773212432861328,0.0,0.0,0.0,0.2732075154781341,4.0,0.0,1.0
312720,293.14654541015625,297.1499938964844,293.1499938964844,0.02048259973526,-882.4447631835938,304.1495666503906,0.5920407772064209,0.0613629668951034,0.056018017232418,293.14996337890625,297.1499938964844,293.1499938964844,0.0254524741321802,-1033.4991455078125,304.1496887207031,0.6153538823127747,0.0683494061231613,0.065606415271759,293.1551513671875,297.1499938964844,293.1499938964844,0.0302763357758522,-830.2158813476562,304.1502685546875,0.6319973468780518,0.0743796154856681,0.0526996962726116,293.1462097167969,297.1499938964844,293.1499938964844,0.0500662922859191,-1467.0804443359375,304.1492919921875,0.6918323636054993,0.0974554345011711,0.0931329727172851,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5458309650421143,0.050000000745058,0.2289911210536956,291.14630126953125,291.1499938964844,272.109130859375,271.67510986328125,283.8505859375,293.3126525878906,291.146240234375,1.0,0.1603698432445526,1.0,1.0,0.993109405040741,1.0,-0.5957587361335754,0.2660757303237915,0.3296830356121063,0.0721225291490554,0.0,0.0,0.1553054600954055,24.954301834106445,25.0,-0.3060790002346039,-4387.49609375,37.302154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.0978384166955947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222415119409561,0.1222457513213157,-4.245905074640177e-06,0.0,9.929356019711122e-05,0.0,0.0,4.773212432861328,0.0,0.0,0.0,0.2732075154781341,4.0,0.0,1.0
