time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1461486816406,297.1499938964844,293.1499938964844,0.0205941889435052,-884.841552734375,304.1495056152344,0.5927740931510925,0.0615350715816021,0.0561693124473094,293.149169921875,297.1499938964844,293.1499938964844,0.0255728531628847,-1035.865966796875,304.14959716796875,0.6159306168556213,0.0685149952769279,0.0657559484243393,293.15447998046875,297.1499938964844,293.1499938964844,0.0302774365991354,-830.2356567382812,304.1501770019531,0.632106363773346,0.0743871852755546,0.0527003407478332,293.1455993652344,297.1499938964844,293.1499938964844,0.0502527169883251,-1470.3397216796875,304.1492004394531,0.6925090551376343,0.0976779535412788,0.0933386906981468,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5459486842155457,0.050000000745058,0.2289867997169494,291.1460876464844,291.1499938964844,272.0930480957031,271.6645812988281,283.8486328125,293.3127746582031,291.14605712890625,1.0,0.160399317741394,1.0,1.0,0.9928430318832396,1.0,-0.5963622331619263,0.2662000954151153,0.3301621377468109,0.0725529566407203,0.0,0.0,0.1558423042297363,24.940608978271484,25.0,-0.2786115705966949,-4393.03369140625,37.35036849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.5540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0979461371898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224936693906784,0.122497908771038,-4.246313892508624e-06,0.0,9.940287418430672e-05,0.0,0.0,4.783769130706787,0.0,0.0,0.0,0.2732477784156799,4.0,0.0,1.0
312840,293.1461486816406,297.1499938964844,293.1499938964844,0.0205941889435052,-884.841552734375,304.1495056152344,0.5927740931510925,0.0615350715816021,0.0561693124473094,293.149169921875,297.1499938964844,293.1499938964844,0.0255728531628847,-1035.865966796875,304.14959716796875,0.6159306168556213,0.0685149952769279,0.0657559484243393,293.15447998046875,297.1499938964844,293.1499938964844,0.0302774365991354,-830.2356567382812,304.1501770019531,0.632106363773346,0.0743871852755546,0.0527003407478332,293.1455993652344,297.1499938964844,293.1499938964844,0.0502527169883251,-1470.3397216796875,304.1492004394531,0.6925090551376343,0.0976779535412788,0.0933386906981468,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5459486842155457,0.050000000745058,0.2289867997169494,291.1460876464844,291.1499938964844,272.0930480957031,271.6645812988281,283.8486328125,293.3127746582031,291.14605712890625,1.0,0.160399317741394,1.0,1.0,0.9928430318832396,1.0,-0.5963622331619263,0.2662000954151153,0.3301621377468109,0.0725529566407203,0.0,0.0,0.1558423042297363,24.940608978271484,25.0,-0.2786115705966949,-4393.03369140625,37.35036849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.5540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0979461371898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224936693906784,0.122497908771038,-4.246313892508624e-06,0.0,9.940287418430672e-05,0.0,0.0,4.783769130706787,0.0,0.0,0.0,0.2732477784156799,4.0,0.0,1.0
312900,293.1459350585937,297.1499938964844,293.1499938964844,0.020652912557125,-886.0988159179688,304.1495056152344,0.5931571125984192,0.0616253353655338,0.056248739361763,293.14874267578125,297.1499938964844,293.1499938964844,0.0256407316774129,-1037.1973876953125,304.1495361328125,0.6162487864494324,0.068607784807682,0.0658401548862457,293.15411376953125,297.1499938964844,293.1499938964844,0.0302849989384412,-830.3391723632812,304.1501159667969,0.6321853399276733,0.0743995755910873,0.0527066551148891,293.1452941894531,297.1499938964844,293.1499938964844,0.0503510795533657,-1472.06005859375,304.149169921875,0.6928648948669434,0.0977953597903251,0.0934473723173141,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5460096597671509,0.050000000745058,0.2289845496416092,291.14599609375,291.1499938964844,272.0852966308594,271.6588134765625,283.84783935546875,293.3128356933594,291.1459655761719,1.0,0.1604167073965072,1.0,1.0,0.9927098155021667,1.0,-0.5966939330101013,0.266273558139801,0.3304204046726227,0.0727774947881698,0.0,0.0,0.1561197340488433,24.93364906311035,25.0,-0.2625679671764374,-4395.90673828125,37.3774642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,304.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.0980039089918136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226243749260902,0.1226286217570304,-4.246526714268839e-06,0.0,9.946151112671942e-05,0.0,0.0,4.789243698120117,0.0,0.0,0.0,0.2732686698436737,4.0,0.0,1.0
312960,293.1457214355469,297.1499938964844,293.1499938964844,0.0207133311778306,-887.3895874023438,304.14947509765625,0.5935492515563965,0.0617179870605468,0.0563303306698799,293.1483459472656,297.1499938964844,293.1499938964844,0.0257130861282348,-1038.6141357421875,304.1495056152344,0.6165837049484253,0.0687063485383987,0.0659298300743103,293.1537780761719,297.1499938964844,293.1499938964844,0.0302966479212045,-830.4971923828125,304.15008544921875,0.632278561592102,0.0744169726967811,0.0527164600789547,293.1449890136719,297.1499938964844,293.1499938964844,0.0504523888230323,-1473.832275390625,304.1491394042969,0.6932306885719299,0.0979162976145744,0.0935593992471695,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5460718870162964,0.050000000745058,0.2289822697639465,291.1459045410156,291.1499938964844,272.0777587890625,271.6526794433594,283.8471984863281,293.3128967285156,291.1458740234375,1.0,0.1604356318712234,1.0,1.0,0.9925779700279236,1.0,-0.597042977809906,0.2663533985614776,0.3306895792484283,0.0730076134204864,0.0,0.0,0.1564018577337265,24.926633834838867,25.0,-0.244294211268425,-4398.8349609375,37.40629959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,304.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.0980639979243278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122757576406002,0.1227618232369422,-4.246744083502563e-06,0.0,9.952249092748389e-05,0.0,0.0,4.794824123382568,0.0,0.0,0.0,0.2732899785041809,4.0,0.0,1.0
313020,293.14532470703125,297.1499938964844,293.1499938964844,0.0208397731184959,-890.0816650390625,304.1494445800781,0.5943636298179626,0.0619112215936183,0.0565006434917449,293.1474914550781,297.1499938964844,293.1499938964844,0.0258727930486202,-1041.7327880859375,304.1494140625,0.6173090934753418,0.0689227357506752,0.0661274269223213,293.1530456542969,297.1499938964844,293.1499938964844,0.0303336456418037,-830.9960327148438,304.1499938964844,0.6325125694274902,0.0744685754179954,0.052747793495655,293.14434814453125,297.1499938964844,293.1499938964844,0.0506647005677223,-1477.5477294921875,304.1490783691406,0.6939950585365295,0.0981698259711265,0.093794509768486,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5462000966072083,0.050000000745058,0.2289775609970092,291.145751953125,291.1499938964844,272.0633850097656,271.6393127441406,283.84637451171875,293.31298828125,291.1457214355469,1.0,0.1604787111282348,1.0,1.0,0.9923142194747924,1.0,-0.5977985858917236,0.2665343880653381,0.3312641978263855,0.0734865292906761,0.0,0.0,0.1569789797067642,24.91245651245117,25.0,-0.1958924531936645,-4404.8681640625,37.469825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,304.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0981919318437576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230311170220375,0.1230353638529777,-4.247192464390537e-06,0.0,9.9652330391109e-05,0.0,0.0,4.8062896728515625,0.0,0.0,0.0,0.2733337581157684,4.0,0.0,1.0
313080,293.14532470703125,297.1499938964844,293.1499938964844,0.0208397731184959,-890.0816650390625,304.1494445800781,0.5943636298179626,0.0619112215936183,0.0565006434917449,293.1474914550781,297.1499938964844,293.1499938964844,0.0258727930486202,-1041.7327880859375,304.1494140625,0.6173090934753418,0.0689227357506752,0.0661274269223213,293.1530456542969,297.1499938964844,293.1499938964844,0.0303336456418037,-830.9960327148438,304.1499938964844,0.6325125694274902,0.0744685754179954,0.052747793495655,293.14434814453125,297.1499938964844,293.1499938964844,0.0506647005677223,-1477.5477294921875,304.1490783691406,0.6939950585365295,0.0981698259711265,0.093794509768486,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5462000966072083,0.050000000745058,0.2289775609970092,291.145751953125,291.1499938964844,272.0633850097656,271.6393127441406,283.84637451171875,293.31298828125,291.1457214355469,1.0,0.1604787111282348,1.0,1.0,0.9923142194747924,1.0,-0.5977985858917236,0.2665343880653381,0.3312641978263855,0.0734865292906761,0.0,0.0,0.1569789797067642,24.91245651245117,25.0,-0.1958924531936645,-4404.8681640625,37.469825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,304.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0981919318437576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230311170220375,0.1230353638529777,-4.247192464390537e-06,0.0,9.9652330391109e-05,0.0,0.0,4.8062896728515625,0.0,0.0,0.0,0.2733337581157684,4.0,0.0,1.0
313140,293.1448974609375,297.1499938964844,293.1499938964844,0.0209733434021472,-892.9119873046875,304.1494140625,0.5952150225639343,0.0621144026517868,0.0566799342632293,293.1466064453125,297.1499938964844,293.1499938964844,0.0260517224669456,-1045.2130126953125,304.1492919921875,0.6181034445762634,0.0691635757684707,0.0663482174277305,293.1523132324219,297.1499938964844,293.1499938964844,0.0303882136940956,-831.7288208007812,304.14990234375,0.6328074932098389,0.074541725218296,0.0527941659092903,293.14373779296875,297.1499938964844,293.1499938964844,0.0508891567587852,-1481.4776611328125,304.1490173339844,0.6948003768920898,0.0984380394220352,0.0940435677766799,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5463329553604126,0.050000000745058,0.22897270321846,291.1456604003906,291.1499938964844,272.04998779296875,271.6243896484375,283.8461608886719,293.3130798339844,291.1456298828125,1.0,0.1605285704135894,1.0,1.0,0.9920504689216614,1.0,-0.5986274480819702,0.2667421996593475,0.3318852484226227,0.073989950120449,0.0,0.0,0.1575677394866943,24.89813995361328,25.0,-0.135440856218338,-4411.09521484375,37.54085159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0983295291662216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123311661183834,0.1233159080147743,-4.247654942446388e-06,0.0,9.97919705696404e-05,0.0,0.0,4.818056106567383,0.0,0.0,0.0,0.2733787298202514,4.0,0.0,1.0
313200,293.1448974609375,297.1499938964844,293.1499938964844,0.0209733434021472,-892.9119873046875,304.1494140625,0.5952150225639343,0.0621144026517868,0.0566799342632293,293.1466064453125,297.1499938964844,293.1499938964844,0.0260517224669456,-1045.2130126953125,304.1492919921875,0.6181034445762634,0.0691635757684707,0.0663482174277305,293.1523132324219,297.1499938964844,293.1499938964844,0.0303882136940956,-831.7288208007812,304.14990234375,0.6328074932098389,0.074541725218296,0.0527941659092903,293.14373779296875,297.1499938964844,293.1499938964844,0.0508891567587852,-1481.4776611328125,304.1490173339844,0.6948003768920898,0.0984380394220352,0.0940435677766799,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5463329553604126,0.050000000745058,0.22897270321846,291.1456604003906,291.1499938964844,272.04998779296875,271.6243896484375,283.8461608886719,293.3130798339844,291.1456298828125,1.0,0.1605285704135894,1.0,1.0,0.9920504689216614,1.0,-0.5986274480819702,0.2667421996593475,0.3318852484226227,0.073989950120449,0.0,0.0,0.1575677394866943,24.89813995361328,25.0,-0.135440856218338,-4411.09521484375,37.54085159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0983295291662216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123311661183834,0.1233159080147743,-4.247654942446388e-06,0.0,9.97919705696404e-05,0.0,0.0,4.818056106567383,0.0,0.0,0.0,0.2733787298202514,4.0,0.0,1.0
313260,293.1444702148437,297.1499938964844,293.1499938964844,0.0211140364408493,-895.8782958984375,304.1493835449219,0.5961022973060608,0.0623274445533752,0.0568681694567203,293.1457214355469,297.1499938964844,293.1499938964844,0.0262502674013376,-1049.058349609375,304.1492004394531,0.6189662218093872,0.0694291591644287,0.066592551767826,293.15155029296875,297.1499938964844,293.1499938964844,0.0304607506841421,-832.7001953125,304.1498107910156,0.6331645250320435,0.0746368989348411,0.0528559796512126,293.14312744140625,297.1499938964844,293.1499938964844,0.0511256456375122,-1485.6204833984375,304.1489562988281,0.6956461071968079,0.0987209677696228,0.0943066477775573,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5464702248573303,0.050000000745058,0.2289676815271377,291.1455993652344,291.1499938964844,272.0387878417969,271.61016845703125,283.8470458984375,293.3131408691406,291.1455993652344,1.0,0.1605854481458664,1.0,1.0,0.9917895793914796,1.0,-0.5995305180549622,0.266977459192276,0.3325530290603637,0.0745174512267112,0.0,0.0,0.1581592559814453,24.883760452270508,25.0,-0.0095964344218373,-4417.400390625,37.619590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,304.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0984762981534004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235956773161888,0.123599924147129,-4.248127424943959e-06,0.0,9.994092397391796e-05,0.0,0.0,4.829977035522461,0.0,0.0,0.0,0.273424357175827,4.0,0.0,1.0
313320,293.1444702148437,297.1499938964844,293.1499938964844,0.0211140364408493,-895.8782958984375,304.1493835449219,0.5961022973060608,0.0623274445533752,0.0568681694567203,293.1457214355469,297.1499938964844,293.1499938964844,0.0262502674013376,-1049.058349609375,304.1492004394531,0.6189662218093872,0.0694291591644287,0.066592551767826,293.15155029296875,297.1499938964844,293.1499938964844,0.0304607506841421,-832.7001953125,304.1498107910156,0.6331645250320435,0.0746368989348411,0.0528559796512126,293.14312744140625,297.1499938964844,293.1499938964844,0.0511256456375122,-1485.6204833984375,304.1489562988281,0.6956461071968079,0.0987209677696228,0.0943066477775573,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5464702248573303,0.050000000745058,0.2289676815271377,291.1455993652344,291.1499938964844,272.0387878417969,271.61016845703125,283.8470458984375,293.3131408691406,291.1455993652344,1.0,0.1605854481458664,1.0,1.0,0.9917895793914796,1.0,-0.5995305180549622,0.266977459192276,0.3325530290603637,0.0745174512267112,0.0,0.0,0.1581592559814453,24.883760452270508,25.0,-0.0095964344218373,-4417.400390625,37.619590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,304.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0984762981534004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235956773161888,0.123599924147129,-4.248127424943959e-06,0.0,9.994092397391796e-05,0.0,0.0,4.829977035522461,0.0,0.0,0.0,0.273424357175827,4.0,0.0,1.0
313380,293.1440734863281,297.1499938964844,293.1499938964844,0.0212613623589277,-898.966552734375,304.1493225097656,0.597022533416748,0.0625497922301292,0.0570649653673172,293.14483642578125,297.1499938964844,293.1499938964844,0.0264680627733469,-1053.2554931640625,304.14910888671875,0.6198946237564087,0.0697190463542938,0.0668601766228675,293.1507873535156,297.1499938964844,293.1499938964844,0.0305508878082036,-833.9030151367188,304.14971923828125,0.6335830688476562,0.0747539848089218,0.0529332496225833,293.1425170898437,297.1499938964844,293.1499938964844,0.0513731352984905,-1489.9566650390625,304.1488952636719,0.6965301036834717,0.0990180224180221,0.0945833474397659,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5466110110282898,0.050000000745058,0.2289625406265258,291.1457214355469,291.1499938964844,272.03076171875,271.598876953125,283.8494873046875,293.313232421875,291.1457824707031,1.0,0.1606495231389999,1.0,1.0,0.9915286898612976,1.0,-0.6005064845085144,0.2672401368618011,0.3332663178443908,0.0750678777694702,0.0,0.0,0.1587222218513488,24.86945343017578,25.0,0.2545568943023681,-4423.5595703125,37.706092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,304.57977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0986305698752403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238713189959526,0.1238755658268928,-4.248597633704776e-06,0.0,0.0001000974953058,0.0,0.0,4.841563701629639,0.0,0.0,0.0,0.2734688222408294,4.0,0.0,1.0
313440,293.1440734863281,297.1499938964844,293.1499938964844,0.0212613623589277,-898.966552734375,304.1493225097656,0.597022533416748,0.0625497922301292,0.0570649653673172,293.14483642578125,297.1499938964844,293.1499938964844,0.0264680627733469,-1053.2554931640625,304.14910888671875,0.6198946237564087,0.0697190463542938,0.0668601766228675,293.1507873535156,297.1499938964844,293.1499938964844,0.0305508878082036,-833.9030151367188,304.14971923828125,0.6335830688476562,0.0747539848089218,0.0529332496225833,293.1425170898437,297.1499938964844,293.1499938964844,0.0513731352984905,-1489.9566650390625,304.1488952636719,0.6965301036834717,0.0990180224180221,0.0945833474397659,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5466110110282898,0.050000000745058,0.2289625406265258,291.1457214355469,291.1499938964844,272.03076171875,271.598876953125,283.8494873046875,293.313232421875,291.1457824707031,1.0,0.1606495231389999,1.0,1.0,0.9915286898612976,1.0,-0.6005064845085144,0.2672401368618011,0.3332663178443908,0.0750678777694702,0.0,0.0,0.1587222218513488,24.86945343017578,25.0,0.2545568943023681,-4423.5595703125,37.706092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,304.57977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0986305698752403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238713189959526,0.1238755658268928,-4.248597633704776e-06,0.0,0.0001000974953058,0.0,0.0,4.841563701629639,0.0,0.0,0.0,0.2734688222408294,4.0,0.0,1.0
313500,293.1438903808594,297.1499938964844,293.1499938964844,0.0213371850550174,-900.5488891601562,304.1493225097656,0.5974926948547363,0.0626639500260353,0.0571661256253719,293.1443786621094,297.1499938964844,293.1499938964844,0.0265843607485294,-1055.471923828125,304.1490478515625,0.620380163192749,0.06987214833498,0.0670018419623375,293.150390625,297.1499938964844,293.1499938964844,0.0306019075214862,-834.5823364257812,304.1496887207031,0.6338130831718445,0.0748199447989463,0.0529771447181701,293.1422424316406,297.1499938964844,293.1499938964844,0.0515003912150859,-1492.1865234375,304.1488647460937,0.6969843506813049,0.0991711691021919,0.0947261750698089,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5466824173927307,0.050000000745058,0.2289599329233169,291.1458740234375,291.1499938964844,272.0278625488281,271.59423828125,283.8512878417969,293.3132629394531,291.1459350585937,1.0,0.1606840789318084,1.0,1.0,0.9913982152938844,1.0,-0.6010188460350037,0.2673805058002472,0.3336383700370788,0.0753511786460876,0.0,0.0,0.1589831262826919,24.86237144470215,25.0,0.3974560499191284,-4426.5126953125,37.75200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148376464844,304.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.0987095087766647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240009665489196,0.1240052133798599,-4.248824097885517e-06,0.0,0.0001001776035991,0.0,0.0,4.847021579742432,0.0,0.0,0.0,0.2734898626804352,4.0,0.0,1.0
313560,293.1436767578125,297.1499938964844,293.1499938964844,0.021414466202259,-902.1568603515624,304.1492919921875,0.5979692935943604,0.0627800822257995,0.0572691224515438,293.1439514160156,297.1499938964844,293.1499938964844,0.0267138481140136,-1057.7659912109375,304.14898681640625,0.6208802461624146,0.070030890405178,0.0671489462256431,293.1500244140625,297.1499938964844,293.1499938964844,0.0306571219116449,-835.3164672851562,304.149658203125,0.634057343006134,0.0748910829424858,0.0530247092247009,293.1419372558594,297.1499938964844,293.1499938964844,0.0516300573945045,-1494.4588623046875,304.1488342285156,0.6974466443061829,0.0993274450302124,0.0948720350861549,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5467543005943298,0.050000000745058,0.2289573103189468,291.14605712890625,291.1499938964844,272.0256652832031,271.5902709960937,283.8534240722656,293.31329345703125,291.1461486816406,1.0,0.1607204228639602,1.0,1.0,0.9912696480751038,1.0,-0.6015480160713196,0.2675270736217499,0.3340209126472473,0.0756398066878318,0.0,0.0,0.1592253297567367,24.855375289916992,25.0,0.5196670293807983,-4429.3486328125,37.799781799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,304.58428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0987890511751174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241223290562629,0.1241265758872032,-4.249039648129838e-06,0.0,0.0001002583303488,0.0,0.0,4.85213565826416,0.0,0.0,0.0,0.2735096216201782,4.0,0.0,1.0
313620,293.1434631347656,297.1499938964844,293.1499938964844,0.0215089377015829,-904.116455078125,304.1492919921875,0.5985480546951294,0.0629216656088829,0.0573947839438915,293.1434326171875,297.1499938964844,293.1499938964844,0.0268711745738983,-1060.6171875,304.14892578125,0.6214967370033264,0.0702279284596443,0.0673317909240722,293.1495666503906,297.1499938964844,293.1499938964844,0.0307283885776996,-836.2630004882812,304.14959716796875,0.6343671679496765,0.0749825090169906,0.0530860908329486,293.1416015625,297.1499938964844,293.1499938964844,0.0517884939908981,-1497.2362060546875,304.1488037109375,0.6980103850364685,0.0995185300707817,0.095050536096096,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.546841025352478,0.050000000745058,0.2289541512727737,291.1463317871094,291.1499938964844,272.0238952636719,271.58624267578125,283.8564147949219,293.3133239746094,291.1464233398437,1.0,0.1607661992311477,1.0,1.0,0.991115391254425,1.0,-0.6022023558616638,0.2677100300788879,0.3344923257827759,0.0759928822517395,0.0,0.0,0.1594921648502349,24.847103118896484,25.0,0.6295088529586792,-4432.5947265625,37.85932159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,304.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.0988844707608223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242568716406822,0.124261125922203,-4.249282483215211e-06,0.0,0.0001003551660687,0.0,0.0,4.857809543609619,0.0,0.0,0.0,0.2735316157341003,4.0,0.0,1.0
313680,293.143310546875,297.1499938964844,293.1499938964844,0.0215728785842657,-905.4391479492188,304.1492614746094,0.5989373326301575,0.0630172342061996,0.0574796609580516,293.14306640625,297.1499938964844,293.1499938964844,0.0269696172326803,-1062.573974609375,304.1488952636719,0.6219164133071899,0.0703628361225128,0.0674571245908737,293.1492614746094,297.1499938964844,293.1499938964844,0.0307786837220191,-836.930419921875,304.1495666503906,0.6345828771591187,0.0750467926263809,0.0531293787062168,293.141357421875,297.1499938964844,293.1499938964844,0.0518956705927848,-1499.115478515625,304.1487731933594,0.6983908414840698,0.0996478497982025,0.0951713994145393,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5468990206718445,0.050000000745058,0.2289520353078842,291.1465148925781,291.1499938964844,272.0232238769531,271.58404541015625,283.8586730957031,293.3133544921875,291.1466369628906,1.0,0.1607979089021682,1.0,1.0,0.9910125136375428,1.0,-0.6026490926742554,0.2678357362747192,0.3348133563995361,0.0762320905923843,0.0,0.0,0.1596564650535583,24.841670989990234,25.0,0.6851384043693542,-4434.66796875,37.90022659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,304.5880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0989476591348648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243401393294334,0.1243443861603736,-4.249433914083056e-06,0.0,0.0001004192963591,0.0,0.0,4.861323356628418,0.0,0.0,0.0,0.2735452353954315,4.0,0.0,1.0
313740,293.1429443359375,297.1499938964844,293.1499938964844,0.0217365659773349,-908.8125,304.14923095703125,0.5999236702919006,0.0632608011364936,0.0576961562037467,293.1422119140625,297.1499938964844,293.1499938964844,0.0272001922130584,-1067.681640625,304.1488952636719,0.623000979423523,0.0707144290208816,0.0677843242883682,293.14849853515625,297.1499938964844,293.1499938964844,0.0309160109609365,-838.7506103515625,304.14947509765625,0.6351591944694519,0.0752211734652519,0.0532473102211952,293.14080810546875,297.1499938964844,293.1499938964844,0.0521699972450733,-1503.9285888671875,304.14874267578125,0.6993604898452759,0.0999787896871566,0.0954810157418251,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5470444560050964,0.050000000745058,0.2289467453956604,291.14703369140625,291.1499938964844,272.0231628417969,271.5799865722656,283.8651733398437,293.3134155273437,291.14715576171875,1.0,0.1608821451663971,1.0,1.0,0.9907553791999816,1.0,-0.6038084030151367,0.2681655883789062,0.3356427848339081,0.0768445059657096,0.0,0.0,0.1600102335214615,24.8284912109375,25.0,0.7327869534492493,-4439.5,38.00747680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124267578125,304.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0991015657782554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245206892490387,0.1245249360799789,-4.249767698638607e-06,0.0,0.0001005754893412,0.0,0.0,4.8689494132995605,0.0,0.0,0.0,0.2735749185085296,4.0,0.0,1.0
313800,293.1429443359375,297.1499938964844,293.1499938964844,0.0217365659773349,-908.8125,304.14923095703125,0.5999236702919006,0.0632608011364936,0.0576961562037467,293.1422119140625,297.1499938964844,293.1499938964844,0.0272001922130584,-1067.681640625,304.1488952636719,0.623000979423523,0.0707144290208816,0.0677843242883682,293.14849853515625,297.1499938964844,293.1499938964844,0.0309160109609365,-838.7506103515625,304.14947509765625,0.6351591944694519,0.0752211734652519,0.0532473102211952,293.14080810546875,297.1499938964844,293.1499938964844,0.0521699972450733,-1503.9285888671875,304.14874267578125,0.6993604898452759,0.0999787896871566,0.0954810157418251,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5470444560050964,0.050000000745058,0.2289467453956604,291.14703369140625,291.1499938964844,272.0231628417969,271.5799865722656,283.8651733398437,293.3134155273437,291.14715576171875,1.0,0.1608821451663971,1.0,1.0,0.9907553791999816,1.0,-0.6038084030151367,0.2681655883789062,0.3356427848339081,0.0768445059657096,0.0,0.0,0.1600102335214615,24.8284912109375,25.0,0.7327869534492493,-4439.5,38.00747680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124267578125,304.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0991015657782554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245206892490387,0.1245249360799789,-4.249767698638607e-06,0.0,0.0001005754893412,0.0,0.0,4.8689494132995605,0.0,0.0,0.0,0.2735749185085296,4.0,0.0,1.0
313860,293.1426086425781,297.1499938964844,293.1499938964844,0.0219049230217933,-912.2645263671876,304.1492004394531,0.6009231209754944,0.0635096281766891,0.0579175390303134,293.1413879394531,297.1499938964844,293.1499938964844,0.0274224672466516,-1073.0618896484375,304.1488952636719,0.6241253018379211,0.0710828602313995,0.0681278109550476,293.1477355957031,297.1499938964844,293.1499938964844,0.0310674887150526,-840.7555541992188,304.1494140625,0.6357795596122742,0.0754118785262107,0.0533768497407436,293.1402893066406,297.1499938964844,293.1499938964844,0.0524519644677639,-1508.8807373046875,304.148681640625,0.7003502249717712,0.1003185808658599,0.0957992225885391,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5471900105476379,0.050000000745058,0.2289414554834365,291.1475524902344,291.1499938964844,272.0252685546875,271.5778503417969,283.8727111816406,293.3134765625,291.14764404296875,1.0,0.1609724313020706,1.0,1.0,0.9905017614364624,1.0,-0.6050172448158264,0.2685130536556244,0.3365042209625244,0.0774750337004661,0.0,0.0,0.1603003442287445,24.81587791442871,25.0,0.6934880614280701,-4443.92529296875,38.12071990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11285400390625,304.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0992469564080238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246693655848503,0.1246736124157905,-4.2500455492699984e-06,0.0,0.0001007230457616,0.0,0.0,4.875234127044678,0.0,0.0,0.0,0.2735994160175323,4.0,0.0,1.0
313920,293.1426086425781,297.1499938964844,293.1499938964844,0.0219049230217933,-912.2645263671876,304.1492004394531,0.6009231209754944,0.0635096281766891,0.0579175390303134,293.1413879394531,297.1499938964844,293.1499938964844,0.0274224672466516,-1073.0618896484375,304.1488952636719,0.6241253018379211,0.0710828602313995,0.0681278109550476,293.1477355957031,297.1499938964844,293.1499938964844,0.0310674887150526,-840.7555541992188,304.1494140625,0.6357795596122742,0.0754118785262107,0.0533768497407436,293.1402893066406,297.1499938964844,293.1499938964844,0.0524519644677639,-1508.8807373046875,304.148681640625,0.7003502249717712,0.1003185808658599,0.0957992225885391,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5471900105476379,0.050000000745058,0.2289414554834365,291.1475524902344,291.1499938964844,272.0252685546875,271.5778503417969,283.8727111816406,293.3134765625,291.14764404296875,1.0,0.1609724313020706,1.0,1.0,0.9905017614364624,1.0,-0.6050172448158264,0.2685130536556244,0.3365042209625244,0.0774750337004661,0.0,0.0,0.1603003442287445,24.81587791442871,25.0,0.6934880614280701,-4443.92529296875,38.12071990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11285400390625,304.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0992469564080238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246693655848503,0.1246736124157905,-4.2500455492699984e-06,0.0,0.0001007230457616,0.0,0.0,4.875234127044678,0.0,0.0,0.0,0.2735994160175323,4.0,0.0,1.0
313980,293.14227294921875,297.1499938964844,293.1499938964844,0.022077577188611,-915.7864379882812,304.1492004394531,0.6019325256347656,0.0637630000710487,0.0581431500613689,293.1405639648437,297.1499938964844,293.1499938964844,0.0276462994515895,-1078.6656494140625,304.1488952636719,0.6252844333648682,0.0714663341641426,0.0684858635067939,293.1470031738281,297.1499938964844,293.1499938964844,0.0312320105731487,-842.9300537109375,304.1493225097656,0.6364399194717407,0.0756174176931381,0.0535169504582881,293.1398010253906,297.1499938964844,293.1499938964844,0.0527407191693782,-1513.9576416015625,304.1486511230469,0.7013570070266724,0.100666157901287,0.0961249992251396,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5473353862762451,0.050000000745058,0.2289361804723739,291.1479797363281,291.1499938964844,272.0292663574219,271.577392578125,283.8812255859375,293.31353759765625,291.1480712890625,1.0,0.1610683053731918,1.0,1.0,0.9902480840682985,1.0,-0.6062704920768738,0.2688758075237274,0.3373947143554687,0.0781231299042701,0.0,0.0,0.1605366319417953,24.80384635925293,25.0,0.6233636140823364,-4448.01611328125,38.23945999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0993812829256057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247910931706428,0.1247953400015831,-4.250274741934845e-06,0.0,0.0001008593681035,0.0,0.0,4.880383014678955,0.0,0.0,0.0,0.273619532585144,4.0,0.0,1.0
314040,293.14227294921875,297.1499938964844,293.1499938964844,0.022077577188611,-915.7864379882812,304.1492004394531,0.6019325256347656,0.0637630000710487,0.0581431500613689,293.1405639648437,297.1499938964844,293.1499938964844,0.0276462994515895,-1078.6656494140625,304.1488952636719,0.6252844333648682,0.0714663341641426,0.0684858635067939,293.1470031738281,297.1499938964844,293.1499938964844,0.0312320105731487,-842.9300537109375,304.1493225097656,0.6364399194717407,0.0756174176931381,0.0535169504582881,293.1398010253906,297.1499938964844,293.1499938964844,0.0527407191693782,-1513.9576416015625,304.1486511230469,0.7013570070266724,0.100666157901287,0.0961249992251396,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5473353862762451,0.050000000745058,0.2289361804723739,291.1479797363281,291.1499938964844,272.0292663574219,271.577392578125,283.8812255859375,293.31353759765625,291.1480712890625,1.0,0.1610683053731918,1.0,1.0,0.9902480840682985,1.0,-0.6062704920768738,0.2688758075237274,0.3373947143554687,0.0781231299042701,0.0,0.0,0.1605366319417953,24.80384635925293,25.0,0.6233636140823364,-4448.01611328125,38.23945999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0993812829256057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247910931706428,0.1247953400015831,-4.250274741934845e-06,0.0,0.0001008593681035,0.0,0.0,4.880383014678955,0.0,0.0,0.0,0.273619532585144,4.0,0.0,1.0
314100,293.1421203613281,297.1499938964844,293.1499938964844,0.0221655126661062,-917.5733032226562,304.149169921875,0.602440595626831,0.0638913437724113,0.0582575015723705,293.1401672363281,297.1499938964844,293.1499938964844,0.027762196958065,-1081.5550537109375,304.1488647460937,0.6258771419525146,0.0716637372970581,0.0686704069375991,293.14666748046875,297.1499938964844,293.1499938964844,0.0313193127512931,-844.0825805664062,304.1492919921875,0.6367853283882141,0.0757258608937263,0.0535910576581954,293.1395568847656,297.1499938964844,293.1499938964844,0.0528876557946205,-1516.54345703125,304.14862060546875,0.7018665075302124,0.1008428633213043,0.096290722489357,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5474078059196472,0.050000000745058,0.2289335578680038,291.148193359375,291.1499938964844,272.0318908691406,271.5777282714844,283.8858337402344,293.3135681152344,291.1482849121094,1.0,0.1611184030771255,1.0,1.0,0.9901213049888612,1.0,-0.6069139242172241,0.2690630257129669,0.3378508985042572,0.0784536898136138,0.0,0.0,0.1606351733207702,24.79808235168457,25.0,0.5788880586624146,-4449.94482421875,38.30094909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,304.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0994431599974632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248420923948288,0.1248463466763496,-4.250371603120584e-06,0.0,0.0001009221668937,0.0,0.0,4.882541656494141,0.0,0.0,0.0,0.2736279666423797,4.0,0.0,1.0
314160,293.1419677734375,297.1499938964844,293.1499938964844,0.0222544781863689,-919.3765258789062,304.149169921875,0.602950394153595,0.0640207231044769,0.0583728030323982,293.1397705078125,297.1499938964844,293.1499938964844,0.02788289450109,-1084.5006103515625,304.1488647460937,0.6264780759811401,0.0718647390604019,0.0688584223389625,293.14630126953125,297.1499938964844,293.1499938964844,0.0314098857343196,-845.2774047851562,304.1492614746094,0.6371403932571411,0.075837954878807,0.0536677576601505,293.1393127441406,297.1499938964844,293.1499938964844,0.0530362389981746,-1519.15966796875,304.1485900878906,0.7023796439170837,0.1010214313864708,0.0964582413434982,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.547480046749115,0.050000000745058,0.2289309501647949,291.1483764648437,291.1499938964844,272.0348815917969,271.578369140625,283.890625,293.3135986328125,291.1484680175781,1.0,0.1611699312925338,1.0,1.0,0.9899962544441224,1.0,-0.6075679063796997,0.2692538797855377,0.338314026594162,0.0787884220480918,0.0,0.0,0.1607226133346557,24.79249382019043,25.0,0.5264505743980408,-4451.80615234375,38.36380386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,304.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.625,18000.0,0.0,0.0,0.099501147866249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248872950673103,0.1248915493488311,-4.2504580051172525e-06,0.0,0.0001009810148389,0.0,0.0,4.884454727172852,0.0,0.0,0.0,0.2736354470252991,4.0,0.0,1.0
314220,293.1416931152344,297.1499938964844,293.1499938964844,0.0224351231008768,-923.02392578125,304.1491394042969,0.6039734482765198,0.0642819851636886,0.0586057677865028,293.1390380859375,297.1499938964844,293.1499938964844,0.028131878003478,-1090.533203125,304.1488342285156,0.6277000308036804,0.0722756311297416,0.0692431628704071,293.1456298828125,297.1499938964844,293.1499938964844,0.0315994210541248,-847.7745971679688,304.1492004394531,0.6378753185272217,0.0760713443160057,0.05382776632905,293.1388854980469,297.1499938964844,293.1499938964844,0.053337525576353,-1524.4697265625,304.1485595703125,0.7034147381782532,0.101383164525032,0.0967977866530418,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5476239323616028,0.050000000745058,0.228925734758377,291.148681640625,291.1499938964844,272.0419006347656,271.5805053710937,283.9007568359375,293.31365966796875,291.14874267578125,1.0,0.161276638507843,1.0,1.0,0.9897461533546448,1.0,-0.6089025139808655,0.2696443200111389,0.3392581641674042,0.079469546675682,0.0,0.0,0.1608732044696808,24.781797409057617,25.0,0.4194059073925018,-4455.3701171875,38.493045806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,304.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0996063277125358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249648928642273,0.1249691471457481,-4.250604888511589e-06,0.0,0.000101087760413,0.0,0.0,4.887739181518555,0.0,0.0,0.0,0.2736482918262481,4.0,0.0,1.0
314280,293.1416931152344,297.1499938964844,293.1499938964844,0.0224351231008768,-923.02392578125,304.1491394042969,0.6039734482765198,0.0642819851636886,0.0586057677865028,293.1390380859375,297.1499938964844,293.1499938964844,0.028131878003478,-1090.533203125,304.1488342285156,0.6277000308036804,0.0722756311297416,0.0692431628704071,293.1456298828125,297.1499938964844,293.1499938964844,0.0315994210541248,-847.7745971679688,304.1492004394531,0.6378753185272217,0.0760713443160057,0.05382776632905,293.1388854980469,297.1499938964844,293.1499938964844,0.053337525576353,-1524.4697265625,304.1485595703125,0.7034147381782532,0.101383164525032,0.0967977866530418,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5476239323616028,0.050000000745058,0.228925734758377,291.148681640625,291.1499938964844,272.0419006347656,271.5805053710937,283.9007568359375,293.31365966796875,291.14874267578125,1.0,0.161276638507843,1.0,1.0,0.9897461533546448,1.0,-0.6089025139808655,0.2696443200111389,0.3392581641674042,0.079469546675682,0.0,0.0,0.1608732044696808,24.781797409057617,25.0,0.4194059073925018,-4455.3701171875,38.493045806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,304.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0996063277125358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249648928642273,0.1249691471457481,-4.250604888511589e-06,0.0,0.000101087760413,0.0,0.0,4.887739181518555,0.0,0.0,0.0,0.2736482918262481,4.0,0.0,1.0
314340,293.14141845703125,297.1499938964844,293.1499938964844,0.0226193014532327,-926.7234497070312,304.14910888671875,0.6049999594688416,0.0645464435219764,0.0588417239487171,293.1383361816406,297.1499938964844,293.1499938964844,0.0283920373767614,-1096.740478515625,304.1487731933594,0.6289477944374084,0.0726979449391365,0.0696390941739082,293.1449584960937,297.1499938964844,293.1499938964844,0.0318000204861164,-850.4130249023438,304.1491394042969,0.638642430305481,0.0763167887926101,0.0539964362978935,293.1384582519531,297.1499938964844,293.1499938964844,0.0536441616714,-1529.880859375,304.1485290527344,0.704460620880127,0.1017509400844574,0.097143217921257,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5477665662765503,0.050000000745058,0.2289205938577652,291.14892578125,291.1499938964844,272.04998779296875,271.5835876464844,283.9114685058594,293.313720703125,291.14898681640625,1.0,0.1613882482051849,1.0,1.0,0.9894960522651672,1.0,-0.6102716326713562,0.2700460851192474,0.3402255475521087,0.0801659896969795,0.0,0.0,0.1609958559274673,24.77180290222168,25.0,0.3195466995239258,-4458.75439453125,38.62697982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,304.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.0996962487697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250278651714325,0.1250321120023727,-4.25072357757017e-06,0.0,0.0001011790227494,0.0,0.0,4.890403270721436,0.0,0.0,0.0,0.2736587226390838,4.0,0.0,1.0
314400,293.14141845703125,297.1499938964844,293.1499938964844,0.0226193014532327,-926.7234497070312,304.14910888671875,0.6049999594688416,0.0645464435219764,0.0588417239487171,293.1383361816406,297.1499938964844,293.1499938964844,0.0283920373767614,-1096.740478515625,304.1487731933594,0.6289477944374084,0.0726979449391365,0.0696390941739082,293.1449584960937,297.1499938964844,293.1499938964844,0.0318000204861164,-850.4130249023438,304.1491394042969,0.638642430305481,0.0763167887926101,0.0539964362978935,293.1384582519531,297.1499938964844,293.1499938964844,0.0536441616714,-1529.880859375,304.1485290527344,0.704460620880127,0.1017509400844574,0.097143217921257,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5477665662765503,0.050000000745058,0.2289205938577652,291.14892578125,291.1499938964844,272.04998779296875,271.5835876464844,283.9114685058594,293.313720703125,291.14898681640625,1.0,0.1613882482051849,1.0,1.0,0.9894960522651672,1.0,-0.6102716326713562,0.2700460851192474,0.3402255475521087,0.0801659896969795,0.0,0.0,0.1609958559274673,24.77180290222168,25.0,0.3195466995239258,-4458.75439453125,38.62697982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,304.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.0996962487697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250278651714325,0.1250321120023727,-4.25072357757017e-06,0.0,0.0001011790227494,0.0,0.0,4.890403270721436,0.0,0.0,0.0,0.2736587226390838,4.0,0.0,1.0
314460,293.14117431640625,297.1499938964844,293.1499938964844,0.0228067021816968,-930.46826171875,304.14910888671875,0.6060277819633484,0.0648136287927627,0.059080246835947,293.1376647949219,297.1499938964844,293.1499938964844,0.0287318639457225,-1102.8775634765625,304.14862060546875,0.6302177309989929,0.0731301456689834,0.0700447335839271,293.14434814453125,297.1499938964844,293.1499938964844,0.0320105589926242,-853.1771240234375,304.1490783691406,0.6394378542900085,0.0765728503465652,0.0541727915406227,293.1380615234375,297.1499938964844,293.1499938964844,0.0539555475115776,-1535.3829345703125,304.14849853515625,0.7055150866508484,0.1021241024136543,0.0974938943982124,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5479077696800232,0.050000000745058,0.2289154976606369,291.14910888671875,291.1499938964844,272.0589599609375,271.5873718261719,283.9226989746094,293.3138122558594,291.1491394042969,1.0,0.1615044176578521,1.0,1.0,0.9892488718032836,1.0,-0.6116710901260376,0.27045738697052,0.3412137329578399,0.0808768048882484,0.0,0.0,0.1610993146896362,24.762523651123047,25.0,0.223563864827156,-4461.99853515625,38.76520919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246337890625,304.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0997718498110771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250803619623184,0.1250846236944198,-4.25082089350326e-06,0.0,0.0001012557477224,0.0,0.0,4.892623424530029,0.0,0.0,0.0,0.2736673653125763,4.0,0.0,1.0
314520,293.14117431640625,297.1499938964844,293.1499938964844,0.0228067021816968,-930.46826171875,304.14910888671875,0.6060277819633484,0.0648136287927627,0.059080246835947,293.1376647949219,297.1499938964844,293.1499938964844,0.0287318639457225,-1102.8775634765625,304.14862060546875,0.6302177309989929,0.0731301456689834,0.0700447335839271,293.14434814453125,297.1499938964844,293.1499938964844,0.0320105589926242,-853.1771240234375,304.1490783691406,0.6394378542900085,0.0765728503465652,0.0541727915406227,293.1380615234375,297.1499938964844,293.1499938964844,0.0539555475115776,-1535.3829345703125,304.14849853515625,0.7055150866508484,0.1021241024136543,0.0974938943982124,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5479077696800232,0.050000000745058,0.2289154976606369,291.14910888671875,291.1499938964844,272.0589599609375,271.5873718261719,283.9226989746094,293.3138122558594,291.1491394042969,1.0,0.1615044176578521,1.0,1.0,0.9892488718032836,1.0,-0.6116710901260376,0.27045738697052,0.3412137329578399,0.0808768048882484,0.0,0.0,0.1610993146896362,24.762523651123047,25.0,0.223563864827156,-4461.99853515625,38.76520919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246337890625,304.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0997718498110771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250803619623184,0.1250846236944198,-4.25082089350326e-06,0.0,0.0001012557477224,0.0,0.0,4.892623424530029,0.0,0.0,0.0,0.2736673653125763,4.0,0.0,1.0
