time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1409606933594,297.1499938964844,293.1499938964844,0.0229970067739486,-934.2512817382812,304.1490783691406,0.6070551872253418,0.0650830566883087,0.0593208894133567,293.13702392578125,297.1499938964844,293.1499938964844,0.0296099912375211,-1111.0018310546875,304.1476135253906,0.631508469581604,0.0735717564821243,0.0704593062400817,293.14373779296875,297.1499938964844,293.1499938964844,0.0322297029197216,-856.0488891601562,304.1490173339844,0.6402575969696045,0.076837882399559,0.054355688393116,293.1376953125,297.1499938964844,293.1499938964844,0.0542710684239864,-1540.9652099609375,304.1484680175781,0.706576406955719,0.1025019586086273,0.0978491678833961,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5480475425720215,0.050000000745058,0.2289104610681533,291.14923095703125,291.1499938964844,272.06854248046875,271.591552734375,283.93426513671875,293.3138732910156,291.1492614746094,1.0,0.1616246998310089,1.0,1.0,0.9890016317367554,1.0,-0.6130973100662231,0.2708767354488373,0.3422205746173858,0.0816013067960739,0.0,0.0,0.1611927896738052,24.75391960144043,25.0,0.1303024291992187,-4465.1494140625,38.90734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.099835030734539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251268833875656,0.125131145119667,-4.250904567015823e-06,0.0,0.0001013198634609,0.0,0.0,4.894587516784668,0.0,0.0,0.0,0.2736749947071075,4.0,0.0,1.0
314640,293.1409606933594,297.1499938964844,293.1499938964844,0.0229970067739486,-934.2512817382812,304.1490783691406,0.6070551872253418,0.0650830566883087,0.0593208894133567,293.13702392578125,297.1499938964844,293.1499938964844,0.0296099912375211,-1111.0018310546875,304.1476135253906,0.631508469581604,0.0735717564821243,0.0704593062400817,293.14373779296875,297.1499938964844,293.1499938964844,0.0322297029197216,-856.0488891601562,304.1490173339844,0.6402575969696045,0.076837882399559,0.054355688393116,293.1376953125,297.1499938964844,293.1499938964844,0.0542710684239864,-1540.9652099609375,304.1484680175781,0.706576406955719,0.1025019586086273,0.0978491678833961,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5480475425720215,0.050000000745058,0.2289104610681533,291.14923095703125,291.1499938964844,272.06854248046875,271.591552734375,283.93426513671875,293.3138732910156,291.1492614746094,1.0,0.1616246998310089,1.0,1.0,0.9890016317367554,1.0,-0.6130973100662231,0.2708767354488373,0.3422205746173858,0.0816013067960739,0.0,0.0,0.1611927896738052,24.75391960144043,25.0,0.1303024291992187,-4465.1494140625,38.90734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.099835030734539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251268833875656,0.125131145119667,-4.250904567015823e-06,0.0,0.0001013198634609,0.0,0.0,4.894587516784668,0.0,0.0,0.0,0.2736749947071075,4.0,0.0,1.0
314700,293.1408386230469,297.1499938964844,293.1499938964844,0.023093182593584,-936.15576171875,304.1490783691406,0.607568085193634,0.0652185082435607,0.0594419278204441,293.1367492675781,297.1499938964844,293.1499938964844,0.0296700205653905,-1112.87744140625,304.1479187011719,0.6321596503257751,0.0737946107983589,0.0706692263484001,293.1434631347656,297.1499938964844,293.1499938964844,0.0323422215878963,-857.5213623046875,304.14898681640625,0.6406753659248352,0.0769733786582946,0.0544493496417999,293.13751220703125,297.1499938964844,293.1499938964844,0.0544302947819232,-1543.78515625,304.1484680175781,0.7071090340614319,0.1026925295591354,0.0980284363031387,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5481166243553162,0.050000000745058,0.228907972574234,291.1492614746094,291.1499938964844,272.073486328125,271.59375,283.940185546875,293.3139343261719,291.1492919921875,1.0,0.1616863459348678,1.0,1.0,0.9888780117034912,1.0,-0.6138190627098083,0.2710888981819153,0.342730164527893,0.0819683298468589,0.0,0.0,0.1612384021282196,24.749914169311523,25.0,0.0853510722517967,-4466.70263671875,38.97978210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292724609375,304.5992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0998624712228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251491755247116,0.125153437256813,-4.250943220540648e-06,0.0,0.0001013477158267,0.0,0.0,4.895527362823486,0.0,0.0,0.0,0.2736786007881164,4.0,0.0,1.0
314760,293.1407470703125,297.1499938964844,293.1499938964844,0.0231899917125701,-938.0678100585938,304.1490783691406,0.6080800890922546,0.065354399383068,0.0595633648335933,293.1364440917969,297.1499938964844,293.1499938964844,0.0298418384045362,-1116.20947265625,304.1479797363281,0.6328127980232239,0.0740187093615531,0.070880226790905,293.1431884765625,297.1499938964844,293.1499938964844,0.0324564315378665,-859.0144653320312,304.1489562988281,0.6410974860191345,0.0771105661988258,0.0545442551374435,293.1373596191406,297.1499938964844,293.1499938964844,0.0545903854072093,-1546.622314453125,304.1484680175781,0.7076424956321716,0.1028841286897659,0.0982086732983589,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5481850504875183,0.050000000745058,0.228905513882637,291.1492919921875,291.1499938964844,272.0784606933594,271.595947265625,283.94610595703125,293.31396484375,291.1492919921875,1.0,0.1617489010095596,1.0,1.0,0.9887571334838868,1.0,-0.6145452857017517,0.2713020741939544,0.3432432413101196,0.0823383182287216,0.0,0.0,0.1612846553325653,24.746118545532227,25.0,0.0427930355072021,-4468.24658203125,39.05301284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307067871094,304.5992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0998876616358757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251715421676635,0.1251757889986038,-4.250981419318123e-06,0.0,0.0001013732762658,0.0,0.0,4.8964691162109375,0.0,0.0,0.0,0.2736822366714477,4.0,0.0,1.0
314820,293.1405639648437,297.1499938964844,293.1499938964844,0.0233853477984666,-941.9111328125,304.1490478515625,0.6091004610061646,0.0656271874904632,0.0598072633147239,293.13592529296875,297.1499938964844,293.1499938964844,0.0302097648382186,-1122.9061279296875,304.1480407714844,0.6341244578361511,0.0744697526097297,0.0713051706552505,293.1426696777344,297.1499938964844,293.1499938964844,0.0326891429722309,-862.0525512695312,304.14892578125,0.6419523358345032,0.0773889571428299,0.0547371506690979,293.13702392578125,297.1499938964844,293.1499938964844,0.0549129210412502,-1552.3441162109375,304.1484375,0.7087103724479675,0.1032699942588806,0.0985718294978141,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.548319935798645,0.050000000745058,0.228900671005249,291.1492614746094,291.1499938964844,272.0884704589844,271.6003112792969,283.9580993652344,293.3140563964844,291.1492614746094,1.0,0.1618765294551849,1.0,1.0,0.9885153770446776,1.0,-0.616009533405304,0.2717309594154358,0.3442785739898681,0.0830868929624557,0.0,0.0,0.1613826900720596,24.739152908325195,25.0,-0.0346610620617866,-4471.33056640625,39.20169448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,304.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0999327301979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252182871103286,0.1252225339412689,-4.251058271620423e-06,0.0,0.0001014190202113,0.0,0.0,4.898435115814209,0.0,0.0,0.0,0.2736897468566894,4.0,0.0,1.0
314880,293.1405639648437,297.1499938964844,293.1499938964844,0.0233853477984666,-941.9111328125,304.1490478515625,0.6091004610061646,0.0656271874904632,0.0598072633147239,293.13592529296875,297.1499938964844,293.1499938964844,0.0302097648382186,-1122.9061279296875,304.1480407714844,0.6341244578361511,0.0744697526097297,0.0713051706552505,293.1426696777344,297.1499938964844,293.1499938964844,0.0326891429722309,-862.0525512695312,304.14892578125,0.6419523358345032,0.0773889571428299,0.0547371506690979,293.13702392578125,297.1499938964844,293.1499938964844,0.0549129210412502,-1552.3441162109375,304.1484375,0.7087103724479675,0.1032699942588806,0.0985718294978141,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.548319935798645,0.050000000745058,0.228900671005249,291.1492614746094,291.1499938964844,272.0884704589844,271.6003112792969,283.9580993652344,293.3140563964844,291.1492614746094,1.0,0.1618765294551849,1.0,1.0,0.9885153770446776,1.0,-0.616009533405304,0.2717309594154358,0.3442785739898681,0.0830868929624557,0.0,0.0,0.1613826900720596,24.739152908325195,25.0,-0.0346610620617866,-4471.33056640625,39.20169448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,304.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0999327301979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252182871103286,0.1252225339412689,-4.251058271620423e-06,0.0,0.0001014190202113,0.0,0.0,4.898435115814209,0.0,0.0,0.0,0.2736897468566894,4.0,0.0,1.0
314940,293.140380859375,297.1499938964844,293.1499938964844,0.0235827211290597,-945.774169921875,304.1490478515625,0.6101147532463074,0.0659009888768196,0.0600521825253963,293.1354675292969,297.1499938964844,293.1499938964844,0.0305830501019954,-1129.649658203125,304.1480712890625,0.6354402303695679,0.0749230980873107,0.0717327296733856,293.1422119140625,297.1499938964844,293.1499938964844,0.0329260602593421,-865.1395874023438,304.1488952636719,0.6428164839744568,0.0776709169149398,0.0549329221248626,293.1367492675781,297.1499938964844,293.1499938964844,0.0552380755543708,-1558.1201171875,304.1484069824219,0.7097693681716919,0.1036589220166206,0.0989380329847335,293.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5484519600868225,0.050000000745058,0.2288959324359893,291.1492004394531,291.1499938964844,272.0982971191406,271.6043395996094,283.9700927734375,293.3141784667969,291.1492004394531,1.0,0.1620071083307266,1.0,1.0,0.988273561000824,1.0,-0.6174853444099426,0.272161602973938,0.345323771238327,0.0838459581136703,0.0,0.0,0.1614930331707,24.733003616333008,25.0,-0.1040452420711517,-4474.43994140625,39.35288238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,304.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0999733433127403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252702325582504,0.1252744942903518,-4.251141490385635e-06,0.0,0.0001014602312352,0.0,0.0,4.9006171226501465,0.0,0.0,0.0,0.2736980617046356,4.0,0.0,1.0
315000,293.140380859375,297.1499938964844,293.1499938964844,0.0235827211290597,-945.774169921875,304.1490478515625,0.6101147532463074,0.0659009888768196,0.0600521825253963,293.1354675292969,297.1499938964844,293.1499938964844,0.0305830501019954,-1129.649658203125,304.1480712890625,0.6354402303695679,0.0749230980873107,0.0717327296733856,293.1422119140625,297.1499938964844,293.1499938964844,0.0329260602593421,-865.1395874023438,304.1488952636719,0.6428164839744568,0.0776709169149398,0.0549329221248626,293.1367492675781,297.1499938964844,293.1499938964844,0.0552380755543708,-1558.1201171875,304.1484069824219,0.7097693681716919,0.1036589220166206,0.0989380329847335,293.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5484519600868225,0.050000000745058,0.2288959324359893,291.1492004394531,291.1499938964844,272.0982971191406,271.6043395996094,283.9700927734375,293.3141784667969,291.1492004394531,1.0,0.1620071083307266,1.0,1.0,0.988273561000824,1.0,-0.6174853444099426,0.272161602973938,0.345323771238327,0.0838459581136703,0.0,0.0,0.1614930331707,24.733003616333008,25.0,-0.1040452420711517,-4474.43994140625,39.35288238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,304.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0999733433127403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252702325582504,0.1252744942903518,-4.251141490385635e-06,0.0,0.0001014602312352,0.0,0.0,4.9006171226501465,0.0,0.0,0.0,0.2736980617046356,4.0,0.0,1.0
315060,293.1402282714844,297.1499938964844,293.1499938964844,0.0237818509340286,-949.651611328125,304.1490173339844,0.6111212968826294,0.0661754757165908,0.0602978020906448,293.1350402832031,297.1499938964844,293.1499938964844,0.0309588704258203,-1136.41064453125,304.1481018066406,0.636755645275116,0.0753769651055336,0.0721612125635147,293.14178466796875,297.1499938964844,293.1499938964844,0.0331654995679855,-868.2537231445312,304.1488647460937,0.6436845064163208,0.0779545232653617,0.0551301874220371,293.136474609375,297.1499938964844,293.1499938964844,0.0555653944611549,-1563.9425048828125,304.1484069824219,0.7108162045478821,0.1040504425764083,0.0993068218231201,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5485808849334717,0.050000000745058,0.2288913130760193,291.14910888671875,291.1499938964844,272.1076965332031,271.6078491210937,283.9819641113281,293.3143005371094,291.1490783691406,1.0,0.1621402502059936,1.0,1.0,0.988034188747406,1.0,-0.6189681887626648,0.2725919783115387,0.3463761806488037,0.0846145376563072,0.0,0.0,0.1616214662790298,24.727691650390625,25.0,-0.1663341075181961,-4477.6142578125,39.50613021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.59832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.100012369453907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253302693367004,0.1253345161676406,-4.251235623087268e-06,0.0,0.0001014998415485,0.0,0.0,4.903136730194092,0.0,0.0,0.0,0.273707628250122,4.0,0.0,1.0
315120,293.1402282714844,297.1499938964844,293.1499938964844,0.0237818509340286,-949.651611328125,304.1490173339844,0.6111212968826294,0.0661754757165908,0.0602978020906448,293.1350402832031,297.1499938964844,293.1499938964844,0.0309588704258203,-1136.41064453125,304.1481018066406,0.636755645275116,0.0753769651055336,0.0721612125635147,293.14178466796875,297.1499938964844,293.1499938964844,0.0331654995679855,-868.2537231445312,304.1488647460937,0.6436845064163208,0.0779545232653617,0.0551301874220371,293.136474609375,297.1499938964844,293.1499938964844,0.0555653944611549,-1563.9425048828125,304.1484069824219,0.7108162045478821,0.1040504425764083,0.0993068218231201,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5485808849334717,0.050000000745058,0.2288913130760193,291.14910888671875,291.1499938964844,272.1076965332031,271.6078491210937,283.9819641113281,293.3143005371094,291.1490783691406,1.0,0.1621402502059936,1.0,1.0,0.988034188747406,1.0,-0.6189681887626648,0.2725919783115387,0.3463761806488037,0.0846145376563072,0.0,0.0,0.1616214662790298,24.727691650390625,25.0,-0.1663341075181961,-4477.6142578125,39.50613021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.59832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.100012369453907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253302693367004,0.1253345161676406,-4.251235623087268e-06,0.0,0.0001014998415485,0.0,0.0,4.903136730194092,0.0,0.0,0.0,0.273707628250122,4.0,0.0,1.0
315180,293.1401062011719,297.1499938964844,293.1499938964844,0.0239826831966638,-953.542236328125,304.1490173339844,0.6121156811714172,0.0664506778120994,0.0605440586805343,293.1346740722656,297.1499938964844,293.1499938964844,0.0313363373279571,-1143.173828125,304.1481018066406,0.638068675994873,0.0758306384086608,0.072589635848999,293.14141845703125,297.1499938964844,293.1499938964844,0.0334065109491348,-871.382568359375,304.1488342285156,0.6445537805557251,0.0782390534877777,0.0553281866014003,293.13623046875,297.1499938964844,293.1499938964844,0.055894698947668,-1569.8082275390625,304.1483764648437,0.7118517160415649,0.1044445112347602,0.0996780171990394,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5487069487571716,0.050000000745058,0.2288867980241775,291.1489562988281,291.1499938964844,272.1164245605469,271.6105651855469,283.99365234375,293.3144226074219,291.14892578125,1.0,0.1622755676507949,1.0,1.0,0.987794816493988,1.0,-0.6204555630683899,0.2730211913585663,0.3474343717098236,0.0853920206427574,0.0,0.0,0.1617733687162399,24.72314643859864,25.0,-0.2259095311164856,-4480.90185546875,39.66111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13787841796875,304.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.1000525951385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254010498523712,0.1254053115844726,-4.251345217198832e-06,0.0,0.0001015406596707,0.0,0.0,4.906106948852539,0.0,0.0,0.0,0.2737188935279846,4.0,0.0,1.0
315240,293.1401062011719,297.1499938964844,293.1499938964844,0.0239826831966638,-953.542236328125,304.1490173339844,0.6121156811714172,0.0664506778120994,0.0605440586805343,293.1346740722656,297.1499938964844,293.1499938964844,0.0313363373279571,-1143.173828125,304.1481018066406,0.638068675994873,0.0758306384086608,0.072589635848999,293.14141845703125,297.1499938964844,293.1499938964844,0.0334065109491348,-871.382568359375,304.1488342285156,0.6445537805557251,0.0782390534877777,0.0553281866014003,293.13623046875,297.1499938964844,293.1499938964844,0.055894698947668,-1569.8082275390625,304.1483764648437,0.7118517160415649,0.1044445112347602,0.0996780171990394,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5487069487571716,0.050000000745058,0.2288867980241775,291.1489562988281,291.1499938964844,272.1164245605469,271.6105651855469,283.99365234375,293.3144226074219,291.14892578125,1.0,0.1622755676507949,1.0,1.0,0.987794816493988,1.0,-0.6204555630683899,0.2730211913585663,0.3474343717098236,0.0853920206427574,0.0,0.0,0.1617733687162399,24.72314643859864,25.0,-0.2259095311164856,-4480.90185546875,39.66111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13787841796875,304.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.1000525951385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254010498523712,0.1254053115844726,-4.251345217198832e-06,0.0,0.0001015406596707,0.0,0.0,4.906106948852539,0.0,0.0,0.0,0.2737188935279846,4.0,0.0,1.0
315300,293.1400451660156,297.1499938964844,293.1499938964844,0.0240838006138801,-955.4937744140624,304.1490173339844,0.6126073002815247,0.0665886402130127,0.0606674961745739,293.134521484375,297.1499938964844,293.1499938964844,0.0315256789326667,-1146.5565185546875,304.1481018066406,0.6387247443199158,0.0760574638843536,0.0728038325905799,293.1412353515625,297.1499938964844,293.1499938964844,0.033527597784996,-872.9525756835938,304.1488342285156,0.6449891924858093,0.0783817172050476,0.0554274581372737,293.1361083984375,297.1499938964844,293.1499938964844,0.0560601390898227,-1572.75830078125,304.1483764648437,0.712365984916687,0.1046425700187683,0.0998645797371864,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5487692356109619,0.050000000745058,0.2288845777511596,291.1488647460937,291.1499938964844,272.12042236328125,271.611572265625,283.9993591308594,293.3144836425781,291.1488342285156,1.0,0.1623439341783523,1.0,1.0,0.987675130367279,1.0,-0.6212011575698853,0.2732354700565338,0.347965657711029,0.0857840403914451,0.0,0.0,0.1618599593639373,24.721105575561523,25.0,-0.2573330402374267,-4482.607421875,39.73922348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,304.59747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.1000739708542823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254413425922393,0.1254455894231796,-4.251407517585903e-06,0.0,0.0001015623565763,0.0,0.0,4.907797336578369,0.0,0.0,0.0,0.273725301027298,4.0,0.0,1.0
315360,293.1399841308594,297.1499938964844,293.1499938964844,0.0241854395717382,-957.450439453125,304.1490173339844,0.6130958795547485,0.0667269527912139,0.0607912056148052,293.1343688964844,297.1499938964844,293.1499938964844,0.031715489923954,-1149.941162109375,304.1481018066406,0.639380931854248,0.0762844234704971,0.0730180814862251,293.1410827636719,297.1499938964844,293.1499938964844,0.0336491391062736,-874.527099609375,304.1488342285156,0.6454253792762756,0.0785247683525085,0.0555269606411457,293.135986328125,297.1499938964844,293.1499938964844,0.0562261790037155,-1575.72119140625,304.1483764648437,0.7128783464431763,0.104841448366642,0.1000518575310707,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5488311052322388,0.050000000745058,0.2288823574781417,291.14874267578125,291.1499938964844,272.1241760253906,271.6122741699219,284.0049743652344,293.3145446777344,291.1487121582031,1.0,0.1624127626419067,1.0,1.0,0.987556219100952,1.0,-0.6219482421875,0.2734496891498565,0.3484985828399658,0.086178220808506,0.0,0.0,0.1619550287723541,24.719194412231445,25.0,-0.2912734150886535,-4484.3671875,39.81774520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,304.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.1000966280698776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254855245351791,0.1254897713661193,-4.251475729688536e-06,0.0,0.0001015853486023,0.0,0.0,4.909650802612305,0.0,0.0,0.0,0.2737323343753814,4.0,0.0,1.0
315420,293.1398620605469,297.1499938964844,293.1499938964844,0.0243904031813144,-961.3818359375,304.14898681640625,0.6140681505203247,0.0670047178864479,0.0610395707190036,293.1340637207031,297.1499938964844,293.1499938964844,0.0320966951549053,-1156.720703125,304.1481018066406,0.6406977772712708,0.0767388939857482,0.07344701141119,293.1407775878906,297.1499938964844,293.1499938964844,0.03389373421669,-877.6920776367188,304.1488037109375,0.6463043093681335,0.078812152147293,0.0557267963886261,293.1356201171875,297.1499938964844,293.1499938964844,0.0565687604248523,-1581.8431396484375,304.1483459472656,0.7139256000518799,0.1052697598934173,0.1004386991262435,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5489574074745178,0.050000000745058,0.2288778573274612,291.14849853515625,291.1499938964844,272.1307373046875,271.6126708984375,284.0158386230469,293.314697265625,291.1484375,1.0,0.1625518053770065,1.0,1.0,0.9873183965682985,1.0,-0.6234597563743591,0.2738837897777557,0.3495759665966034,0.0869746059179306,0.0,0.0,0.162173718214035,24.71514892578125,25.0,-0.3776460886001587,-4488.119140625,39.97676467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,304.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.1001468002796173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255870163440704,0.1255912631750106,-4.25163170802989e-06,0.0,0.0001016362730297,0.0,0.0,4.9139084815979,0.0,0.0,0.0,0.2737484574317932,4.0,0.0,1.0
315480,293.1398620605469,297.1499938964844,293.1499938964844,0.0243904031813144,-961.3818359375,304.14898681640625,0.6140681505203247,0.0670047178864479,0.0610395707190036,293.1340637207031,297.1499938964844,293.1499938964844,0.0320966951549053,-1156.720703125,304.1481018066406,0.6406977772712708,0.0767388939857482,0.07344701141119,293.1407775878906,297.1499938964844,293.1499938964844,0.03389373421669,-877.6920776367188,304.1488037109375,0.6463043093681335,0.078812152147293,0.0557267963886261,293.1356201171875,297.1499938964844,293.1499938964844,0.0565687604248523,-1581.8431396484375,304.1483459472656,0.7139256000518799,0.1052697598934173,0.1004386991262435,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5489574074745178,0.050000000745058,0.2288778573274612,291.14849853515625,291.1499938964844,272.1307373046875,271.6126708984375,284.0158386230469,293.314697265625,291.1484375,1.0,0.1625518053770065,1.0,1.0,0.9873183965682985,1.0,-0.6234597563743591,0.2738837897777557,0.3495759665966034,0.0869746059179306,0.0,0.0,0.162173718214035,24.71514892578125,25.0,-0.3776460886001587,-4488.119140625,39.97676467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,304.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.1001468002796173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255870163440704,0.1255912631750106,-4.25163170802989e-06,0.0,0.0001016362730297,0.0,0.0,4.9139084815979,0.0,0.0,0.0,0.2737484574317932,4.0,0.0,1.0
315540,293.1397399902344,297.1499938964844,293.1499938964844,0.0245982874184846,-965.352783203125,304.14898681640625,0.6151111125946045,0.0672850608825683,0.0612892061471939,293.1338195800781,297.1499938964844,293.1499938964844,0.0324808470904827,-1163.5322265625,304.1481018066406,0.6420976519584656,0.0771949812769889,0.0738764852285385,293.1405029296875,297.1499938964844,293.1499938964844,0.0341412313282489,-880.8920288085938,304.1488037109375,0.6472706198692322,0.0791022181510925,0.055927712470293,293.1331787109375,297.1499938964844,293.1499938964844,0.0571624040603637,-1592.5126953125,304.1478881835937,0.7157204747200012,0.1061250641942024,0.1011158972978591,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5491687655448914,0.050000000745058,0.2288703471422195,291.1480407714844,291.1499938964844,272.1358642578125,271.611572265625,284.0260009765625,293.3148193359375,291.1478576660156,1.0,0.1626984775066375,1.0,1.0,0.9870805740356444,1.0,-0.6253195405006409,0.2744719386100769,0.3508475720882416,0.0878299176692962,0.0,0.0,0.1624630987644195,24.697832107543945,25.0,-0.9989566802978516,-4493.1787109375,40.15994644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,304.59490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.1002056151628494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257149577140808,0.125719204545021,-4.251819973433157e-06,0.0,0.0001016959649859,0.0,0.0,4.919266700744629,0.0,0.0,0.0,0.2737686932086944,4.0,0.0,1.0
315600,293.1397399902344,297.1499938964844,293.1499938964844,0.0245982874184846,-965.352783203125,304.14898681640625,0.6151111125946045,0.0672850608825683,0.0612892061471939,293.1338195800781,297.1499938964844,293.1499938964844,0.0324808470904827,-1163.5322265625,304.1481018066406,0.6420976519584656,0.0771949812769889,0.0738764852285385,293.1405029296875,297.1499938964844,293.1499938964844,0.0341412313282489,-880.8920288085938,304.1488037109375,0.6472706198692322,0.0791022181510925,0.055927712470293,293.1331787109375,297.1499938964844,293.1499938964844,0.0571624040603637,-1592.5126953125,304.1478881835937,0.7157204747200012,0.1061250641942024,0.1011158972978591,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5491687655448914,0.050000000745058,0.2288703471422195,291.1480407714844,291.1499938964844,272.1358642578125,271.611572265625,284.0260009765625,293.3148193359375,291.1478576660156,1.0,0.1626984775066375,1.0,1.0,0.9870805740356444,1.0,-0.6253195405006409,0.2744719386100769,0.3508475720882416,0.0878299176692962,0.0,0.0,0.1624630987644195,24.697832107543945,25.0,-0.9989566802978516,-4493.1787109375,40.15994644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,304.59490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.1002056151628494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257149577140808,0.125719204545021,-4.251819973433157e-06,0.0,0.0001016959649859,0.0,0.0,4.919266700744629,0.0,0.0,0.0,0.2737686932086944,4.0,0.0,1.0
315660,293.1396179199219,297.1499938964844,293.1499938964844,0.0248142164200544,-969.4718627929688,304.1489562988281,0.6162471175193787,0.0675723254680633,0.0615432560443878,293.1335754394531,297.1499938964844,293.1499938964844,0.0328735299408435,-1170.4869384765625,304.1480712890625,0.6436029672622681,0.0776561349630355,0.0743090212345123,293.1402282714844,297.1499938964844,293.1499938964844,0.0343980640172958,-884.218505859375,304.1487731933594,0.6483486294746399,0.0793993026018142,0.0561321154236793,293.1294250488281,297.1499938964844,293.1499938964844,0.0580961033701896,-1609.3643798828125,304.14703369140625,0.7184575200080872,0.107314258813858,0.1021800637245178,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.549479603767395,0.050000000745058,0.2288593500852584,291.14654541015625,291.1499938964844,272.1392517089844,271.60870361328125,284.0352478027344,293.3148498535156,291.1461486816406,1.0,0.1628614366054535,1.0,1.0,0.9868484139442444,1.0,-0.6276527047157288,0.2752701044082641,0.3523826003074646,0.0887638852000236,0.0,0.0,0.1630080342292785,24.66561889648437,25.0,-2.4536333084106445,-4500.89990234375,40.37945938110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,304.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.1002819389104843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259389072656631,0.1259431540966034,-4.252103735780111e-06,0.0,0.0001017734248307,0.0,0.0,4.928596019744873,0.0,0.0,0.0,0.2738034427165985,4.0,0.0,1.0
315720,293.1396179199219,297.1499938964844,293.1499938964844,0.0248142164200544,-969.4718627929688,304.1489562988281,0.6162471175193787,0.0675723254680633,0.0615432560443878,293.1335754394531,297.1499938964844,293.1499938964844,0.0328735299408435,-1170.4869384765625,304.1480712890625,0.6436029672622681,0.0776561349630355,0.0743090212345123,293.1402282714844,297.1499938964844,293.1499938964844,0.0343980640172958,-884.218505859375,304.1487731933594,0.6483486294746399,0.0793993026018142,0.0561321154236793,293.1294250488281,297.1499938964844,293.1499938964844,0.0580961033701896,-1609.3643798828125,304.14703369140625,0.7184575200080872,0.107314258813858,0.1021800637245178,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.549479603767395,0.050000000745058,0.2288593500852584,291.14654541015625,291.1499938964844,272.1392517089844,271.60870361328125,284.0352478027344,293.3148498535156,291.1461486816406,1.0,0.1628614366054535,1.0,1.0,0.9868484139442444,1.0,-0.6276527047157288,0.2752701044082641,0.3523826003074646,0.0887638852000236,0.0,0.0,0.1630080342292785,24.66561889648437,25.0,-2.4536333084106445,-4500.89990234375,40.37945938110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,304.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.1002819389104843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259389072656631,0.1259431540966034,-4.252103735780111e-06,0.0,0.0001017734248307,0.0,0.0,4.928596019744873,0.0,0.0,0.0,0.2738034427165985,4.0,0.0,1.0
315780,293.1394348144531,297.1499938964844,293.1499938964844,0.0250409450381994,-973.7855834960938,304.14892578125,0.6174172759056091,0.0678696408867836,0.0618057399988174,293.13330078125,297.1499938964844,293.1499938964844,0.0332773700356483,-1177.62744140625,304.1480407714844,0.6451542377471924,0.0781254768371582,0.0747485980391502,293.1399230957031,297.1499938964844,293.1499938964844,0.0346672609448432,-887.70751953125,304.14874267578125,0.649477481842041,0.0797067955136299,0.056343276053667,293.1254577636719,297.1499938964844,293.1499938964844,0.0591720677912235,-1628.8560791015625,304.146240234375,0.7215090990066528,0.1086384132504463,0.103404588997364,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5498131513595581,0.050000000745058,0.2288475930690765,291.1441955566406,291.1499938964844,272.1406555175781,271.60382080078125,284.0434875488281,293.3147277832031,291.1437072753906,1.0,0.1630416363477707,1.0,1.0,0.9866161942481996,1.0,-0.6302041411399841,0.2761641442775726,0.3540399968624115,0.0897377729415893,0.0,0.0,0.163942202925682,24.631153106689453,25.0,-3.292581081390381,-4511.90283203125,40.62135696411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,304.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.1003903597593307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263460963964462,0.1263503581285476,-4.252634880685946e-06,0.0,0.0001018834518617,0.0,0.0,4.945582866668701,0.0,0.0,0.0,0.2738664746284485,4.0,0.0,1.0
315840,293.1394348144531,297.1499938964844,293.1499938964844,0.0250409450381994,-973.7855834960938,304.14892578125,0.6174172759056091,0.0678696408867836,0.0618057399988174,293.13330078125,297.1499938964844,293.1499938964844,0.0332773700356483,-1177.62744140625,304.1480407714844,0.6451542377471924,0.0781254768371582,0.0747485980391502,293.1399230957031,297.1499938964844,293.1499938964844,0.0346672609448432,-887.70751953125,304.14874267578125,0.649477481842041,0.0797067955136299,0.056343276053667,293.1254577636719,297.1499938964844,293.1499938964844,0.0591720677912235,-1628.8560791015625,304.146240234375,0.7215090990066528,0.1086384132504463,0.103404588997364,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5498131513595581,0.050000000745058,0.2288475930690765,291.1441955566406,291.1499938964844,272.1406555175781,271.60382080078125,284.0434875488281,293.3147277832031,291.1437072753906,1.0,0.1630416363477707,1.0,1.0,0.9866161942481996,1.0,-0.6302041411399841,0.2761641442775726,0.3540399968624115,0.0897377729415893,0.0,0.0,0.163942202925682,24.631153106689453,25.0,-3.292581081390381,-4511.90283203125,40.62135696411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,304.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.1003903597593307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263460963964462,0.1263503581285476,-4.252634880685946e-06,0.0,0.0001018834518617,0.0,0.0,4.945582866668701,0.0,0.0,0.0,0.2738664746284485,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0251577459275722,-975.9986572265624,304.14892578125,0.6180087327957153,0.0680221766233444,0.0619404911994934,293.1331787109375,297.1499938964844,293.1499938964844,0.0334826670587062,-1181.248779296875,304.14801025390625,0.645940899848938,0.0783635079860687,0.0749715417623519,293.1397705078125,297.1499938964844,293.1499938964844,0.0348055735230445,-889.497802734375,304.1487121582031,0.6500542759895325,0.0798645988106727,0.0564517118036747,293.1235046386719,297.1499938964844,293.1499938964844,0.0597376748919487,-1639.1302490234375,304.1459045410156,0.7230834364891052,0.1093312129378318,0.104049764573574,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5499801635742188,0.050000000745058,0.2288417220115661,291.1429748535156,291.1499938964844,272.1405639648437,271.6005554199219,284.0472106933594,293.3146667480469,291.1425170898437,1.0,0.1631379276514053,1.0,1.0,0.986500084400177,1.0,-0.63153076171875,0.2766332924365997,0.3548974692821502,0.0902349054813385,0.0,0.0,0.1645373106002807,24.614410400390625,25.0,-3.329643964767456,-4518.5146484375,40.74883270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,304.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.037109375,18000.0,0.0,0.0,0.1004617363214492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266174465417862,0.1266217082738876,-4.253016868460691e-06,0.0,0.0001019558912958,0.0,0.0,4.956940174102783,0.0,0.0,0.0,0.2739089131355285,4.0,0.0,1.0
315960,293.1392517089844,297.1499938964844,293.1499938964844,0.0252764374017715,-978.239990234375,304.1488952636719,0.6186029314994812,0.0681770890951156,0.0620774254202842,293.1330261230469,297.1499938964844,293.1499938964844,0.0336897559463977,-1184.8948974609375,304.14801025390625,0.6467334628105164,0.0786036774516105,0.0751965194940567,293.1396179199219,297.1499938964844,293.1499938964844,0.0349458009004592,-891.310302734375,304.148681640625,0.6506375670433044,0.0800248757004737,0.0565619133412838,293.1216125488281,297.1499938964844,293.1499938964844,0.0603158771991729,-1649.6533203125,304.1455993652344,0.7246777415275574,0.1100399568676948,0.104711040854454,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5501460433006287,0.050000000745058,0.2288359105587005,291.1418151855469,291.1499938964844,272.1398620605469,271.5966796875,284.0506591796875,293.3145751953125,291.14141845703125,1.0,0.1632380187511444,1.0,1.0,0.986391305923462,1.0,-0.6328839659690857,0.2771138250827789,0.3557701408863067,0.0907375216484069,0.0,0.0,0.1651988923549652,24.598175048828125,25.0,-3.1910595893859863,-4525.7080078125,40.88008499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,304.6002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.1005464717745781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269252002239227,0.1269294470548629,-4.253468887327472e-06,0.0,0.0001020418858388,0.0,0.0,4.969846248626709,0.0,0.0,0.0,0.2739574015140533,4.0,0.0,1.0
316020,293.1390380859375,297.1499938964844,293.1499938964844,0.0255191680043935,-982.7994384765624,304.1488647460937,0.6197985410690308,0.0684938877820968,0.0623577833175659,293.1327514648437,297.1499938964844,293.1499938964844,0.0341089591383934,-1192.2542724609375,304.1479797363281,0.6483354568481445,0.0790903344750404,0.0756526589393615,293.1393127441406,297.1499938964844,293.1499938964844,0.0352313853800296,-894.993408203125,304.1486511230469,0.6518217921257019,0.0803524628281593,0.0567874759435653,293.11798095703125,297.1499938964844,293.1499938964844,0.0615055263042449,-1671.3690185546875,304.14508056640625,0.7279219627380371,0.1115023717284202,0.1060779243707656,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5504729747772217,0.050000000745058,0.2288244664669037,291.139892578125,291.1499938964844,272.13653564453125,271.5870666503906,284.05670166015625,293.3143310546875,291.1395568847656,1.0,0.1634495705366134,1.0,1.0,0.9861737489700316,1.0,-0.635665237903595,0.278107225894928,0.357558012008667,0.0917587727308273,0.0,0.0,0.1666894108057022,24.567445755004883,25.0,-2.6336023807525635,-4541.57958984375,41.15370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,304.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23828125,18000.0,0.0,0.0,0.1007635816931724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276338696479797,0.1276381313800811,-4.254558461980196e-06,0.0,0.0001022622236632,0.0,0.0,4.999643325805664,0.0,0.0,0.0,0.2740700840950012,4.0,0.0,1.0
316080,293.1390380859375,297.1499938964844,293.1499938964844,0.0255191680043935,-982.7994384765624,304.1488647460937,0.6197985410690308,0.0684938877820968,0.0623577833175659,293.1327514648437,297.1499938964844,293.1499938964844,0.0341089591383934,-1192.2542724609375,304.1479797363281,0.6483354568481445,0.0790903344750404,0.0756526589393615,293.1393127441406,297.1499938964844,293.1499938964844,0.0352313853800296,-894.993408203125,304.1486511230469,0.6518217921257019,0.0803524628281593,0.0567874759435653,293.11798095703125,297.1499938964844,293.1499938964844,0.0615055263042449,-1671.3690185546875,304.14508056640625,0.7279219627380371,0.1115023717284202,0.1060779243707656,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5504729747772217,0.050000000745058,0.2288244664669037,291.139892578125,291.1499938964844,272.13653564453125,271.5870666503906,284.05670166015625,293.3143310546875,291.1395568847656,1.0,0.1634495705366134,1.0,1.0,0.9861737489700316,1.0,-0.635665237903595,0.278107225894928,0.357558012008667,0.0917587727308273,0.0,0.0,0.1666894108057022,24.567445755004883,25.0,-2.6336023807525635,-4541.57958984375,41.15370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,304.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23828125,18000.0,0.0,0.0,0.1007635816931724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276338696479797,0.1276381313800811,-4.254558461980196e-06,0.0,0.0001022622236632,0.0,0.0,4.999643325805664,0.0,0.0,0.0,0.2740700840950012,4.0,0.0,1.0
316140,293.1387939453125,297.1499938964844,293.1499938964844,0.0257683228701353,-987.4473876953124,304.1488342285156,0.6210014224052429,0.0688189268112182,0.06264578551054,293.1324768066406,297.1499938964844,293.1499938964844,0.0345340557396411,-1199.68994140625,304.14794921875,0.6499572992324829,0.0795844197273254,0.0761160776019096,293.13897705078125,297.1499938964844,293.1499938964844,0.035522598773241,-898.7386474609375,304.14862060546875,0.6530253887176514,0.0806879103183746,0.0570188276469707,293.114501953125,297.1499938964844,293.1499938964844,0.0627323016524314,-1693.85888671875,304.1446838378906,0.7312345504760742,0.1130180582404136,0.1074964329600334,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5507936477661133,0.050000000745058,0.2288132756948471,291.1383972167969,291.1499938964844,272.1304931640625,271.5747375488281,284.0614929199219,293.3140563964844,291.1381530761719,1.0,0.1636748313903808,1.0,1.0,0.9859562516212464,1.0,-0.6385336518287659,0.2791382670402527,0.3593953847885132,0.0927992910146713,0.0,0.0,0.1683463603258133,24.538923263549805,25.0,-2.020656108856201,-4559.01171875,41.44078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029357910156,304.616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.1010468751192092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284370869398117,0.1284413337707519,-4.255839030520292e-06,0.0,0.0001025497331283,0.0,0.0,5.033501148223877,0.0,0.0,0.0,0.2741988003253937,4.0,0.0,1.0
316200,293.1387939453125,297.1499938964844,293.1499938964844,0.0257683228701353,-987.4473876953124,304.1488342285156,0.6210014224052429,0.0688189268112182,0.06264578551054,293.1324768066406,297.1499938964844,293.1499938964844,0.0345340557396411,-1199.68994140625,304.14794921875,0.6499572992324829,0.0795844197273254,0.0761160776019096,293.13897705078125,297.1499938964844,293.1499938964844,0.035522598773241,-898.7386474609375,304.14862060546875,0.6530253887176514,0.0806879103183746,0.0570188276469707,293.114501953125,297.1499938964844,293.1499938964844,0.0627323016524314,-1693.85888671875,304.1446838378906,0.7312345504760742,0.1130180582404136,0.1074964329600334,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5507936477661133,0.050000000745058,0.2288132756948471,291.1383972167969,291.1499938964844,272.1304931640625,271.5747375488281,284.0614929199219,293.3140563964844,291.1381530761719,1.0,0.1636748313903808,1.0,1.0,0.9859562516212464,1.0,-0.6385336518287659,0.2791382670402527,0.3593953847885132,0.0927992910146713,0.0,0.0,0.1683463603258133,24.538923263549805,25.0,-2.020656108856201,-4559.01171875,41.44078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029357910156,304.616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.1010468751192092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284370869398117,0.1284413337707519,-4.255839030520292e-06,0.0,0.0001025497331283,0.0,0.0,5.033501148223877,0.0,0.0,0.0,0.2741988003253937,4.0,0.0,1.0
316260,293.1385498046875,297.1499938964844,293.1499938964844,0.0260237976908683,-992.1825561523438,304.1488037109375,0.622211217880249,0.0691516175866127,0.0629408285021781,293.1322021484375,297.1499938964844,293.1499938964844,0.0349647440016269,-1207.1995849609375,304.1479187011719,0.651597261428833,0.0800851061940193,0.0765859931707382,293.138671875,297.1499938964844,293.1499938964844,0.0358187519013881,-902.5383911132812,304.1485900878906,0.654245138168335,0.0810298696160316,0.0572550036013126,293.1112060546875,297.1499938964844,293.1499938964844,0.0639928206801414,-1717.0738525390625,304.14434814453125,0.7346193790435791,0.1145836412906646,0.1089628413319587,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5511085391044617,0.050000000745058,0.2288023233413696,291.13720703125,291.1499938964844,272.1214294433594,271.5594177246094,284.0649108886719,293.3138122558594,291.13702392578125,1.0,0.1639128178358078,1.0,1.0,0.9857492446899414,1.0,-0.641481876373291,0.2802036106586456,0.3612782955169678,0.0938575342297554,0.0,0.0,0.1701319813728332,24.51244163513184,25.0,-1.5544381141662598,-4577.771484375,41.740516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893249511719,304.6255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.564453125,18000.0,0.0,0.0,0.1013984531164169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129314124584198,0.1293183863162994,-4.257266937202076e-06,0.0,0.0001029065388138,0.0,0.0,5.070549011230469,0.0,0.0,0.0,0.2743401527404785,4.0,0.0,1.0
316320,293.1385498046875,297.1499938964844,293.1499938964844,0.0260237976908683,-992.1825561523438,304.1488037109375,0.622211217880249,0.0691516175866127,0.0629408285021781,293.1322021484375,297.1499938964844,293.1499938964844,0.0349647440016269,-1207.1995849609375,304.1479187011719,0.651597261428833,0.0800851061940193,0.0765859931707382,293.138671875,297.1499938964844,293.1499938964844,0.0358187519013881,-902.5383911132812,304.1485900878906,0.654245138168335,0.0810298696160316,0.0572550036013126,293.1112060546875,297.1499938964844,293.1499938964844,0.0639928206801414,-1717.0738525390625,304.14434814453125,0.7346193790435791,0.1145836412906646,0.1089628413319587,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5511085391044617,0.050000000745058,0.2288023233413696,291.13720703125,291.1499938964844,272.1214294433594,271.5594177246094,284.0649108886719,293.3138122558594,291.13702392578125,1.0,0.1639128178358078,1.0,1.0,0.9857492446899414,1.0,-0.641481876373291,0.2802036106586456,0.3612782955169678,0.0938575342297554,0.0,0.0,0.1701319813728332,24.51244163513184,25.0,-1.5544381141662598,-4577.771484375,41.740516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893249511719,304.6255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.564453125,18000.0,0.0,0.0,0.1013984531164169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129314124584198,0.1293183863162994,-4.257266937202076e-06,0.0,0.0001029065388138,0.0,0.0,5.070549011230469,0.0,0.0,0.0,0.2743401527404785,4.0,0.0,1.0
