time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1383056640625,297.1499938964844,293.1499938964844,0.0262859519571065,-997.0122680664062,304.14874267578125,0.623429000377655,0.0694919154047966,0.0632428005337715,293.1319274902344,297.1499938964844,293.1499938964844,0.035400778055191,-1214.781494140625,304.1478881835937,0.6532531976699829,0.0805913582444191,0.0770616009831428,293.13836669921875,297.1499938964844,293.1499938964844,0.036119133234024,-906.3849487304688,304.1485595703125,0.6554774641990662,0.081376627087593,0.0574949868023395,293.1081237792969,297.1499938964844,293.1499938964844,0.0652863979339599,-1741.0130615234375,304.1440734863281,0.738084614276886,0.1161983534693718,0.1104762703180313,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5514180064201355,0.050000000745058,0.22879159450531,291.1362609863281,291.1499938964844,272.1091003417969,271.5408630371094,284.06689453125,293.31353759765625,291.1361083984375,1.0,0.1641630083322525,1.0,1.0,0.9855422377586364,1.0,-0.6445065140724182,0.2813020646572113,0.3632044494152069,0.0949329733848571,0.0,0.0,0.1720328778028488,24.48789596557617,25.0,-1.2801330089569092,-4597.8515625,42.05258941650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,304.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.302734375,18000.0,0.0,0.0,0.101819097995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302572339773178,0.1302614957094192,-4.258820808900055e-06,0.0,0.0001033334410749,0.0,0.0,5.1104583740234375,0.0,0.0,0.0,0.2744927108287811,4.0,0.0,1.0
316440,293.1383056640625,297.1499938964844,293.1499938964844,0.0262859519571065,-997.0122680664062,304.14874267578125,0.623429000377655,0.0694919154047966,0.0632428005337715,293.1319274902344,297.1499938964844,293.1499938964844,0.035400778055191,-1214.781494140625,304.1478881835937,0.6532531976699829,0.0805913582444191,0.0770616009831428,293.13836669921875,297.1499938964844,293.1499938964844,0.036119133234024,-906.3849487304688,304.1485595703125,0.6554774641990662,0.081376627087593,0.0574949868023395,293.1081237792969,297.1499938964844,293.1499938964844,0.0652863979339599,-1741.0130615234375,304.1440734863281,0.738084614276886,0.1161983534693718,0.1104762703180313,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5514180064201355,0.050000000745058,0.22879159450531,291.1362609863281,291.1499938964844,272.1091003417969,271.5408630371094,284.06689453125,293.31353759765625,291.1361083984375,1.0,0.1641630083322525,1.0,1.0,0.9855422377586364,1.0,-0.6445065140724182,0.2813020646572113,0.3632044494152069,0.0949329733848571,0.0,0.0,0.1720328778028488,24.48789596557617,25.0,-1.2801330089569092,-4597.8515625,42.05258941650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,304.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.302734375,18000.0,0.0,0.0,0.101819097995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302572339773178,0.1302614957094192,-4.258820808900055e-06,0.0,0.0001033334410749,0.0,0.0,5.1104583740234375,0.0,0.0,0.0,0.2744927108287811,4.0,0.0,1.0
316500,293.13818359375,297.1499938964844,293.1499938964844,0.0264195948839187,-999.4638671875,304.14874267578125,0.6240411996841431,0.0696648210287094,0.0633962973952293,293.1318054199219,297.1499938964844,293.1499938964844,0.0356204248964786,-1218.593994140625,304.1478576660156,0.6540856957435608,0.0808459743857383,0.0773009732365608,293.13824462890625,297.1499938964844,293.1499938964844,0.0362703315913677,-908.31884765625,304.1485290527344,0.6560962200164795,0.0815509483218193,0.0576158016920089,293.10662841796875,297.1499938964844,293.1499938964844,0.0659448131918907,-1753.2431640625,304.1439514160156,0.7398480772972107,0.1170231848955154,0.1112496703863143,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5515709519386292,0.050000000745058,0.2287863045930862,291.1358337402344,291.1499938964844,272.1016540527344,271.5303039550781,284.0672912597656,293.3134155273437,291.1356811523437,1.0,0.1642923057079315,1.0,1.0,0.9854387640953064,1.0,-0.6460447907447815,0.2818625569343567,0.3641822338104248,0.0954766646027565,0.0,0.0,0.1730236560106277,24.476289749145508,25.0,-1.2050129175186155,-4608.39697265625,42.21294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,304.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.177734375,18000.0,0.0,0.0,0.1020536199212074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307519823312759,0.1307562440633773,-4.259640718373703e-06,0.0,0.0001035714449244,0.0,0.0,5.131421089172363,0.0,0.0,0.0,0.2745729088783264,4.0,0.0,1.0
316560,293.1380615234375,297.1499938964844,293.1499938964844,0.0265559032559394,-1001.9398803710938,304.1487121582031,0.6246557831764221,0.069839559495449,0.0635514110326767,293.13165283203125,297.1499938964844,293.1499938964844,0.0358411632478237,-1222.4212646484375,304.1478576660156,0.6549213528633118,0.0811018720269203,0.0775413364171981,293.1381225585937,297.1499938964844,293.1499938964844,0.0364222079515457,-910.2600708007812,304.1485290527344,0.6567167043685913,0.0817263051867485,0.0577371306717395,293.10516357421875,297.1499938964844,293.1499938964844,0.0666105598211288,-1765.640625,304.14385986328125,0.7416325211524963,0.117859199643135,0.112033687531948,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5517228841781616,0.050000000745058,0.228781059384346,291.1354064941406,291.1499938964844,272.09326171875,271.51885986328125,284.0672912597656,293.3132629394531,291.13525390625,1.0,0.1644242256879806,1.0,1.0,0.9853399991989136,1.0,-0.6475996971130371,0.2824302017688751,0.3651694655418396,0.0960240960121154,0.0,0.0,0.1740407198667526,24.465070724487305,25.0,-1.1600499153137207,-4619.29248046875,42.37605667114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595092773437,304.6453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05078125,18000.0,0.0,0.0,0.1023030802607536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312619298696518,0.1312661916017532,-4.260488367435755e-06,0.0,0.0001038246264215,0.0,0.0,5.153045654296875,0.0,0.0,0.0,0.2746556997299194,4.0,0.0,1.0
316620,293.1377868652344,297.1499938964844,293.1499938964844,0.0268490444868803,-1006.9662475585938,304.1486511230469,0.6258962750434875,0.0701949223875999,0.063866913318634,293.1313781738281,297.1499938964844,293.1499938964844,0.0362890139222145,-1230.175048828125,304.1478271484375,0.6566139459609985,0.0816220268607139,0.0780284330248832,293.1378173828125,297.1499938964844,293.1499938964844,0.0367319956421852,-914.2162475585938,304.14849853515625,0.6579779982566833,0.0820859670639038,0.0579845272004604,293.10235595703125,297.1499938964844,293.1499938964844,0.0679646059870719,-1790.9515380859375,304.1436462402344,0.7452709674835205,0.1195652186870575,0.1136343032121658,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5520265102386475,0.050000000745058,0.2287705987691879,291.1345520019531,291.1499938964844,272.0736389160156,271.4931640625,284.0660095214844,293.3130187988281,291.1343994140625,1.0,0.1646960526704788,1.0,1.0,0.985142469406128,1.0,-0.6507681608200073,0.2835912406444549,0.3671769201755523,0.0971316844224929,0.0,0.0,0.1761592030525207,24.443405151367188,25.0,-1.1389551162719729,-4642.26318359375,42.711238861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445861816406,304.6568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.791015625,18000.0,0.0,0.0,0.1028460636734962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323306858539581,0.1323349475860595,-4.262270522303879e-06,0.0,0.0001043756783474,0.0,0.0,5.198423862457275,0.0,0.0,0.0,0.2748294770717621,4.0,0.0,1.0
316680,293.1377868652344,297.1499938964844,293.1499938964844,0.0268490444868803,-1006.9662475585938,304.1486511230469,0.6258962750434875,0.0701949223875999,0.063866913318634,293.1313781738281,297.1499938964844,293.1499938964844,0.0362890139222145,-1230.175048828125,304.1478271484375,0.6566139459609985,0.0816220268607139,0.0780284330248832,293.1378173828125,297.1499938964844,293.1499938964844,0.0367319956421852,-914.2162475585938,304.14849853515625,0.6579779982566833,0.0820859670639038,0.0579845272004604,293.10235595703125,297.1499938964844,293.1499938964844,0.0679646059870719,-1790.9515380859375,304.1436462402344,0.7452709674835205,0.1195652186870575,0.1136343032121658,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5520265102386475,0.050000000745058,0.2287705987691879,291.1345520019531,291.1499938964844,272.0736389160156,271.4931640625,284.0660095214844,293.3130187988281,291.1343994140625,1.0,0.1646960526704788,1.0,1.0,0.985142469406128,1.0,-0.6507681608200073,0.2835912406444549,0.3671769201755523,0.0971316844224929,0.0,0.0,0.1761592030525207,24.443405151367188,25.0,-1.1389551162719729,-4642.26318359375,42.711238861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445861816406,304.6568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.791015625,18000.0,0.0,0.0,0.1028460636734962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323306858539581,0.1323349475860595,-4.262270522303879e-06,0.0,0.0001043756783474,0.0,0.0,5.198423862457275,0.0,0.0,0.0,0.2748294770717621,4.0,0.0,1.0
316740,293.1375427246094,297.1499938964844,293.1499938964844,0.027103753760457,-1012.13427734375,304.148681640625,0.6271564364433289,0.0705581158399581,0.0641893669962883,293.1310729980469,297.1499938964844,293.1499938964844,0.0367514938116073,-1238.168701171875,304.14776611328125,0.6583583950996399,0.0821602642536163,0.0785306170582771,293.1374816894531,297.1499938964844,293.1499938964844,0.0370576977729797,-918.3718872070312,304.1484680175781,0.6592951416969299,0.0824662297964096,0.0582445040345191,293.0997009277344,297.1499938964844,293.1499938964844,0.0693461075425148,-1816.9061279296875,304.1434631347656,0.7490037679672241,0.1213131621479988,0.1152751818299293,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5523342490196228,0.050000000745058,0.2287600338459015,291.1336975097656,291.1499938964844,272.04998779296875,271.46356201171875,284.0629272460937,293.3127746582031,291.133544921875,1.0,0.1649782508611679,1.0,1.0,0.9849449396133424,1.0,-0.6540263891220093,0.2847919166088104,0.3692344725131988,0.0982578918337822,0.0,0.0,0.1783939599990844,24.422033309936523,25.0,-1.200537085533142,-4666.94140625,43.05899810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,304.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.513671875,18000.0,0.0,0.0,0.1034417375922203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334669291973114,0.1334711909294128,-4.264171820977936e-06,0.0,0.0001049802158377,0.0,0.0,5.246749401092529,0.0,0.0,0.0,0.2750146985054016,4.0,0.0,1.0
316800,293.1375427246094,297.1499938964844,293.1499938964844,0.027103753760457,-1012.13427734375,304.148681640625,0.6271564364433289,0.0705581158399581,0.0641893669962883,293.1310729980469,297.1499938964844,293.1499938964844,0.0367514938116073,-1238.168701171875,304.14776611328125,0.6583583950996399,0.0821602642536163,0.0785306170582771,293.1374816894531,297.1499938964844,293.1499938964844,0.0370576977729797,-918.3718872070312,304.1484680175781,0.6592951416969299,0.0824662297964096,0.0582445040345191,293.0997009277344,297.1499938964844,293.1499938964844,0.0693461075425148,-1816.9061279296875,304.1434631347656,0.7490037679672241,0.1213131621479988,0.1152751818299293,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5523342490196228,0.050000000745058,0.2287600338459015,291.1336975097656,291.1499938964844,272.04998779296875,271.46356201171875,284.0629272460937,293.3127746582031,291.133544921875,1.0,0.1649782508611679,1.0,1.0,0.9849449396133424,1.0,-0.6540263891220093,0.2847919166088104,0.3692344725131988,0.0982578918337822,0.0,0.0,0.1783939599990844,24.422033309936523,25.0,-1.200537085533142,-4666.94140625,43.05899810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,304.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.513671875,18000.0,0.0,0.0,0.1034417375922203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334669291973114,0.1334711909294128,-4.264171820977936e-06,0.0,0.0001049802158377,0.0,0.0,5.246749401092529,0.0,0.0,0.0,0.2750146985054016,4.0,0.0,1.0
316860,293.13726806640625,297.1499938964844,293.1499938964844,0.0273332763463258,-1017.3890380859376,304.14874267578125,0.6284647583961487,0.0709292888641357,0.0645187124609947,293.13067626953125,297.1499938964844,293.1499938964844,0.0372323244810104,-1246.46630859375,304.147705078125,0.6601986289024353,0.082719512283802,0.0790521949529647,293.1370544433594,297.1499938964844,293.1499938964844,0.0374036952853202,-922.7817993164062,304.1484069824219,0.660714328289032,0.0828701704740524,0.0585207305848598,293.0967102050781,297.1499938964844,293.1499938964844,0.0707887560129165,-1844.1527099609373,304.14324951171875,0.752955436706543,0.1231921762228012,0.1169985383749008,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5526772737503052,0.050000000745058,0.2287483066320419,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.0596618652344,293.31256103515625,291.1326904296875,1.0,0.1652716249227523,1.0,1.0,0.9847570061683656,1.0,-0.657433271408081,0.2859867811203003,0.3714464902877807,0.0995764881372451,0.0,0.0,0.1807460784912109,24.39836502075196,25.0,-1.0660982131958008,-4693.2744140625,43.42340469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,304.6841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1040846332907676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346753090620041,0.1346795856952667,-4.266203177394345e-06,0.0,0.0001056326727848,0.0,0.0,5.298239707946777,0.0,0.0,0.0,0.2752121388912201,4.0,0.0,1.0
316920,293.13726806640625,297.1499938964844,293.1499938964844,0.0273332763463258,-1017.3890380859376,304.14874267578125,0.6284647583961487,0.0709292888641357,0.0645187124609947,293.13067626953125,297.1499938964844,293.1499938964844,0.0372323244810104,-1246.46630859375,304.147705078125,0.6601986289024353,0.082719512283802,0.0790521949529647,293.1370544433594,297.1499938964844,293.1499938964844,0.0374036952853202,-922.7817993164062,304.1484069824219,0.660714328289032,0.0828701704740524,0.0585207305848598,293.0967102050781,297.1499938964844,293.1499938964844,0.0707887560129165,-1844.1527099609373,304.14324951171875,0.752955436706543,0.1231921762228012,0.1169985383749008,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5526772737503052,0.050000000745058,0.2287483066320419,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.0596618652344,293.31256103515625,291.1326904296875,1.0,0.1652716249227523,1.0,1.0,0.9847570061683656,1.0,-0.657433271408081,0.2859867811203003,0.3714464902877807,0.0995764881372451,0.0,0.0,0.1807460784912109,24.39836502075196,25.0,-1.0660982131958008,-4693.2744140625,43.42340469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,304.6841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1040846332907676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346753090620041,0.1346795856952667,-4.266203177394345e-06,0.0,0.0001056326727848,0.0,0.0,5.298239707946777,0.0,0.0,0.0,0.2752121388912201,4.0,0.0,1.0
316980,293.136962890625,297.1499938964844,293.1499938964844,0.0275575704872608,-1022.7471313476562,304.1487731933594,0.6299073696136475,0.0713109672069549,0.0648557245731353,293.1302185058594,297.1499938964844,293.1499938964844,0.0377301797270774,-1255.041015625,304.14764404296875,0.6622315049171448,0.0833008512854576,0.0795932933688163,293.13653564453125,297.1499938964844,293.1499938964844,0.0377686917781829,-927.4260864257812,304.1483154296875,0.6623322367668152,0.0832990407943725,0.058813277631998,293.0919494628906,297.1499938964844,293.1499938964844,0.0724971964955329,-1876.6243896484373,304.14263916015625,0.7577642798423767,0.1255045235157013,0.1190597414970398,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5531489849090576,0.050000000745058,0.2287322580814361,291.1322631835937,291.1499938964844,271.988037109375,271.3890380859375,284.0583801269531,293.312255859375,291.1321716308594,1.0,0.165583074092865,1.0,1.0,0.9845690727233888,1.0,-0.661292552947998,0.2872461378574371,0.3740464150905609,0.1012890264391899,0.0,0.0,0.1831538826227188,24.36049461364746,25.0,-0.7693368792533875,-4721.421875,43.82655715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,304.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.1047700643539428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359338164329528,0.1359380781650543,-4.268353222869337e-06,0.0,0.0001063282979885,0.0,0.0,5.352000713348389,0.0,0.0,0.0,0.2754186987876892,4.0,0.0,1.0
317040,293.136962890625,297.1499938964844,293.1499938964844,0.0275575704872608,-1022.7471313476562,304.1487731933594,0.6299073696136475,0.0713109672069549,0.0648557245731353,293.1302185058594,297.1499938964844,293.1499938964844,0.0377301797270774,-1255.041015625,304.14764404296875,0.6622315049171448,0.0833008512854576,0.0795932933688163,293.13653564453125,297.1499938964844,293.1499938964844,0.0377686917781829,-927.4260864257812,304.1483154296875,0.6623322367668152,0.0832990407943725,0.058813277631998,293.0919494628906,297.1499938964844,293.1499938964844,0.0724971964955329,-1876.6243896484373,304.14263916015625,0.7577642798423767,0.1255045235157013,0.1190597414970398,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5531489849090576,0.050000000745058,0.2287322580814361,291.1322631835937,291.1499938964844,271.988037109375,271.3890380859375,284.0583801269531,293.312255859375,291.1321716308594,1.0,0.165583074092865,1.0,1.0,0.9845690727233888,1.0,-0.661292552947998,0.2872461378574371,0.3740464150905609,0.1012890264391899,0.0,0.0,0.1831538826227188,24.36049461364746,25.0,-0.7693368792533875,-4721.421875,43.82655715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,304.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.1047700643539428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359338164329528,0.1359380781650543,-4.268353222869337e-06,0.0,0.0001063282979885,0.0,0.0,5.352000713348389,0.0,0.0,0.0,0.2754186987876892,4.0,0.0,1.0
317100,293.1368103027344,297.1499938964844,293.1499938964844,0.027672316879034,-1025.4940185546875,304.1488037109375,0.6306992769241333,0.0715077370405197,0.0650285184383392,293.1299743652344,297.1499938964844,293.1499938964844,0.0379869528114795,-1259.4595947265625,304.1476135253906,0.6633414626121521,0.0836011543869972,0.0798720642924308,293.1362609863281,297.1499938964844,293.1499938964844,0.0379599779844284,-929.858642578125,304.1482849121094,0.6632375121116638,0.0835244208574295,0.0589664839208126,293.0887145996094,297.1499938964844,293.1499938964844,0.0735039636492729,-1895.858642578125,304.14215087890625,0.7606481909751892,0.126874178647995,0.1202821508049964,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5534504055976868,0.050000000745058,0.2287220507860183,291.1319885253906,291.1499938964844,271.9694519042969,271.3671569824219,284.0583190917969,293.31207275390625,291.1318664550781,1.0,0.1657489538192749,1.0,1.0,0.9844751358032228,1.0,-0.6634731292724609,0.2879399061203003,0.3755331933498382,0.1022989973425865,0.0,0.0,0.1843835711479187,24.333776473999023,25.0,-0.8822572827339172,-4736.3369140625,44.04959487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,304.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.927734375,18000.0,0.0,0.0,0.1051276922225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365775167942047,0.1365817934274673,-4.269458713679342e-06,0.0,0.0001066912373062,0.0,0.0,5.379543304443359,0.0,0.0,0.0,0.2755247354507446,4.0,0.0,1.0
317160,293.1366271972656,297.1499938964844,293.1499938964844,0.0277921259403228,-1028.3118896484375,304.1488037109375,0.6315422654151917,0.071709543466568,0.0652051419019699,293.12969970703125,297.1499938964844,293.1499938964844,0.0382501594722271,-1263.98828125,304.1475524902344,0.6645168662071228,0.083908587694168,0.0801569521427154,293.1359558105469,297.1499938964844,293.1499938964844,0.038158431649208,-932.3826904296876,304.1482238769531,0.664210319519043,0.0837579146027565,0.0591248609125614,293.0849609375,297.1499938964844,293.1499938964844,0.0746195539832115,-1917.2501220703125,304.1415405273437,0.7638722658157349,0.1283909678459167,0.1216411218047142,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5537961721420288,0.050000000745058,0.2287103831768036,291.1315612792969,291.1499938964844,271.94970703125,271.3440246582031,284.05859375,293.3118591308594,291.13140869140625,1.0,0.1659231185913086,1.0,1.0,0.9843870997428894,1.0,-0.6658339500427246,0.2886842489242553,0.3771497309207916,0.1034091413021087,0.0,0.0,0.1856530904769897,24.30192375183105,25.0,-1.191681146621704,-4751.99609375,44.28874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,304.7137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.105494774878025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372399777173996,0.1372442543506622,-4.270588306098944e-06,0.0,0.0001070637881639,0.0,0.0,5.407904624938965,0.0,0.0,0.0,0.2756338119506836,4.0,0.0,1.0
317220,293.13623046875,297.1499938964844,293.1499938964844,0.0280463527888059,-1034.2275390625,304.1487731933594,0.633391261100769,0.072131797671318,0.0655731931328773,293.12908935546875,297.1499938964844,293.1499938964844,0.0387992300093174,-1273.4361572265625,304.1474609375,0.6670717000961304,0.0845477879047393,0.080747939646244,293.1352844238281,297.1499938964844,293.1499938964844,0.038580521941185,-937.7535400390624,304.14813232421875,0.6663670539855957,0.0842524543404579,0.0594594813883304,293.07586669921875,297.1499938964844,293.1499938964844,0.0771891474723815,-1966.8009033203125,304.1400756835937,0.7713733315467834,0.1318774223327636,0.1247855126857757,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5546184182167053,0.050000000745058,0.2286828160285949,291.13018798828125,291.1499938964844,271.9069519042969,271.2943420410156,284.0599060058594,293.31121826171875,291.1298522949219,1.0,0.1663014739751815,1.0,1.0,0.9842110276222228,1.0,-0.6711270213127136,0.2903465032577514,0.3807805478572845,0.1059191524982452,0.0,0.0,0.188382938504219,24.223602294921875,25.0,-2.140015125274658,-4786.27734375,44.82070159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981201171875,304.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.106259748339653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386622935533523,0.1386665552854538,-4.272978458175203e-06,0.0,0.0001078401328413,0.0,0.0,5.468844413757324,0.0,0.0,0.0,0.2758678197860718,4.0,0.0,1.0
317280,293.13623046875,297.1499938964844,293.1499938964844,0.0280463527888059,-1034.2275390625,304.1487731933594,0.633391261100769,0.072131797671318,0.0655731931328773,293.12908935546875,297.1499938964844,293.1499938964844,0.0387992300093174,-1273.4361572265625,304.1474609375,0.6670717000961304,0.0845477879047393,0.080747939646244,293.1352844238281,297.1499938964844,293.1499938964844,0.038580521941185,-937.7535400390624,304.14813232421875,0.6663670539855957,0.0842524543404579,0.0594594813883304,293.07586669921875,297.1499938964844,293.1499938964844,0.0771891474723815,-1966.8009033203125,304.1400756835937,0.7713733315467834,0.1318774223327636,0.1247855126857757,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5546184182167053,0.050000000745058,0.2286828160285949,291.13018798828125,291.1499938964844,271.9069519042969,271.2943420410156,284.0599060058594,293.31121826171875,291.1298522949219,1.0,0.1663014739751815,1.0,1.0,0.9842110276222228,1.0,-0.6711270213127136,0.2903465032577514,0.3807805478572845,0.1059191524982452,0.0,0.0,0.188382938504219,24.223602294921875,25.0,-2.140015125274658,-4786.27734375,44.82070159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981201171875,304.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.106259748339653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386622935533523,0.1386665552854538,-4.272978458175203e-06,0.0,0.0001078401328413,0.0,0.0,5.468844413757324,0.0,0.0,0.0,0.2758678197860718,4.0,0.0,1.0
317340,293.1357116699219,297.1499938964844,293.1499938964844,0.0283231884241104,-1040.5823974609375,304.1487121582031,0.6354621052742004,0.072583183646202,0.0659652799367904,293.1283569335937,297.1499938964844,293.1499938964844,0.0393817722797393,-1283.4608154296875,304.1473388671875,0.6698974967002869,0.0852228701114654,0.0813708454370498,293.1344909667969,297.1499938964844,293.1499938964844,0.0390397347509861,-943.5989990234376,304.1479797363281,0.6688051223754883,0.0847874134778976,0.0598208121955394,293.06500244140625,297.1499938964844,293.1499938964844,0.0802004188299179,-2025.289794921875,304.13836669921875,0.7802309989929199,0.1359542310237884,0.1284919679164886,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.555601179599762,0.050000000745058,0.2286501824855804,291.1280212402344,291.1499938964844,271.860107421875,271.2403564453125,284.0616760253906,293.31036376953125,291.1275939941406,1.0,0.1667263954877853,1.0,1.0,0.9840349555015564,1.0,-0.6771878600120544,0.2922590374946594,0.384928822517395,0.1087830364704132,0.0,0.0,0.1914519667625427,24.12857437133789,25.0,-3.139481544494629,-4825.361328125,45.42978286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,304.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.1070736274123191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402691155672073,0.1402733922004699,-4.27564964411431e-06,0.0,0.0001086661213776,0.0,0.0,5.537801742553711,0.0,0.0,0.0,0.2761321663856506,4.0,0.0,1.0
317400,293.1357116699219,297.1499938964844,293.1499938964844,0.0283231884241104,-1040.5823974609375,304.1487121582031,0.6354621052742004,0.072583183646202,0.0659652799367904,293.1283569335937,297.1499938964844,293.1499938964844,0.0393817722797393,-1283.4608154296875,304.1473388671875,0.6698974967002869,0.0852228701114654,0.0813708454370498,293.1344909667969,297.1499938964844,293.1499938964844,0.0390397347509861,-943.5989990234376,304.1479797363281,0.6688051223754883,0.0847874134778976,0.0598208121955394,293.06500244140625,297.1499938964844,293.1499938964844,0.0802004188299179,-2025.289794921875,304.13836669921875,0.7802309989929199,0.1359542310237884,0.1284919679164886,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.555601179599762,0.050000000745058,0.2286501824855804,291.1280212402344,291.1499938964844,271.860107421875,271.2403564453125,284.0616760253906,293.31036376953125,291.1275939941406,1.0,0.1667263954877853,1.0,1.0,0.9840349555015564,1.0,-0.6771878600120544,0.2922590374946594,0.384928822517395,0.1087830364704132,0.0,0.0,0.1914519667625427,24.12857437133789,25.0,-3.139481544494629,-4825.361328125,45.42978286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,304.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.1070736274123191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402691155672073,0.1402733922004699,-4.27564964411431e-06,0.0,0.0001086661213776,0.0,0.0,5.537801742553711,0.0,0.0,0.0,0.2761321663856506,4.0,0.0,1.0
317460,293.1351013183594,297.1499938964844,293.1499938964844,0.0287276059389114,-1046.988525390625,304.1484680175781,0.637752115726471,0.0730673819780349,0.0663851946592331,293.1275329589844,297.1499938964844,293.1499938964844,0.0399998277425766,-1294.0960693359375,304.1471862792969,0.6729819774627686,0.0859364792704582,0.0820287689566612,293.1335754394531,297.1499938964844,293.1499938964844,0.0395382344722747,-949.9444580078124,304.1478271484375,0.6715129017829895,0.0853653997182846,0.0602111630141735,293.05279541015625,297.1499938964844,293.1499938964844,0.0836244076490402,-2092.2265625,304.13653564453125,0.7902982234954834,0.1405827105045318,0.1327293962240219,293.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5567218661308289,0.050000000745058,0.2286133915185928,291.1252746582031,291.1499938964844,271.8094787597656,271.1824951171875,284.0632019042969,293.3092041015625,291.124755859375,1.0,0.1672039628028869,1.0,1.0,0.9838789701461792,1.0,-0.6839911341667175,0.2944349646568298,0.3895561397075653,0.111943744122982,0.0,0.0,0.1949276626110077,24.02070999145508,25.0,-3.926389455795288,-4869.91845703125,46.11984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,304.7624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.1079507991671562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421090811491012,0.1421133577823639,-4.278707365301671e-06,0.0,0.0001095563347917,0.0,0.0,5.616957187652588,0.0,0.0,0.0,0.2764356136322021,4.0,0.0,1.0
317520,293.1351013183594,297.1499938964844,293.1499938964844,0.0287276059389114,-1046.988525390625,304.1484680175781,0.637752115726471,0.0730673819780349,0.0663851946592331,293.1275329589844,297.1499938964844,293.1499938964844,0.0399998277425766,-1294.0960693359375,304.1471862792969,0.6729819774627686,0.0859364792704582,0.0820287689566612,293.1335754394531,297.1499938964844,293.1499938964844,0.0395382344722747,-949.9444580078124,304.1478271484375,0.6715129017829895,0.0853653997182846,0.0602111630141735,293.05279541015625,297.1499938964844,293.1499938964844,0.0836244076490402,-2092.2265625,304.13653564453125,0.7902982234954834,0.1405827105045318,0.1327293962240219,293.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5567218661308289,0.050000000745058,0.2286133915185928,291.1252746582031,291.1499938964844,271.8094787597656,271.1824951171875,284.0632019042969,293.3092041015625,291.124755859375,1.0,0.1672039628028869,1.0,1.0,0.9838789701461792,1.0,-0.6839911341667175,0.2944349646568298,0.3895561397075653,0.111943744122982,0.0,0.0,0.1949276626110077,24.02070999145508,25.0,-3.926389455795288,-4869.91845703125,46.11984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,304.7624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.1079507991671562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421090811491012,0.1421133577823639,-4.278707365301671e-06,0.0,0.0001095563347917,0.0,0.0,5.616957187652588,0.0,0.0,0.0,0.2764356136322021,4.0,0.0,1.0
317580,293.1343994140625,297.1499938964844,293.1499938964844,0.0295272544026374,-1054.6912841796875,304.147705078125,0.6402537822723389,0.0735876709222793,0.0668365135788917,293.1266174316406,297.1499938964844,293.1499938964844,0.0406540594995021,-1305.3521728515625,304.14703369140625,0.6763022541999817,0.0866898894309997,0.0827234983444213,293.1325378417969,297.1499938964844,293.1499938964844,0.0400765687227249,-956.7950439453124,304.14764404296875,0.6744679808616638,0.0859873741865158,0.0606317035853862,293.0396728515625,297.1499938964844,293.1499938964844,0.0874214395880699,-2166.822265625,304.1347045898437,0.8013398051261902,0.145703449845314,0.1374481916427612,293.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5579529404640198,0.050000000745058,0.2285734564065933,291.1221618652344,291.1499938964844,271.7554626464844,271.1211242675781,284.0635986328125,293.30780029296875,291.12158203125,1.0,0.1677384078502655,1.0,1.0,0.983722984790802,1.0,-0.6914864778518677,0.2968845665454864,0.3946019113063812,0.1153231933712959,0.0,0.0,0.1988480985164642,23.90415954589844,25.0,-4.434028148651123,-4920.3701171875,46.89237594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,304.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4296875,18000.0,0.0,0.0,0.1089095398783683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442162096500396,0.1442204862833023,-4.282234385755146e-06,0.0,0.0001105293413274,0.0,0.0,5.707896709442139,0.0,0.0,0.0,0.2767846584320068,4.0,0.0,1.0
317640,293.1343994140625,297.1499938964844,293.1499938964844,0.0295272544026374,-1054.6912841796875,304.147705078125,0.6402537822723389,0.0735876709222793,0.0668365135788917,293.1266174316406,297.1499938964844,293.1499938964844,0.0406540594995021,-1305.3521728515625,304.14703369140625,0.6763022541999817,0.0866898894309997,0.0827234983444213,293.1325378417969,297.1499938964844,293.1499938964844,0.0400765687227249,-956.7950439453124,304.14764404296875,0.6744679808616638,0.0859873741865158,0.0606317035853862,293.0396728515625,297.1499938964844,293.1499938964844,0.0874214395880699,-2166.822265625,304.1347045898437,0.8013398051261902,0.145703449845314,0.1374481916427612,293.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5579529404640198,0.050000000745058,0.2285734564065933,291.1221618652344,291.1499938964844,271.7554626464844,271.1211242675781,284.0635986328125,293.30780029296875,291.12158203125,1.0,0.1677384078502655,1.0,1.0,0.983722984790802,1.0,-0.6914864778518677,0.2968845665454864,0.3946019113063812,0.1153231933712959,0.0,0.0,0.1988480985164642,23.90415954589844,25.0,-4.434028148651123,-4920.3701171875,46.89237594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,304.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4296875,18000.0,0.0,0.0,0.1089095398783683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442162096500396,0.1442204862833023,-4.282234385755146e-06,0.0,0.0001105293413274,0.0,0.0,5.707896709442139,0.0,0.0,0.0,0.2767846584320068,4.0,0.0,1.0
317700,293.134033203125,297.1499938964844,293.1499938964844,0.0297376215457916,-1058.5953369140625,304.1477355957031,0.6415749192237854,0.0738604664802551,0.067073717713356,293.1261291503906,297.1499938964844,293.1499938964844,0.0409948527812957,-1311.2149658203125,304.14697265625,0.6780396699905396,0.0870817676186561,0.0830851197242736,293.13201904296875,297.1499938964844,293.1499938964844,0.0403607115149498,-960.4097900390624,304.1475524902344,0.6760271191596985,0.0863149538636207,0.0608535408973693,293.032958984375,297.1499938964844,293.1499938964844,0.0894452854990959,-2206.66943359375,304.1338195800781,0.8071185946464539,0.1484245061874389,0.1399677693843841,293.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5585982203483582,0.050000000745058,0.2285527139902115,291.1204833984375,291.1499938964844,271.7272644042969,271.0892333984375,284.0630187988281,293.3070068359375,291.11993408203125,1.0,0.1680281162261963,1.0,1.0,0.983644962310791,1.0,-0.6954702734947205,0.2982136905193329,0.3972566127777099,0.1170642599463462,0.0,0.0,0.2009847909212112,23.84423065185547,25.0,-4.58418083190918,-4947.91552734375,47.30953598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,304.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.828125,18000.0,0.0,0.0,0.1094269007444381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453798115253448,0.1453840881586074,-4.2841984395636246e-06,0.0,0.0001110543889808,0.0,0.0,5.758255481719971,0.0,0.0,0.0,0.2769781947135925,4.0,0.0,1.0
317760,293.13360595703125,297.1499938964844,293.1499938964844,0.0299663227051496,-1062.5870361328125,304.1477355957031,0.6429352760314941,0.0741413235664367,0.0673181042075157,293.1256408691406,297.1499938964844,293.1499938964844,0.0413441210985183,-1317.223388671875,304.1468811035156,0.6798185110092163,0.0874830856919288,0.0834557265043258,293.1314392089844,297.1499938964844,293.1499938964844,0.0406540744006633,-964.1410522460938,304.1474609375,0.6776304841041565,0.0866527408361435,0.0610825978219509,293.0262145996094,297.1499938964844,293.1499938964844,0.0915385708212852,-2247.90234375,304.1329345703125,0.8128246068954468,0.1512311249971389,0.1425743103027343,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5592557191848755,0.050000000745058,0.2285317331552505,291.1188049316406,291.1499938964844,271.6983642578125,271.056640625,284.0617370605469,293.30615234375,291.1182556152344,1.0,0.1683322042226791,1.0,1.0,0.983585238456726,1.0,-0.6995863318443298,0.2996081411838531,0.3999781608581543,0.1188181638717651,0.0,0.0,0.2032343447208404,23.784103393554688,25.0,-4.673708438873291,-4976.9638671875,47.74576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,304.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.205078125,18000.0,0.0,0.0,0.1099719703197479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466167569160461,0.1466210484504699,-4.28629937232472e-06,0.0,0.0001116075727622,0.0,0.0,5.8119001388549805,0.0,0.0,0.0,0.2771845757961273,4.0,0.0,1.0
317820,293.1327819824219,297.1499938964844,293.1499938964844,0.0304477680474519,-1070.9156494140625,304.1476745605469,0.6457559466362,0.0747271329164505,0.0678287744522094,293.1246032714844,297.1499938964844,293.1499938964844,0.0420673228800296,-1329.664794921875,304.1466979980469,0.6834728717803955,0.0883133336901664,0.0842235684394836,293.1302795410156,297.1499938964844,293.1499938964844,0.0412674210965633,-971.9398803710938,304.14727783203125,0.6809418201446533,0.0873578488826751,0.0615618340671062,293.01300048828125,297.1499938964844,293.1499938964844,0.0959033891558647,-2333.769775390625,304.1313781738281,0.8240038752555847,0.1570467054843902,0.1480005383491516,293.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5605838894844055,0.050000000745058,0.2284897416830063,291.11541748046875,291.1499938964844,271.6385192871094,270.9894104003906,284.0564880371094,293.3043212890625,291.1148681640625,1.0,0.1689834892749786,1.0,1.0,0.9834656715393066,1.0,-0.7081577181816101,0.3025921285152435,0.4055655896663666,0.1223022043704986,0.0,0.0,0.2080736458301544,23.66595268249512,25.0,-4.70272159576416,-5039.63671875,48.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,304.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.908203125,18000.0,0.0,0.0,0.1111567020416259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149319440126419,0.1493237316608429,-4.290940069040516e-06,0.0,0.000112809924758,0.0,0.0,5.929519176483154,0.0,0.0,0.0,0.2776378989219665,4.0,0.0,1.0
317880,293.1327819824219,297.1499938964844,293.1499938964844,0.0304477680474519,-1070.9156494140625,304.1476745605469,0.6457559466362,0.0747271329164505,0.0678287744522094,293.1246032714844,297.1499938964844,293.1499938964844,0.0420673228800296,-1329.664794921875,304.1466979980469,0.6834728717803955,0.0883133336901664,0.0842235684394836,293.1302795410156,297.1499938964844,293.1499938964844,0.0412674210965633,-971.9398803710938,304.14727783203125,0.6809418201446533,0.0873578488826751,0.0615618340671062,293.01300048828125,297.1499938964844,293.1499938964844,0.0959033891558647,-2333.769775390625,304.1313781738281,0.8240038752555847,0.1570467054843902,0.1480005383491516,293.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5605838894844055,0.050000000745058,0.2284897416830063,291.11541748046875,291.1499938964844,271.6385192871094,270.9894104003906,284.0564880371094,293.3043212890625,291.1148681640625,1.0,0.1689834892749786,1.0,1.0,0.9834656715393066,1.0,-0.7081577181816101,0.3025921285152435,0.4055655896663666,0.1223022043704986,0.0,0.0,0.2080736458301544,23.66595268249512,25.0,-4.70272159576416,-5039.63671875,48.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,304.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.908203125,18000.0,0.0,0.0,0.1111567020416259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149319440126419,0.1493237316608429,-4.290940069040516e-06,0.0,0.000112809924758,0.0,0.0,5.929519176483154,0.0,0.0,0.0,0.2776378989219665,4.0,0.0,1.0
317940,293.13189697265625,297.1499938964844,293.1499938964844,0.0309574138373136,-1079.6771240234375,304.1476135253906,0.6486674547195435,0.0753426253795623,0.0683671683073043,293.1235046386719,297.1499938964844,293.1499938964844,0.0428207255899906,-1342.6287841796875,304.14654541015625,0.6871989965438843,0.0891774520277977,0.085024669766426,293.12908935546875,297.1499938964844,293.1499938964844,0.0419129133224487,-980.145263671875,304.1471252441406,0.6843346953392029,0.0880984291434288,0.0620669797062873,293.00067138671875,297.1499938964844,293.1499938964844,0.1004430130124092,-2422.58837890625,304.1300354003906,0.8350991010665894,0.1630220115184784,0.1536106616258621,293.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.561886727809906,0.050000000745058,0.2284490764141082,291.11212158203125,291.1499938964844,271.5762634277344,270.9197998046875,284.0467224121094,293.3023376464844,291.111572265625,1.0,0.1696889996528625,1.0,1.0,0.9833461046218872,1.0,-0.7170557379722595,0.3058179914951324,0.4112377762794494,0.1256451904773712,0.0,0.0,0.2133513242006302,23.555234909057617,25.0,-4.557862758636475,-5108.31689453125,49.66518020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724365234375,304.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55859375,18000.0,0.0,0.0,0.1124820560216903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523323357105255,0.1523366272449493,-4.296194219932659e-06,0.0,0.0001141549873864,0.0,0.0,6.061305999755859,0.0,0.0,0.0,0.2781471908092499,4.0,0.0,1.0
318000,293.13189697265625,297.1499938964844,293.1499938964844,0.0309574138373136,-1079.6771240234375,304.1476135253906,0.6486674547195435,0.0753426253795623,0.0683671683073043,293.1235046386719,297.1499938964844,293.1499938964844,0.0428207255899906,-1342.6287841796875,304.14654541015625,0.6871989965438843,0.0891774520277977,0.085024669766426,293.12908935546875,297.1499938964844,293.1499938964844,0.0419129133224487,-980.145263671875,304.1471252441406,0.6843346953392029,0.0880984291434288,0.0620669797062873,293.00067138671875,297.1499938964844,293.1499938964844,0.1004430130124092,-2422.58837890625,304.1300354003906,0.8350991010665894,0.1630220115184784,0.1536106616258621,293.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.561886727809906,0.050000000745058,0.2284490764141082,291.11212158203125,291.1499938964844,271.5762634277344,270.9197998046875,284.0467224121094,293.3023376464844,291.111572265625,1.0,0.1696889996528625,1.0,1.0,0.9833461046218872,1.0,-0.7170557379722595,0.3058179914951324,0.4112377762794494,0.1256451904773712,0.0,0.0,0.2133513242006302,23.555234909057617,25.0,-4.557862758636475,-5108.31689453125,49.66518020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724365234375,304.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55859375,18000.0,0.0,0.0,0.1124820560216903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523323357105255,0.1523366272449493,-4.296194219932659e-06,0.0,0.0001141549873864,0.0,0.0,6.061305999755859,0.0,0.0,0.0,0.2781471908092499,4.0,0.0,1.0
318060,293.1310119628906,297.1499938964844,293.1499938964844,0.0314916856586933,-1088.803955078125,304.14752197265625,0.6516113877296448,0.0759831815958023,0.0689298212528228,293.1224060058594,297.1499938964844,293.1499938964844,0.0435996204614639,-1356.037109375,304.1463928222656,0.690924346446991,0.0900705829262733,0.085855096578598,293.1279296875,297.1499938964844,293.1499938964844,0.042584840208292,-988.6854858398438,304.14697265625,0.6877345442771912,0.0888682752847671,0.0625942051410675,292.98974609375,297.1499938964844,293.1499938964844,0.1050727590918541,-2512.318603515625,304.12896728515625,0.8461514711380005,0.1690236777067184,0.1592763066291809,293.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.563113272190094,0.050000000745058,0.2284112572669983,291.1090087890625,291.1499938964844,271.511962890625,270.8482360839844,284.03179931640625,293.30035400390625,291.1085510253906,1.0,0.1704425066709518,1.0,1.0,0.983260452747345,1.0,-0.7261146903038025,0.3092426359653473,0.4168720245361328,0.1287424564361572,0.0,0.0,0.2190283983945846,23.45727729797364,25.0,-4.165171146392822,-5182.66064453125,50.70998764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84161376953125,304.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.201171875,18000.0,0.0,0.0,0.1139622554183006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556526571512222,0.1556569635868072,-4.302085926610744e-06,0.0,0.0001156572034233,0.0,0.0,6.207376956939697,0.0,0.0,0.0,0.2787133157253265,4.0,0.0,1.0
318120,293.1310119628906,297.1499938964844,293.1499938964844,0.0314916856586933,-1088.803955078125,304.14752197265625,0.6516113877296448,0.0759831815958023,0.0689298212528228,293.1224060058594,297.1499938964844,293.1499938964844,0.0435996204614639,-1356.037109375,304.1463928222656,0.690924346446991,0.0900705829262733,0.085855096578598,293.1279296875,297.1499938964844,293.1499938964844,0.042584840208292,-988.6854858398438,304.14697265625,0.6877345442771912,0.0888682752847671,0.0625942051410675,292.98974609375,297.1499938964844,293.1499938964844,0.1050727590918541,-2512.318603515625,304.12896728515625,0.8461514711380005,0.1690236777067184,0.1592763066291809,293.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.563113272190094,0.050000000745058,0.2284112572669983,291.1090087890625,291.1499938964844,271.511962890625,270.8482360839844,284.03179931640625,293.30035400390625,291.1085510253906,1.0,0.1704425066709518,1.0,1.0,0.983260452747345,1.0,-0.7261146903038025,0.3092426359653473,0.4168720245361328,0.1287424564361572,0.0,0.0,0.2190283983945846,23.45727729797364,25.0,-4.165171146392822,-5182.66064453125,50.70998764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84161376953125,304.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.201171875,18000.0,0.0,0.0,0.1139622554183006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556526571512222,0.1556569635868072,-4.302085926610744e-06,0.0,0.0001156572034233,0.0,0.0,6.207376956939697,0.0,0.0,0.0,0.2787133157253265,4.0,0.0,1.0
