time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.130126953125,297.1499938964844,293.1499938964844,0.0320449396967887,-1098.194091796875,304.1474304199219,0.6545450091362,0.0766428187489509,0.0695117264986038,293.121337890625,297.1499938964844,293.1499938964844,0.0443972088396549,-1369.7740478515625,304.1462707519531,0.6945986747741699,0.0909865647554397,0.0867093876004219,293.12677001953125,297.1499938964844,293.1499938964844,0.0432753004133701,-997.4598999023438,304.1468200683594,0.6910884976387024,0.0896598100662231,0.0631385147571563,292.98046875,297.1499938964844,293.1499938964844,0.1097153276205062,-2601.408203125,304.1282653808594,0.8570833206176758,0.1749692112207412,0.1649023443460464,293.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.5642377734184265,0.050000000745058,0.2283769696950912,291.1064453125,291.1499938964844,271.4459228515625,270.77508544921875,284.0123596191406,293.29840087890625,291.1061096191406,1.0,0.171235978603363,1.0,1.0,0.9831748604774476,1.0,-0.7352024912834167,0.3127957284450531,0.4224067628383636,0.13159741461277,0.0,0.0,0.2250187844038009,23.37495803833008,25.0,-3.3616323471069336,-5261.8388671875,51.795440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075561523437,304.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9296875,18000.0,0.0,0.0,0.1156046614050865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592527627944946,0.1592570841312408,-4.308608367864508e-06,0.0,0.0001173240380012,0.0,0.0,6.366786956787109,0.0,0.0,0.0,0.2793332040309906,4.0,0.0,1.0
318240,293.130126953125,297.1499938964844,293.1499938964844,0.0320449396967887,-1098.194091796875,304.1474304199219,0.6545450091362,0.0766428187489509,0.0695117264986038,293.121337890625,297.1499938964844,293.1499938964844,0.0443972088396549,-1369.7740478515625,304.1462707519531,0.6945986747741699,0.0909865647554397,0.0867093876004219,293.12677001953125,297.1499938964844,293.1499938964844,0.0432753004133701,-997.4598999023438,304.1468200683594,0.6910884976387024,0.0896598100662231,0.0631385147571563,292.98046875,297.1499938964844,293.1499938964844,0.1097153276205062,-2601.408203125,304.1282653808594,0.8570833206176758,0.1749692112207412,0.1649023443460464,293.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.5642377734184265,0.050000000745058,0.2283769696950912,291.1064453125,291.1499938964844,271.4459228515625,270.77508544921875,284.0123596191406,293.29840087890625,291.1061096191406,1.0,0.171235978603363,1.0,1.0,0.9831748604774476,1.0,-0.7352024912834167,0.3127957284450531,0.4224067628383636,0.13159741461277,0.0,0.0,0.2250187844038009,23.37495803833008,25.0,-3.3616323471069336,-5261.8388671875,51.795440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075561523437,304.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9296875,18000.0,0.0,0.0,0.1156046614050865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592527627944946,0.1592570841312408,-4.308608367864508e-06,0.0,0.0001173240380012,0.0,0.0,6.366786956787109,0.0,0.0,0.0,0.2793332040309906,4.0,0.0,1.0
318300,293.12969970703125,297.1499938964844,293.1499938964844,0.0323265567421913,-1102.949951171875,304.1473693847656,0.6560075283050537,0.0769779682159423,0.0698082000017166,293.1208190917969,297.1499938964844,293.1499938964844,0.0448005311191082,-1376.7227783203125,304.1462097167969,0.6964163780212402,0.0914512127637863,0.0871436521410942,293.126220703125,297.1499938964844,293.1499938964844,0.0436246767640113,-1001.8988647460938,304.1467590332031,0.6927471160888672,0.0900614261627197,0.0634154230356216,292.9763488769531,297.1499938964844,293.1499938964844,0.1120355129241943,-2645.611328125,304.12799072265625,0.862506091594696,0.1779279261827469,0.1676961928606033,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.5647680759429932,0.050000000745058,0.2283609062433242,291.1054382324219,291.1499938964844,271.4123840332031,270.738037109375,284.0016784667969,293.2974548339844,291.105224609375,1.0,0.1716456264257431,1.0,1.0,0.9831320643424988,1.0,-0.7397456169128418,0.3145927190780639,0.4251528680324554,0.1329842209815979,0.0,0.0,0.228089302778244,23.33924102783203,25.0,-2.73593544960022,-5302.8291015625,52.351688385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896423339844,304.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.37890625,18000.0,0.0,0.0,0.1164873912930488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611401438713073,0.1611444652080536,-4.312090823077597e-06,0.0,0.0001182198975584,0.0,0.0,6.450806617736816,0.0,0.0,0.0,0.2796608805656433,4.0,0.0,1.0
318360,293.1292724609375,297.1499938964844,293.1499938964844,0.0326102934777736,-1107.7252197265625,304.1473388671875,0.6574727296829224,0.0773157998919487,0.0701074674725532,293.1203308105469,297.1499938964844,293.1499938964844,0.0452053472399711,-1383.698486328125,304.14617919921875,0.698227047920227,0.0919190943241119,0.0875815451145172,293.1257019042969,297.1499938964844,293.1499938964844,0.0439750999212265,-1006.35009765625,304.146728515625,0.6943987607955933,0.0904653519392013,0.0636945143342018,292.9724426269531,297.1499938964844,293.1499938964844,0.1143652126193046,-2689.79052734375,304.12774658203125,0.8679296970367432,0.1808958947658538,0.1704918295145034,293.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5652860403060913,0.050000000745058,0.2283453047275543,291.1047668457031,291.1499938964844,271.3785095214844,270.7007141113281,283.9906616210937,293.2965393066406,291.1046142578125,1.0,0.1720631569623947,1.0,1.0,0.983107328414917,1.0,-0.7443017363548279,0.3164012432098388,0.427900493144989,0.1343641132116317,0.0,0.0,0.2311765402555465,23.306060791015625,25.0,-1.9911680221557613,-5344.5029296875,52.91753768920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713623046875,304.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.927734375,18000.0,0.0,0.0,0.117410235106945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630687415599823,0.1630730479955673,-4.315701062296284e-06,0.0,0.0001191564660985,0.0,0.0,6.536993980407715,0.0,0.0,0.0,0.2799977362155914,4.0,0.0,1.0
318420,293.1285095214844,297.1499938964844,293.1499938964844,0.0331826359033584,-1117.312255859375,304.14727783203125,0.6604207158088684,0.0779977962374687,0.0707123056054115,293.119384765625,297.1499938964844,293.1499938964844,0.0460165292024612,-1397.68408203125,304.1460876464844,0.7018333077430725,0.0928612798452377,0.0884644091129303,293.124755859375,297.1499938964844,293.1499938964844,0.0446752123534679,-1015.2427368164062,304.1466369628906,0.6976847052574158,0.0912762731313705,0.0642556250095367,292.9651184082031,297.1499938964844,293.1499938964844,0.1190814450383186,-2778.627685546875,304.1273193359375,0.8788323402404785,0.1868822127580642,0.1761231124401092,293.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.5663027167320251,0.050000000745058,0.2283148914575576,291.10418701171875,291.1499938964844,271.31005859375,270.6255187988281,283.9676818847656,293.2948303222656,291.10418701171875,1.0,0.1729197800159454,1.0,1.0,0.983057975769043,1.0,-0.7534825205802917,0.3200670778751373,0.433415412902832,0.137109950184822,0.0,0.0,0.2373331040143966,23.24468231201172,25.0,-0.664276659488678,-5429.283203125,54.07921600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348022460937,304.9584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.294921875,18000.0,0.0,0.0,0.1193646192550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669975370168686,0.1670018583536148,-4.323205757827964e-06,0.0,0.000121139913972,0.0,0.0,6.713612079620361,0.0,0.0,0.0,0.2806903421878814,4.0,0.0,1.0
318480,293.1285095214844,297.1499938964844,293.1499938964844,0.0331826359033584,-1117.312255859375,304.14727783203125,0.6604207158088684,0.0779977962374687,0.0707123056054115,293.119384765625,297.1499938964844,293.1499938964844,0.0460165292024612,-1397.68408203125,304.1460876464844,0.7018333077430725,0.0928612798452377,0.0884644091129303,293.124755859375,297.1499938964844,293.1499938964844,0.0446752123534679,-1015.2427368164062,304.1466369628906,0.6976847052574158,0.0912762731313705,0.0642556250095367,292.9651184082031,297.1499938964844,293.1499938964844,0.1190814450383186,-2778.627685546875,304.1273193359375,0.8788323402404785,0.1868822127580642,0.1761231124401092,293.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.5663027167320251,0.050000000745058,0.2283148914575576,291.10418701171875,291.1499938964844,271.31005859375,270.6255187988281,283.9676818847656,293.2948303222656,291.10418701171875,1.0,0.1729197800159454,1.0,1.0,0.983057975769043,1.0,-0.7534825205802917,0.3200670778751373,0.433415412902832,0.137109950184822,0.0,0.0,0.2373331040143966,23.24468231201172,25.0,-0.664276659488678,-5429.283203125,54.07921600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348022460937,304.9584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.294921875,18000.0,0.0,0.0,0.1193646192550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669975370168686,0.1670018583536148,-4.323205757827964e-06,0.0,0.000121139913972,0.0,0.0,6.713612079620361,0.0,0.0,0.0,0.2806903421878814,4.0,0.0,1.0
318540,293.1278076171875,297.1499938964844,293.1499938964844,0.0337611511349678,-1126.9515380859375,304.147216796875,0.6633966565132141,0.0786860659718513,0.0713235810399055,293.1184997558594,297.1499938964844,293.1499938964844,0.0468336045742034,-1411.7906494140625,304.1460266113281,0.7054361701011658,0.0938180312514305,0.0893588587641716,293.1238098144531,297.1499938964844,293.1499938964844,0.0453812442719936,-1024.216796875,304.1465759277344,0.7009745240211487,0.092103287577629,0.0648247525095939,292.9583435058594,297.1499938964844,293.1499938964844,0.1238887831568718,-2868.39794921875,304.1268615722656,0.8897939920425415,0.1929407566785812,0.1818218380212783,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.567306399345398,0.050000000745058,0.2282851338386535,291.1042175292969,291.1499938964844,271.24090576171875,270.54986572265625,283.943603515625,293.29327392578125,291.1042785644531,1.0,0.1738039255142212,1.0,1.0,0.983008623123169,1.0,-0.7627763152122498,0.3238066136837005,0.4389696717262268,0.1398442387580871,0.0,0.0,0.2434373646974563,23.18809509277344,25.0,0.1281660199165344,-5515.72265625,55.28245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996459960937,304.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.845703125,18000.0,0.0,0.0,0.1214487180113792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709892451763153,0.1709935814142227,-4.330993760959245e-06,0.0,0.0001232550130225,0.0,0.0,6.894453525543213,0.0,0.0,0.0,0.2814022004604339,4.0,0.0,1.0
318600,293.1278076171875,297.1499938964844,293.1499938964844,0.0337611511349678,-1126.9515380859375,304.147216796875,0.6633966565132141,0.0786860659718513,0.0713235810399055,293.1184997558594,297.1499938964844,293.1499938964844,0.0468336045742034,-1411.7906494140625,304.1460266113281,0.7054361701011658,0.0938180312514305,0.0893588587641716,293.1238098144531,297.1499938964844,293.1499938964844,0.0453812442719936,-1024.216796875,304.1465759277344,0.7009745240211487,0.092103287577629,0.0648247525095939,292.9583435058594,297.1499938964844,293.1499938964844,0.1238887831568718,-2868.39794921875,304.1268615722656,0.8897939920425415,0.1929407566785812,0.1818218380212783,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.567306399345398,0.050000000745058,0.2282851338386535,291.1042175292969,291.1499938964844,271.24090576171875,270.54986572265625,283.943603515625,293.29327392578125,291.1042785644531,1.0,0.1738039255142212,1.0,1.0,0.983008623123169,1.0,-0.7627763152122498,0.3238066136837005,0.4389696717262268,0.1398442387580871,0.0,0.0,0.2434373646974563,23.18809509277344,25.0,0.1281660199165344,-5515.72265625,55.28245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996459960937,304.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.845703125,18000.0,0.0,0.0,0.1214487180113792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709892451763153,0.1709935814142227,-4.330993760959245e-06,0.0,0.0001232550130225,0.0,0.0,6.894453525543213,0.0,0.0,0.0,0.2814022004604339,4.0,0.0,1.0
318660,293.1271667480469,297.1499938964844,293.1499938964844,0.0343447290360927,-1136.6324462890625,304.1471862792969,0.6664046049118042,0.0793781206011772,0.0719388052821159,293.1175537109375,297.1499938964844,293.1499938964844,0.0476691238582134,-1426.2457275390625,304.1459655761719,0.7090772986412048,0.0948037207126617,0.0902771577239036,293.122802734375,297.1499938964844,293.1499938964844,0.0461149811744689,-1033.557373046875,304.1465148925781,0.7043430209159851,0.0929719507694244,0.065418466925621,292.9521179199219,297.1499938964844,293.1499938964844,0.1287833303213119,-2959.024169921875,304.1264038085937,0.900747299194336,0.1990569829940796,0.187578797340393,293.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5683108568191528,0.050000000745058,0.2282556295394897,291.1045227050781,291.1499938964844,271.17138671875,270.47412109375,283.9186096191406,293.29180908203125,291.1046142578125,1.0,0.174714133143425,1.0,1.0,0.9829833507537842,1.0,-0.7722031474113464,0.3276267945766449,0.4445763826370239,0.142574056982994,0.0,0.0,0.2494826316833496,23.134353637695312,25.0,0.4901262521743774,-5603.9404296875,56.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,305.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.43359375,18000.0,0.0,0.0,0.123637817800045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750345230102539,0.1750388592481613,-4.339020506449742e-06,0.0,0.0001254766684724,0.0,0.0,7.079134941101074,0.0,0.0,0.0,0.2821313142776489,4.0,0.0,1.0
318720,293.1271667480469,297.1499938964844,293.1499938964844,0.0343447290360927,-1136.6324462890625,304.1471862792969,0.6664046049118042,0.0793781206011772,0.0719388052821159,293.1175537109375,297.1499938964844,293.1499938964844,0.0476691238582134,-1426.2457275390625,304.1459655761719,0.7090772986412048,0.0948037207126617,0.0902771577239036,293.122802734375,297.1499938964844,293.1499938964844,0.0461149811744689,-1033.557373046875,304.1465148925781,0.7043430209159851,0.0929719507694244,0.065418466925621,292.9521179199219,297.1499938964844,293.1499938964844,0.1287833303213119,-2959.024169921875,304.1264038085937,0.900747299194336,0.1990569829940796,0.187578797340393,293.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5683108568191528,0.050000000745058,0.2282556295394897,291.1045227050781,291.1499938964844,271.17138671875,270.47412109375,283.9186096191406,293.29180908203125,291.1046142578125,1.0,0.174714133143425,1.0,1.0,0.9829833507537842,1.0,-0.7722031474113464,0.3276267945766449,0.4445763826370239,0.142574056982994,0.0,0.0,0.2494826316833496,23.134353637695312,25.0,0.4901262521743774,-5603.9404296875,56.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,305.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.43359375,18000.0,0.0,0.0,0.123637817800045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750345230102539,0.1750388592481613,-4.339020506449742e-06,0.0,0.0001254766684724,0.0,0.0,7.079134941101074,0.0,0.0,0.0,0.2821313142776489,4.0,0.0,1.0
318780,293.1265869140625,297.1499938964844,293.1499938964844,0.034932442009449,-1146.34521484375,304.1471252441406,0.6694414019584656,0.0800727978348732,0.0725565999746322,293.1165771484375,297.1499938964844,293.1499938964844,0.048531450331211,-1441.20166015625,304.1458740234375,0.7126904129981995,0.0958241298794746,0.091228075325489,293.1216735839844,297.1499938964844,293.1499938964844,0.046890091150999,-1043.4442138671875,304.1463623046875,0.7078293561935425,0.0938913747668266,0.0660474970936775,292.9465026855469,297.1499938964844,293.1499938964844,0.1337510049343109,-3050.24072265625,304.1260070800781,0.9120579361915588,0.2052097022533416,0.1933750063180923,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5693194270133972,0.050000000745058,0.2282262593507766,291.1049194335937,291.1499938964844,271.1018371582031,270.3986511230469,283.89288330078125,293.2904663085937,291.1050109863281,1.0,0.1756495237350464,1.0,1.0,0.9829581379890442,1.0,-0.7817619442939758,0.3315263986587524,0.4502355456352234,0.1453030705451965,0.0,0.0,0.2554666101932525,23.082983016967773,25.0,0.6279653310775757,-5694.0302734375,57.8188362121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63922119140625,305.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.025390625,18000.0,0.0,0.0,0.1259086281061172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791305989027023,0.1791349351406097,-4.347280992078595e-06,0.0,0.0001277812552871,0.0,0.0,7.267605304718018,0.0,0.0,0.0,0.2828774452209472,4.0,0.0,1.0
318840,293.1265869140625,297.1499938964844,293.1499938964844,0.034932442009449,-1146.34521484375,304.1471252441406,0.6694414019584656,0.0800727978348732,0.0725565999746322,293.1165771484375,297.1499938964844,293.1499938964844,0.048531450331211,-1441.20166015625,304.1458740234375,0.7126904129981995,0.0958241298794746,0.091228075325489,293.1216735839844,297.1499938964844,293.1499938964844,0.046890091150999,-1043.4442138671875,304.1463623046875,0.7078293561935425,0.0938913747668266,0.0660474970936775,292.9465026855469,297.1499938964844,293.1499938964844,0.1337510049343109,-3050.24072265625,304.1260070800781,0.9120579361915588,0.2052097022533416,0.1933750063180923,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5693194270133972,0.050000000745058,0.2282262593507766,291.1049194335937,291.1499938964844,271.1018371582031,270.3986511230469,283.89288330078125,293.2904663085937,291.1050109863281,1.0,0.1756495237350464,1.0,1.0,0.9829581379890442,1.0,-0.7817619442939758,0.3315263986587524,0.4502355456352234,0.1453030705451965,0.0,0.0,0.2554666101932525,23.082983016967773,25.0,0.6279653310775757,-5694.0302734375,57.8188362121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63922119140625,305.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.025390625,18000.0,0.0,0.0,0.1259086281061172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791305989027023,0.1791349351406097,-4.347280992078595e-06,0.0,0.0001277812552871,0.0,0.0,7.267605304718018,0.0,0.0,0.0,0.2828774452209472,4.0,0.0,1.0
318900,293.1263427734375,297.1499938964844,293.1499938964844,0.0352276489138603,-1151.21142578125,304.1471252441406,0.670966625213623,0.0804209560155868,0.0728662833571434,293.1160888671875,297.1499938964844,293.1499938964844,0.048972051590681,-1448.8583984375,304.14581298828125,0.714472770690918,0.0963459238409996,0.0917151123285293,293.1210632324219,297.1499938964844,293.1499938964844,0.0472920015454292,-1048.578857421875,304.14630126953125,0.709599494934082,0.0943676680326461,0.0663743317127227,292.9439392089844,297.1499938964844,293.1499938964844,0.1362565457820892,-3095.964599609375,304.1258239746094,0.9180211424827576,0.2082923650741577,0.1962809264659881,293.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.5698227286338806,0.050000000745058,0.2282117009162902,291.10516357421875,291.1499938964844,271.0671691894531,270.36114501953125,283.8798217773437,293.2898254394531,291.1052551269531,1.0,0.1761262267827987,1.0,1.0,0.9829455018043518,1.0,-0.7865804433822632,0.3335011899471283,0.4530792832374573,0.146665871143341,0.0,0.0,0.2584335803985595,23.058502197265625,25.0,0.6803885102272034,-5739.75390625,58.47959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268310546875,305.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.828125,18000.0,0.0,0.0,0.1270673871040344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811965703964233,0.1812009215354919,-4.35150013800012e-06,0.0,0.0001289572537643,0.0,0.0,7.363239288330078,0.0,0.0,0.0,0.2832567989826202,4.0,0.0,1.0
318960,293.1260681152344,297.1499938964844,293.1499938964844,0.0355235934257507,-1156.08203125,304.1470947265625,0.6724938154220581,0.0807694792747497,0.0731764212250709,293.1155700683594,297.1499938964844,293.1499938964844,0.0494178645312786,-1456.6163330078125,304.1457824707031,0.7162393927574158,0.0968742296099662,0.0922087877988815,293.1204528808594,297.1499938964844,293.1499938964844,0.0477018654346466,-1053.8209228515625,304.146240234375,0.7113549113273621,0.0948532447218895,0.0667081326246261,292.9415283203125,297.1499938964844,293.1499938964844,0.1387731283903122,-3141.703369140625,304.1256408691406,0.9240567088127136,0.2113751024007797,0.1991882175207138,293.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.5703233480453491,0.050000000745058,0.2281972914934158,291.1054077148437,291.1499938964844,271.0326232910156,270.3238830566406,283.8666381835937,293.2891845703125,291.10552978515625,1.0,0.1766085624694824,1.0,1.0,0.9829529523849488,1.0,-0.7914177179336548,0.3354888260364532,0.4559288918972015,0.1480258554220199,0.0,0.0,0.2613805830478668,23.03504943847656,25.0,0.7485901117324829,-5785.87744140625,59.15027618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6156311035156,305.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.638671875,18000.0,0.0,0.0,0.1282378882169723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832726150751114,0.18327696621418,-4.355776582087856e-06,0.0,0.0001301451557083,0.0,0.0,7.459733009338379,0.0,0.0,0.0,0.2836400866508484,4.0,0.0,1.0
319020,293.1256408691406,297.1499938964844,293.1499938964844,0.0361168198287487,-1165.8233642578125,304.1470947265625,0.6755450963973999,0.0814669877290725,0.0737974047660827,293.1145935058594,297.1499938964844,293.1499938964844,0.0503214783966541,-1472.373291015625,304.1456604003906,0.7197261452674866,0.0979466214776039,0.0932123214006424,293.1192626953125,297.1499938964844,293.1499938964844,0.0485405400395393,-1064.5654296875,304.1460876464844,0.7148125171661377,0.0958472266793251,0.0673928931355476,292.937255859375,297.1499938964844,293.1499938964844,0.1438283026218414,-3233.02978515625,304.1253356933594,0.9360317587852478,0.2175278961658477,0.2049949616193771,293.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.571311891078949,0.050000000745058,0.2281690090894699,291.1060485839844,291.1499938964844,270.96405029296875,270.2501220703125,283.840087890625,293.2880249023437,291.1061706542969,1.0,0.1775885075330734,1.0,1.0,0.9829678535461426,1.0,-0.8011243939399719,0.3394930958747864,0.4616312980651855,0.1507342606782913,0.0,0.0,0.2672017514705658,22.991718292236328,25.0,0.9352222681045532,-5879.0888671875,60.519073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5968017578125,305.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.306640625,18000.0,0.0,0.0,0.1306029260158538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874455511569976,0.1874499171972274,-4.364490450825542e-06,0.0,0.0001325453631579,0.0,0.0,7.654909133911133,0.0,0.0,0.0,0.2844169437885284,4.0,0.0,1.0
319080,293.1256408691406,297.1499938964844,293.1499938964844,0.0361168198287487,-1165.8233642578125,304.1470947265625,0.6755450963973999,0.0814669877290725,0.0737974047660827,293.1145935058594,297.1499938964844,293.1499938964844,0.0503214783966541,-1472.373291015625,304.1456604003906,0.7197261452674866,0.0979466214776039,0.0932123214006424,293.1192626953125,297.1499938964844,293.1499938964844,0.0485405400395393,-1064.5654296875,304.1460876464844,0.7148125171661377,0.0958472266793251,0.0673928931355476,292.937255859375,297.1499938964844,293.1499938964844,0.1438283026218414,-3233.02978515625,304.1253356933594,0.9360317587852478,0.2175278961658477,0.2049949616193771,293.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.571311891078949,0.050000000745058,0.2281690090894699,291.1060485839844,291.1499938964844,270.96405029296875,270.2501220703125,283.840087890625,293.2880249023437,291.1061706542969,1.0,0.1775885075330734,1.0,1.0,0.9829678535461426,1.0,-0.8011243939399719,0.3394930958747864,0.4616312980651855,0.1507342606782913,0.0,0.0,0.2672017514705658,22.991718292236328,25.0,0.9352222681045532,-5879.0888671875,60.519073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5968017578125,305.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.306640625,18000.0,0.0,0.0,0.1306029260158538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874455511569976,0.1874499171972274,-4.364490450825542e-06,0.0,0.0001325453631579,0.0,0.0,7.654909133911133,0.0,0.0,0.0,0.2844169437885284,4.0,0.0,1.0
319140,293.125244140625,297.1499938964844,293.1499938964844,0.0367112718522548,-1175.5601806640625,304.1470642089844,0.6785761713981628,0.082163818180561,0.0744183734059333,293.1136474609375,297.1499938964844,293.1499938964844,0.051237691193819,-1488.3973388671875,304.1455993652344,0.7231538891792297,0.0990353971719741,0.0942330807447433,293.1180725097656,297.1499938964844,293.1499938964844,0.0493998788297176,-1075.6026611328125,304.1459655761719,0.7181987166404724,0.0968657359480857,0.0680963918566703,292.9336853027344,297.1499938964844,293.1499938964844,0.148896187543869,-3323.869384765625,304.1251220703125,0.9475047588348388,0.2236422151327133,0.2107710987329483,293.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.5722735524177551,0.050000000745058,0.2281417250633239,291.1067199707031,291.1499938964844,270.8964538574219,270.17779541015625,283.8133850097656,293.2869873046875,291.1068420410156,1.0,0.1785869300365448,1.0,1.0,0.9829828143119812,1.0,-0.8108386397361755,0.3435200750827789,0.467318594455719,0.1534208804368972,0.0,0.0,0.2729250490665436,22.954225540161133,25.0,1.0040960311889648,-5973.18701171875,61.92132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5830078125,305.1297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.013671875,18000.0,0.0,0.0,0.1329836696386337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916357576847076,0.1916401237249374,-4.373395313450601e-06,0.0,0.0001349615195067,0.0,0.0,7.852550029754639,0.0,0.0,0.0,0.2852057218551636,4.0,0.0,1.0
319200,293.125244140625,297.1499938964844,293.1499938964844,0.0367112718522548,-1175.5601806640625,304.1470642089844,0.6785761713981628,0.082163818180561,0.0744183734059333,293.1136474609375,297.1499938964844,293.1499938964844,0.051237691193819,-1488.3973388671875,304.1455993652344,0.7231538891792297,0.0990353971719741,0.0942330807447433,293.1180725097656,297.1499938964844,293.1499938964844,0.0493998788297176,-1075.6026611328125,304.1459655761719,0.7181987166404724,0.0968657359480857,0.0680963918566703,292.9336853027344,297.1499938964844,293.1499938964844,0.148896187543869,-3323.869384765625,304.1251220703125,0.9475047588348388,0.2236422151327133,0.2107710987329483,293.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.5722735524177551,0.050000000745058,0.2281417250633239,291.1067199707031,291.1499938964844,270.8964538574219,270.17779541015625,283.8133850097656,293.2869873046875,291.1068420410156,1.0,0.1785869300365448,1.0,1.0,0.9829828143119812,1.0,-0.8108386397361755,0.3435200750827789,0.467318594455719,0.1534208804368972,0.0,0.0,0.2729250490665436,22.954225540161133,25.0,1.0040960311889648,-5973.18701171875,61.92132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5830078125,305.1297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.013671875,18000.0,0.0,0.0,0.1329836696386337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916357576847076,0.1916401237249374,-4.373395313450601e-06,0.0,0.0001349615195067,0.0,0.0,7.852550029754639,0.0,0.0,0.0,0.2852057218551636,4.0,0.0,1.0
319260,293.1249084472656,297.1499938964844,293.1499938964844,0.0372980087995529,-1185.129638671875,304.1470642089844,0.6815683245658875,0.0828580483794212,0.0750377178192138,293.1127624511719,297.1499938964844,293.1499938964844,0.0521522797644138,-1504.42041015625,304.1455383300781,0.7265231609344482,0.1001343429088592,0.0952651500701904,293.1169738769531,297.1499938964844,293.1499938964844,0.050264187157154,-1086.7174072265625,304.1458740234375,0.721511721611023,0.097900815308094,0.0688129961490631,292.9308776855469,297.1499938964844,293.1499938964844,0.1539334207773208,-3413.4384765625,304.1250305175781,0.9581912755966188,0.2296907156705856,0.216491550207138,293.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5731986165046692,0.050000000745058,0.2281156778335571,291.1087646484375,291.1499938964844,270.8302307128906,270.10723876953125,283.78680419921875,293.2860412597656,291.109375,1.0,0.1796002984046936,1.0,1.0,0.9830264449119568,1.0,-0.8205150365829468,0.3475484848022461,0.4729665219783783,0.1560760885477066,0.0,0.0,0.2783229649066925,22.92345428466797,25.0,3.774424076080322,-6073.7353515625,63.351932525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5729675292969,305.155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.328125,18000.0,0.0,0.0,0.1353732496500015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957606375217437,0.1957650184631347,-4.382443421491189e-06,0.0,0.0001373866398353,0.0,0.0,8.048990249633789,0.0,0.0,0.0,0.285991758108139,4.0,0.0,1.0
319320,293.1249084472656,297.1499938964844,293.1499938964844,0.0372980087995529,-1185.129638671875,304.1470642089844,0.6815683245658875,0.0828580483794212,0.0750377178192138,293.1127624511719,297.1499938964844,293.1499938964844,0.0521522797644138,-1504.42041015625,304.1455383300781,0.7265231609344482,0.1001343429088592,0.0952651500701904,293.1169738769531,297.1499938964844,293.1499938964844,0.050264187157154,-1086.7174072265625,304.1458740234375,0.721511721611023,0.097900815308094,0.0688129961490631,292.9308776855469,297.1499938964844,293.1499938964844,0.1539334207773208,-3413.4384765625,304.1250305175781,0.9581912755966188,0.2296907156705856,0.216491550207138,293.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5731986165046692,0.050000000745058,0.2281156778335571,291.1087646484375,291.1499938964844,270.8302307128906,270.10723876953125,283.78680419921875,293.2860412597656,291.109375,1.0,0.1796002984046936,1.0,1.0,0.9830264449119568,1.0,-0.8205150365829468,0.3475484848022461,0.4729665219783783,0.1560760885477066,0.0,0.0,0.2783229649066925,22.92345428466797,25.0,3.774424076080322,-6073.7353515625,63.351932525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5729675292969,305.155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.328125,18000.0,0.0,0.0,0.1353732496500015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957606375217437,0.1957650184631347,-4.382443421491189e-06,0.0,0.0001373866398353,0.0,0.0,8.048990249633789,0.0,0.0,0.0,0.285991758108139,4.0,0.0,1.0
319380,293.1246337890625,297.1499938964844,293.1499938964844,0.0378754846751689,-1194.51416015625,304.1470947265625,0.6844986081123352,0.0835469514131546,0.0756532400846481,293.11199951171875,297.1499938964844,293.1499938964844,0.0530611313879489,-1520.37548828125,304.1455078125,0.7298290133476257,0.1012374907732009,0.0963029339909553,293.1159362792969,297.1499938964844,293.1499938964844,0.0511278770864009,-1097.8421630859375,304.14581298828125,0.724746823310852,0.0989448577165603,0.069537453353405,292.9289245605469,297.1499938964844,293.1499938964844,0.1589142829179763,-3501.325927734375,304.1250305175781,0.96793532371521,0.23564313352108,0.2221281379461288,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.57407546043396,0.050000000745058,0.2280911654233932,291.1124267578125,291.1499938964844,270.7656555175781,270.038818359375,283.7604675292969,293.2852783203125,291.1128234863281,1.0,0.1806248277425766,1.0,1.0,0.9830700159072876,1.0,-0.8301042914390564,0.3515569567680359,0.4785473346710205,0.1586901694536209,0.0,0.0,0.283072292804718,22.90046119689941,25.0,3.960435628890991,-6166.9130859375,64.8050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5661315917969,305.17510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.890625,18000.0,0.0,0.0,0.1377650648355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199474036693573,0.199478417634964,-4.391004040371627e-06,0.0,0.0001398140302626,0.0,0.0,8.227782249450684,0.0,0.0,0.0,0.286713033914566,4.0,0.0,1.0
319440,293.1246337890625,297.1499938964844,293.1499938964844,0.0378754846751689,-1194.51416015625,304.1470947265625,0.6844986081123352,0.0835469514131546,0.0756532400846481,293.11199951171875,297.1499938964844,293.1499938964844,0.0530611313879489,-1520.37548828125,304.1455078125,0.7298290133476257,0.1012374907732009,0.0963029339909553,293.1159362792969,297.1499938964844,293.1499938964844,0.0511278770864009,-1097.8421630859375,304.14581298828125,0.724746823310852,0.0989448577165603,0.069537453353405,292.9289245605469,297.1499938964844,293.1499938964844,0.1589142829179763,-3501.325927734375,304.1250305175781,0.96793532371521,0.23564313352108,0.2221281379461288,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.57407546043396,0.050000000745058,0.2280911654233932,291.1124267578125,291.1499938964844,270.7656555175781,270.038818359375,283.7604675292969,293.2852783203125,291.1128234863281,1.0,0.1806248277425766,1.0,1.0,0.9830700159072876,1.0,-0.8301042914390564,0.3515569567680359,0.4785473346710205,0.1586901694536209,0.0,0.0,0.283072292804718,22.90046119689941,25.0,3.960435628890991,-6166.9130859375,64.8050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5661315917969,305.17510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.890625,18000.0,0.0,0.0,0.1377650648355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199474036693573,0.199478417634964,-4.391004040371627e-06,0.0,0.0001398140302626,0.0,0.0,8.227782249450684,0.0,0.0,0.0,0.286713033914566,4.0,0.0,1.0
319500,293.1245422363281,297.1499938964844,293.1499938964844,0.0381665602326393,-1199.2513427734375,304.1470947265625,0.6859329342842102,0.0838886201381683,0.0759587958455085,293.11163330078125,297.1499938964844,293.1499938964844,0.0535199232399463,-1528.4620361328125,304.1454772949219,0.7314552664756775,0.1017889752984047,0.0968223437666893,293.115478515625,297.1499938964844,293.1499938964844,0.0515654943883419,-1103.500244140625,304.1457824707031,0.7263326644897461,0.0994681790471077,0.0699011087417602,292.9282531738281,297.1499938964844,293.1499938964844,0.1613934338092804,-3544.854736328125,304.12506103515625,0.9724305868148804,0.2385734021663665,0.2249055355787277,293.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5744918584823608,0.050000000745058,0.2280795872211456,291.1133728027344,291.1499938964844,270.7341003417969,270.00555419921875,283.7474975585937,293.2849426269531,291.1136169433594,1.0,0.1811400353908538,1.0,1.0,0.9830918312072754,1.0,-0.8348503112792969,0.3535466194152832,0.481303721666336,0.1599782556295395,0.0,0.0,0.2854124009609222,22.892230987548828,25.0,3.050118923187256,-6212.24951171875,65.53804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5647888183594,305.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.099609375,18000.0,0.0,0.0,0.1389478147029876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012743353843689,0.201278731226921,-4.3950740291620605e-06,0.0,0.000141014374094,0.0,0.0,8.314739227294922,0.0,0.0,0.0,0.2870635688304901,4.0,0.0,1.0
319560,293.1244506835937,297.1499938964844,293.1499938964844,0.0384584106504917,-1204.0045166015625,304.1470947265625,0.6873443722724915,0.0842281952500343,0.0762626752257347,293.1112976074219,297.1499938964844,293.1499938964844,0.053980279713869,-1536.5963134765625,304.1454772949219,0.7330630421638489,0.1023396551609039,0.0973413437604904,293.11505126953125,297.1499938964844,293.1499938964844,0.0520054437220096,-1109.2015380859375,304.145751953125,0.7278969883918762,0.0999913960695266,0.0702650249004364,292.9278259277344,297.1499938964844,293.1499938964844,0.163859874010086,-3588.017578125,304.1251220703125,0.9766740798950196,0.2414686232805252,0.2276516109704971,293.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5748925805091858,0.050000000745058,0.228068470954895,291.1138916015625,291.1499938964844,270.7030944824219,269.9729309082031,283.7346496582031,293.2846374511719,291.11395263671875,1.0,0.1816564202308654,1.0,1.0,0.9831271171569824,1.0,-0.8395572304725647,0.3555231392383575,0.4840340614318847,0.1612518429756164,0.0,0.0,0.2877651751041412,22.886215209960938,25.0,1.5086323022842407,-6254.63134765625,66.27423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56500244140625,305.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.998046875,18000.0,0.0,0.0,0.1401162445545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030930519104004,0.2030974626541137,-4.399144017952494e-06,0.0,0.0001422001805622,0.0,0.0,8.402789115905762,0.0,0.0,0.0,0.2874177396297455,4.0,0.0,1.0
319620,293.12432861328125,297.1499938964844,293.1499938964844,0.0390504896640777,-1213.6751708984375,304.1470642089844,0.6900915503501892,0.0849005877971649,0.0768648162484169,293.1107177734375,297.1499938964844,293.1499938964844,0.0549120269715786,-1553.1407470703125,304.1454162597656,0.7362193465232849,0.1034368351101875,0.0983763188123703,293.1142578125,297.1499938964844,293.1499938964844,0.0528981015086174,-1120.823486328125,304.1456604003906,0.7309585809707642,0.1010354310274124,0.070991925895214,292.9276123046875,297.1499938964844,293.1499938964844,0.168762058019638,-3673.421875,304.125244140625,0.9844176769256592,0.2471388578414917,0.2330361604690551,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5756431818008423,0.050000000745058,0.2280477583408355,291.1121826171875,291.1499938964844,270.64288330078125,269.9099426269531,283.70947265625,293.2841491699219,291.1118469238281,1.0,0.1826904267072677,1.0,1.0,0.9831975698471068,1.0,-0.8488321304321289,0.3594282269477844,0.4894038736820221,0.163751408457756,0.0,0.0,0.2928919494152069,22.88103103637696,25.0,-2.147364377975464,-6339.8935546875,67.75279998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5709533691406,305.24725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.298828125,18000.0,0.0,0.0,0.1423868238925933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069983780384063,0.2070027738809585,-4.407648248161422e-06,0.0,0.0001445045199943,0.0,0.0,8.592365264892578,0.0,0.0,0.0,0.28817880153656,4.0,0.0,1.0
319680,293.12432861328125,297.1499938964844,293.1499938964844,0.0390504896640777,-1213.6751708984375,304.1470642089844,0.6900915503501892,0.0849005877971649,0.0768648162484169,293.1107177734375,297.1499938964844,293.1499938964844,0.0549120269715786,-1553.1407470703125,304.1454162597656,0.7362193465232849,0.1034368351101875,0.0983763188123703,293.1142578125,297.1499938964844,293.1499938964844,0.0528981015086174,-1120.823486328125,304.1456604003906,0.7309585809707642,0.1010354310274124,0.070991925895214,292.9276123046875,297.1499938964844,293.1499938964844,0.168762058019638,-3673.421875,304.125244140625,0.9844176769256592,0.2471388578414917,0.2330361604690551,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5756431818008423,0.050000000745058,0.2280477583408355,291.1121826171875,291.1499938964844,270.64288330078125,269.9099426269531,283.70947265625,293.2841491699219,291.1118469238281,1.0,0.1826904267072677,1.0,1.0,0.9831975698471068,1.0,-0.8488321304321289,0.3594282269477844,0.4894038736820221,0.163751408457756,0.0,0.0,0.2928919494152069,22.88103103637696,25.0,-2.147364377975464,-6339.8935546875,67.75279998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5709533691406,305.24725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.298828125,18000.0,0.0,0.0,0.1423868238925933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069983780384063,0.2070027738809585,-4.407648248161422e-06,0.0,0.0001445045199943,0.0,0.0,8.592365264892578,0.0,0.0,0.0,0.28817880153656,4.0,0.0,1.0
319740,293.124267578125,297.1499938964844,293.1499938964844,0.039634846150875,-1223.209716796875,304.1470642089844,0.692722737789154,0.0855627357959747,0.0774585455656051,293.1102600097656,297.1499938964844,293.1499938964844,0.0558343082666397,-1569.5731201171875,304.1454162597656,0.7392853498458862,0.1045248433947563,0.0994042828679084,293.1136169433594,297.1499938964844,293.1499938964844,0.0537831075489521,-1132.380615234375,304.1456298828125,0.7339211702346802,0.1020712405443191,0.0717147514224052,292.9283752441406,297.1499938964844,293.1499938964844,0.1735446900129318,-3756.17431640625,304.1255187988281,0.9912011623382568,0.2526193261146545,0.2382494658231735,293.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.5763168334960938,0.050000000745058,0.2280292510986328,291.1102600097656,291.1499938964844,270.5853576660156,269.8501892089844,283.68511962890625,293.2837829589844,291.11016845703125,1.0,0.1837221682071685,1.0,1.0,0.9832680821418762,1.0,-0.8578807711601257,0.3632512092590332,0.4946295619010925,0.1661774814128875,0.0,0.0,0.2983364462852478,22.885650634765625,25.0,-1.821685075759888,-6429.97119140625,69.23321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58203125,305.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.404296875,18000.0,0.0,0.0,0.1445706635713577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113260626792907,0.2113304883241653,-4.4172315938340034e-06,0.0,0.0001467208494432,0.0,0.0,8.8042573928833,0.0,0.0,0.0,0.2890287041664123,4.0,0.0,1.0
319800,293.124267578125,297.1499938964844,293.1499938964844,0.039634846150875,-1223.209716796875,304.1470642089844,0.692722737789154,0.0855627357959747,0.0774585455656051,293.1102600097656,297.1499938964844,293.1499938964844,0.0558343082666397,-1569.5731201171875,304.1454162597656,0.7392853498458862,0.1045248433947563,0.0994042828679084,293.1136169433594,297.1499938964844,293.1499938964844,0.0537831075489521,-1132.380615234375,304.1456298828125,0.7339211702346802,0.1020712405443191,0.0717147514224052,292.9283752441406,297.1499938964844,293.1499938964844,0.1735446900129318,-3756.17431640625,304.1255187988281,0.9912011623382568,0.2526193261146545,0.2382494658231735,293.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.5763168334960938,0.050000000745058,0.2280292510986328,291.1102600097656,291.1499938964844,270.5853576660156,269.8501892089844,283.68511962890625,293.2837829589844,291.11016845703125,1.0,0.1837221682071685,1.0,1.0,0.9832680821418762,1.0,-0.8578807711601257,0.3632512092590332,0.4946295619010925,0.1661774814128875,0.0,0.0,0.2983364462852478,22.885650634765625,25.0,-1.821685075759888,-6429.97119140625,69.23321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58203125,305.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.404296875,18000.0,0.0,0.0,0.1445706635713577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113260626792907,0.2113304883241653,-4.4172315938340034e-06,0.0,0.0001467208494432,0.0,0.0,8.8042573928833,0.0,0.0,0.0,0.2890287041664123,4.0,0.0,1.0
319860,293.1242980957031,297.1499938964844,293.1499938964844,0.040191289037466,-1232.2349853515625,304.1471252441406,0.6952155828475952,0.0862121060490608,0.0780420005321502,293.1099548339844,297.1499938964844,293.1499938964844,0.0567197948694229,-1585.353271484375,304.1454772949219,0.7422358989715576,0.1055963337421417,0.1004189997911453,293.1131591796875,297.1499938964844,293.1499938964844,0.054630272090435,-1143.4398193359375,304.14569091796875,0.7367551326751709,0.103087268769741,0.0724262595176696,292.93017578125,297.1499938964844,293.1499938964844,0.1781188249588012,-3834.718505859375,304.1260681152344,0.9970805048942566,0.2578754127025604,0.2432596683502197,293.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5769003033638,0.050000000745058,0.228013277053833,291.11187744140625,291.1499938964844,270.5308532714844,269.7940673828125,283.6618347167969,293.2835998535156,291.1125183105469,1.0,0.1847463846206665,1.0,1.0,0.9833628535270692,1.0,-0.8666465878486633,0.3669663965702057,0.4996801912784576,0.1685150414705276,0.0,0.0,0.3033662140369415,22.90109634399414,25.0,3.056544780731201,-6525.99462890625,70.70648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5942687988281,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8203125,18000.0,0.0,0.0,0.1466949433088302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215592086315155,0.2155965119600296,-4.427363819559105e-06,0.0,0.0001488767156843,0.0,0.0,9.016050338745115,0.0,0.0,0.0,0.2898837327957153,4.0,0.0,1.0
319920,293.1242980957031,297.1499938964844,293.1499938964844,0.040191289037466,-1232.2349853515625,304.1471252441406,0.6952155828475952,0.0862121060490608,0.0780420005321502,293.1099548339844,297.1499938964844,293.1499938964844,0.0567197948694229,-1585.353271484375,304.1454772949219,0.7422358989715576,0.1055963337421417,0.1004189997911453,293.1131591796875,297.1499938964844,293.1499938964844,0.054630272090435,-1143.4398193359375,304.14569091796875,0.7367551326751709,0.103087268769741,0.0724262595176696,292.93017578125,297.1499938964844,293.1499938964844,0.1781188249588012,-3834.718505859375,304.1260681152344,0.9970805048942566,0.2578754127025604,0.2432596683502197,293.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5769003033638,0.050000000745058,0.228013277053833,291.11187744140625,291.1499938964844,270.5308532714844,269.7940673828125,283.6618347167969,293.2835998535156,291.1125183105469,1.0,0.1847463846206665,1.0,1.0,0.9833628535270692,1.0,-0.8666465878486633,0.3669663965702057,0.4996801912784576,0.1685150414705276,0.0,0.0,0.3033662140369415,22.90109634399414,25.0,3.056544780731201,-6525.99462890625,70.70648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5942687988281,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8203125,18000.0,0.0,0.0,0.1466949433088302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215592086315155,0.2155965119600296,-4.427363819559105e-06,0.0,0.0001488767156843,0.0,0.0,9.016050338745115,0.0,0.0,0.0,0.2898837327957153,4.0,0.0,1.0
