time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1243591308594,297.1499938964844,293.1499938964844,0.0407227575778961,-1240.793212890625,304.1471862792969,0.6958100199699402,0.0868490561842918,0.0786234140396118,293.1097412109375,297.1499938964844,293.1499938964844,0.0575685538351535,-1600.467041015625,304.14556884765625,0.743395209312439,0.1066507026553154,0.1014269813895225,293.11285400390625,297.1499938964844,293.1499938964844,0.0554377511143684,-1153.966796875,304.1457824707031,0.737817645072937,0.1040815040469169,0.0731295719742775,292.93048095703125,297.1499938964844,293.1499938964844,0.1796352714300155,-3859.186279296875,304.1317138671875,0.9974184036254884,0.2633662223815918,0.2448257803916931,293.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.575768232345581,0.050000000745058,0.2280437499284744,291.11798095703125,291.1499938964844,270.479736328125,269.741943359375,283.6405944824219,293.2835998535156,291.1195068359375,1.0,0.1856750696897506,1.0,1.0,0.983457624912262,1.0,-0.8713175058364868,0.3689236342906952,0.502393901348114,0.169819101691246,0.0,0.0,0.3072859048843384,23.11901092529297,25.0,10.224254608154297,-6599.23681640625,71.81149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6079406738281,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.119140625,18000.0,0.0,0.0,0.1487555801868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191616892814636,0.2191661298274994,-4.43664112026454e-06,0.0,0.0001509680005256,0.0,0.0,9.196114540100098,0.0,0.0,0.0,0.2906182110309601,4.0,0.0,1.0
320040,293.1243591308594,297.1499938964844,293.1499938964844,0.0407227575778961,-1240.793212890625,304.1471862792969,0.6958100199699402,0.0868490561842918,0.0786234140396118,293.1097412109375,297.1499938964844,293.1499938964844,0.0575685538351535,-1600.467041015625,304.14556884765625,0.743395209312439,0.1066507026553154,0.1014269813895225,293.11285400390625,297.1499938964844,293.1499938964844,0.0554377511143684,-1153.966796875,304.1457824707031,0.737817645072937,0.1040815040469169,0.0731295719742775,292.93048095703125,297.1499938964844,293.1499938964844,0.1796352714300155,-3859.186279296875,304.1317138671875,0.9974184036254884,0.2633662223815918,0.2448257803916931,293.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.575768232345581,0.050000000745058,0.2280437499284744,291.11798095703125,291.1499938964844,270.479736328125,269.741943359375,283.6405944824219,293.2835998535156,291.1195068359375,1.0,0.1856750696897506,1.0,1.0,0.983457624912262,1.0,-0.8713175058364868,0.3689236342906952,0.502393901348114,0.169819101691246,0.0,0.0,0.3072859048843384,23.11901092529297,25.0,10.224254608154297,-6599.23681640625,71.81149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6079406738281,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.119140625,18000.0,0.0,0.0,0.1487555801868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191616892814636,0.2191661298274994,-4.43664112026454e-06,0.0,0.0001509680005256,0.0,0.0,9.196114540100098,0.0,0.0,0.0,0.2906182110309601,4.0,0.0,1.0
320100,293.1244201660156,297.1499938964844,293.1499938964844,0.0409690551459789,-1244.7200927734375,304.1472473144531,0.6960568428039551,0.087160050868988,0.078908547759056,293.1097106933594,297.1499938964844,293.1499938964844,0.0579684004187583,-1607.5633544921875,304.1456604003906,0.7439244389533997,0.1071683168411254,0.1019234657287597,293.1127624511719,297.1499938964844,293.1499938964844,0.0558161810040473,-1158.8809814453125,304.1458435058594,0.7382959723472595,0.1045679748058319,0.0734746977686882,292.9285888671875,297.1499938964844,293.1499938964844,0.1800314933061599,-3865.216552734375,304.13427734375,0.997224748134613,0.2665202617645263,0.2452718615531921,293.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.575176477432251,0.050000000745058,0.2280598282814026,291.1238708496094,291.1499938964844,270.45556640625,269.71746826171875,283.6304626464844,293.2835998535156,291.1255798339844,1.0,0.1860928386449813,1.0,1.0,0.9835050106048584,1.0,-0.8732324242591858,0.3697299361228943,0.5035024881362915,0.1703448146581649,0.0,0.0,0.3084377348423004,23.227293014526367,25.0,13.31984043121338,-6627.53271484375,72.29496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181030273437,305.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.66015625,18000.0,0.0,0.0,0.1497277319431305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220408409833908,0.2204128503799438,-4.4404500840755645e-06,0.0,0.0001519546058261,0.0,0.0,9.260424613952637,0.0,0.0,0.0,0.2908844649791717,4.0,0.0,1.0
320160,293.12451171875,297.1499938964844,293.1499938964844,0.0412159264087677,-1248.670654296875,304.1473083496094,0.6964389681816101,0.0874684900045394,0.0791891887784004,293.1097106933594,297.1499938964844,293.1499938964844,0.058367520570755,-1614.6737060546875,304.1457214355469,0.7445784211158752,0.107680857181549,0.1024132072925567,293.1127319335937,297.1499938964844,293.1499938964844,0.0561935901641845,-1163.8004150390625,304.1459350585937,0.7388955354690552,0.1050493195652961,0.0738146528601646,292.92626953125,297.1499938964844,293.1499938964844,0.1805538833141327,-3873.665283203125,304.1361694335937,0.997329831123352,0.2697792053222656,0.245871365070343,293.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5747237205505371,0.050000000745058,0.2280721664428711,291.1290588378906,291.1499938964844,270.4323425292969,269.69415283203125,283.6206359863281,293.2835693359375,291.1302185058594,1.0,0.1864917129278183,1.0,1.0,0.9835464358329772,1.0,-0.8752902150154114,0.370598703622818,0.504691481590271,0.1709058582782745,0.0,0.0,0.3092982470989227,23.317279815673828,25.0,12.387496948242188,-6651.3359375,72.77869415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6314392089844,305.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.1506450921297073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212644666433334,0.2212689220905304,-4.44330498794443e-06,0.0,0.0001528856082586,0.0,0.0,9.305156707763672,0.0,0.0,0.0,0.2910749614238739,4.0,0.0,1.0
320220,293.1246643066406,297.1499938964844,293.1499938964844,0.0417277216911315,-1256.92578125,304.1473388671875,0.6973066329956055,0.0880830436944961,0.0797463282942771,293.1097412109375,297.1499938964844,293.1499938964844,0.0591798201203346,-1629.2479248046875,304.1457824707031,0.7459679841995239,0.1086956858634948,0.1033809259533882,293.1126708984375,297.1499938964844,293.1499938964844,0.0569625161588192,-1173.8951416015625,304.14599609375,0.7401744723320007,0.1060024127364158,0.0744861215353012,292.9213256835937,297.1499938964844,293.1499938964844,0.1815203726291656,-3889.3720703125,304.13916015625,0.9975079298019408,0.2764471471309662,0.2469174414873123,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5739320516586304,0.050000000745058,0.2280938476324081,291.134765625,291.1499938964844,270.38897705078125,269.6510925292969,283.60205078125,293.2833557128906,291.1353454589844,1.0,0.1872325092554092,1.0,1.0,0.98362934589386,1.0,-0.8792078495025635,0.3722594678401947,0.5069483518600464,0.171959713101387,0.0,0.0,0.3109054565429687,23.4787712097168,25.0,8.061408996582031,-6696.173828125,73.68871307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6676940917969,305.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.1522869318723678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226833701133728,0.2226878106594085,-4.447370429261355e-06,0.0,0.0001545518753118,0.0,0.0,9.378129005432127,0.0,0.0,0.0,0.2913801968097687,4.0,0.0,1.0
320280,293.1246643066406,297.1499938964844,293.1499938964844,0.0417277216911315,-1256.92578125,304.1473388671875,0.6973066329956055,0.0880830436944961,0.0797463282942771,293.1097412109375,297.1499938964844,293.1499938964844,0.0591798201203346,-1629.2479248046875,304.1457824707031,0.7459679841995239,0.1086956858634948,0.1033809259533882,293.1126708984375,297.1499938964844,293.1499938964844,0.0569625161588192,-1173.8951416015625,304.14599609375,0.7401744723320007,0.1060024127364158,0.0744861215353012,292.9213256835937,297.1499938964844,293.1499938964844,0.1815203726291656,-3889.3720703125,304.13916015625,0.9975079298019408,0.2764471471309662,0.2469174414873123,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5739320516586304,0.050000000745058,0.2280938476324081,291.134765625,291.1499938964844,270.38897705078125,269.6510925292969,283.60205078125,293.2833557128906,291.1353454589844,1.0,0.1872325092554092,1.0,1.0,0.98362934589386,1.0,-0.8792078495025635,0.3722594678401947,0.5069483518600464,0.171959713101387,0.0,0.0,0.3109054565429687,23.4787712097168,25.0,8.061408996582031,-6696.173828125,73.68871307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6676940917969,305.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.1522869318723678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226833701133728,0.2226878106594085,-4.447370429261355e-06,0.0,0.0001545518753118,0.0,0.0,9.378129005432127,0.0,0.0,0.0,0.2913801968097687,4.0,0.0,1.0
320340,293.12481689453125,297.1499938964844,293.1499938964844,0.042245652526617,-1265.3072509765625,304.1473693847656,0.6982982158660889,0.0886951312422752,0.0803006142377853,293.1098327636719,297.1499938964844,293.1499938964844,0.0599892698228359,-1643.845703125,304.1458435058594,0.7474547028541565,0.1096984148025512,0.1043361723423004,293.1127014160156,297.1499938964844,293.1499938964844,0.0577294304966926,-1184.0140380859375,304.14605712890625,0.7415493130683899,0.1069443002343177,0.0751490592956543,292.9168395996094,297.1499938964844,293.1499938964844,0.1823336780071258,-3902.649169921875,304.1413879394531,0.997650980949402,0.2831570208072662,0.2477878630161285,293.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5732718110084534,0.050000000745058,0.2281120270490646,291.1383972167969,291.1499938964844,270.3500061035156,269.6131286621094,283.5849609375,293.2830505371094,291.1388244628906,1.0,0.1879051178693771,1.0,1.0,0.9837121963500975,1.0,-0.8828818202018738,0.3738260865211487,0.5090557336807251,0.1729282140731811,0.0,0.0,0.312197208404541,23.618513107299805,25.0,5.3864617347717285,-6738.9619140625,74.53070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7138366699219,305.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1536630094051361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238733172416687,0.2238777726888656,-4.450597771210596e-06,0.0,0.0001559484226163,0.0,0.0,9.439112663269045,0.0,0.0,0.0,0.2916306555271148,4.0,0.0,1.0
320400,293.12481689453125,297.1499938964844,293.1499938964844,0.042245652526617,-1265.3072509765625,304.1473693847656,0.6982982158660889,0.0886951312422752,0.0803006142377853,293.1098327636719,297.1499938964844,293.1499938964844,0.0599892698228359,-1643.845703125,304.1458435058594,0.7474547028541565,0.1096984148025512,0.1043361723423004,293.1127014160156,297.1499938964844,293.1499938964844,0.0577294304966926,-1184.0140380859375,304.14605712890625,0.7415493130683899,0.1069443002343177,0.0751490592956543,292.9168395996094,297.1499938964844,293.1499938964844,0.1823336780071258,-3902.649169921875,304.1413879394531,0.997650980949402,0.2831570208072662,0.2477878630161285,293.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5732718110084534,0.050000000745058,0.2281120270490646,291.1383972167969,291.1499938964844,270.3500061035156,269.6131286621094,283.5849609375,293.2830505371094,291.1388244628906,1.0,0.1879051178693771,1.0,1.0,0.9837121963500975,1.0,-0.8828818202018738,0.3738260865211487,0.5090557336807251,0.1729282140731811,0.0,0.0,0.312197208404541,23.618513107299805,25.0,5.3864617347717285,-6738.9619140625,74.53070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7138366699219,305.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1536630094051361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238733172416687,0.2238777726888656,-4.450597771210596e-06,0.0,0.0001559484226163,0.0,0.0,9.439112663269045,0.0,0.0,0.0,0.2916306555271148,4.0,0.0,1.0
320460,293.1245422363281,297.1499938964844,293.1499938964844,0.0428101681172847,-1274.4735107421875,304.1473083496094,0.6995767951011658,0.0893886983394622,0.080897606909275,293.1094970703125,297.1499938964844,293.1499938964844,0.0608359202742576,-1659.195556640625,304.14581298828125,0.749179482460022,0.1107779666781425,0.1053299754858017,293.1123352050781,297.1499938964844,293.1499938964844,0.0585337840020656,-1194.68212890625,304.1460266113281,0.743157684803009,0.1079618111252784,0.0758402273058891,292.9127502441406,297.1499938964844,293.1499938964844,0.1829690635204315,-3913.005615234375,304.1431884765625,0.9977577924728394,0.2898918390274048,0.2484564185142517,293.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5727637410163879,0.050000000745058,0.2281260788440704,291.1407775878906,291.1499938964844,270.3133239746094,269.5778503417969,283.56842041015625,293.2822265625,291.1409912109375,1.0,0.1885210573673248,1.0,1.0,0.9837797284126282,1.0,-0.886439859867096,0.3753537535667419,0.511086106300354,0.1738442629575729,0.0,0.0,0.3132534623146057,23.734506607055664,25.0,3.095026969909668,-6779.3212890625,75.3224868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76611328125,305.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1547808349132537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248219847679138,0.2248264402151107,-4.453172095963964e-06,0.0,0.0001570828608237,0.0,0.0,9.487832069396973,0.0,0.0,0.0,0.2918313443660736,4.0,0.0,1.0
320520,293.1245422363281,297.1499938964844,293.1499938964844,0.0428101681172847,-1274.4735107421875,304.1473083496094,0.6995767951011658,0.0893886983394622,0.080897606909275,293.1094970703125,297.1499938964844,293.1499938964844,0.0608359202742576,-1659.195556640625,304.14581298828125,0.749179482460022,0.1107779666781425,0.1053299754858017,293.1123352050781,297.1499938964844,293.1499938964844,0.0585337840020656,-1194.68212890625,304.1460266113281,0.743157684803009,0.1079618111252784,0.0758402273058891,292.9127502441406,297.1499938964844,293.1499938964844,0.1829690635204315,-3913.005615234375,304.1431884765625,0.9977577924728394,0.2898918390274048,0.2484564185142517,293.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5727637410163879,0.050000000745058,0.2281260788440704,291.1407775878906,291.1499938964844,270.3133239746094,269.5778503417969,283.56842041015625,293.2822265625,291.1409912109375,1.0,0.1885210573673248,1.0,1.0,0.9837797284126282,1.0,-0.886439859867096,0.3753537535667419,0.511086106300354,0.1738442629575729,0.0,0.0,0.3132534623146057,23.734506607055664,25.0,3.095026969909668,-6779.3212890625,75.3224868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76611328125,305.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1547808349132537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248219847679138,0.2248264402151107,-4.453172095963964e-06,0.0,0.0001570828608237,0.0,0.0,9.487832069396973,0.0,0.0,0.0,0.2918313443660736,4.0,0.0,1.0
320580,293.123779296875,297.1499938964844,293.1499938964844,0.0434807017445564,-1285.4027099609375,304.1470947265625,0.7013599872589111,0.0901861861348152,0.0815971791744232,293.1086730957031,297.1499938964844,293.1499938964844,0.061785738915205,-1676.519775390625,304.1456298828125,0.7513518333435059,0.1119701489806175,0.1064371317625045,293.1114807128906,297.1499938964844,293.1499938964844,0.0594388023018837,-1206.7564697265625,304.1458435058594,0.7451989054679871,0.1090867817401886,0.0766120105981826,292.9084777832031,297.1499938964844,293.1499938964844,0.1833966672420501,-3919.907470703125,304.1447448730469,0.9978238344192504,0.2967683374881744,0.2488787770271301,293.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.572442352771759,0.050000000745058,0.2281349599361419,291.1414794921875,291.1499938964844,270.27667236328125,269.54254150390625,283.5511474609375,293.280517578125,291.1414794921875,1.0,0.1890937685966491,1.0,1.0,0.9838472604751588,1.0,-0.8900521397590637,0.3769140243530273,0.5131381154060364,0.1747542172670364,0.0,0.0,0.3143281042575836,23.823299407958984,28.0,0.8771546483039856,-6819.95751953125,76.08782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204650878906,305.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1556614935398101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257301062345504,0.2257345616817474,-4.455436737771379e-06,0.0,0.000157976639457,0.0,0.0,9.53414535522461,0.0,0.0,0.0,0.2920204699039459,4.0,0.0,1.0
320640,293.123779296875,297.1499938964844,293.1499938964844,0.0434807017445564,-1285.4027099609375,304.1470947265625,0.7013599872589111,0.0901861861348152,0.0815971791744232,293.1086730957031,297.1499938964844,293.1499938964844,0.061785738915205,-1676.519775390625,304.1456298828125,0.7513518333435059,0.1119701489806175,0.1064371317625045,293.1114807128906,297.1499938964844,293.1499938964844,0.0594388023018837,-1206.7564697265625,304.1458435058594,0.7451989054679871,0.1090867817401886,0.0766120105981826,292.9084777832031,297.1499938964844,293.1499938964844,0.1833966672420501,-3919.907470703125,304.1447448730469,0.9978238344192504,0.2967683374881744,0.2488787770271301,293.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.572442352771759,0.050000000745058,0.2281349599361419,291.1414794921875,291.1499938964844,270.27667236328125,269.54254150390625,283.5511474609375,293.280517578125,291.1414794921875,1.0,0.1890937685966491,1.0,1.0,0.9838472604751588,1.0,-0.8900521397590637,0.3769140243530273,0.5131381154060364,0.1747542172670364,0.0,0.0,0.3143281042575836,23.823299407958984,28.0,0.8771546483039856,-6819.95751953125,76.08782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204650878906,305.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1556614935398101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257301062345504,0.2257345616817474,-4.455436737771379e-06,0.0,0.000157976639457,0.0,0.0,9.53414535522461,0.0,0.0,0.0,0.2920204699039459,4.0,0.0,1.0
320700,293.12335205078125,297.1499938964844,293.1499938964844,0.0438452363014221,-1291.3594970703125,304.1469421386719,0.7014396786689758,0.0906039103865623,0.0819734185934066,293.10821533203125,297.1499938964844,293.1499938964844,0.0622909106314182,-1685.77490234375,304.1455078125,0.7516424059867859,0.1125887259840965,0.107022151350975,293.1109924316406,297.1499938964844,293.1499938964844,0.0599204935133457,-1213.2109375,304.1457214355469,0.7454418540000916,0.1096702814102172,0.0770199224352836,292.90679931640625,297.1499938964844,293.1499938964844,0.1845351159572601,-3939.608154296875,304.1435852050781,0.9980155825614928,0.3001606166362762,0.2501462996006012,293.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5714759230613708,0.050000000745058,0.2281620353460312,291.14111328125,291.1499938964844,270.2583312988281,269.52490234375,283.5419006347656,293.2794494628906,291.14080810546875,1.0,0.1898674517869949,1.0,1.0,0.9838809967041016,1.0,-0.8932479619979858,0.3783028721809387,0.5149450898170471,0.1755431443452835,0.0,0.0,0.3149504959583282,24.00410461425781,28.0,-1.47213613986969,-6845.0966796875,76.92462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846923828125,305.6168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.111328125,18000.0,0.0,0.0,0.1560291349887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262263298034668,0.2262307852506637,-4.4565958887687884e-06,0.0,0.0001583497360115,0.0,0.0,9.559324264526367,0.0,0.0,0.0,0.2921227216720581,4.0,0.0,1.0
320760,293.1228942871094,297.1499938964844,293.1499938964844,0.0442331582307815,-1297.7310791015625,304.14678955078125,0.7008401155471802,0.0910295322537422,0.0823614001274108,293.1076965332031,297.1499938964844,293.1499938964844,0.0628216937184333,-1695.5528564453125,304.1453552246094,0.7512666583061218,0.1132168471813201,0.1076213344931602,293.1105041503906,297.1499938964844,293.1499938964844,0.0604270920157432,-1220.0372314453125,304.14556884765625,0.7450348734855652,0.1102625951170921,0.0774377360939979,292.9066467285156,297.1499938964844,293.1499938964844,0.1864565908908844,-3972.885009765625,304.1412658691406,0.998312771320343,0.3032721281051636,0.2522521018981933,293.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5698639154434204,0.050000000745058,0.2282077223062515,291.138671875,291.1499938964844,270.239990234375,269.5072631835937,283.5323181152344,293.2782592773437,291.1376037597656,1.0,0.1909223794937133,1.0,1.0,0.983923614025116,1.0,-0.8975158929824829,0.3801556229591369,0.517360270023346,0.17660553753376,0.0,0.0,0.3159403204917907,24.29683303833008,31.0,-6.301770687103272,-6875.501953125,78.12822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87127685546875,305.6300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1563664525747299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268926501274109,0.2268971055746078,-4.457911018107552e-06,0.0,0.0001586920698173,0.0,0.0,9.59267234802246,0.0,0.0,0.0,0.2922579348087311,4.0,0.0,1.0
320820,293.1220092773437,297.1499938964844,293.1499938964844,0.0450622253119945,-1311.4237060546875,304.146484375,0.6980461478233337,0.0918945744633674,0.0831626653671264,293.106689453125,297.1499938964844,293.1499938964844,0.0639410614967346,-1716.3128662109375,304.1450500488281,0.7489611506462097,0.1144909411668777,0.1088503748178482,293.1095275878906,297.1499938964844,293.1499938964844,0.0614960901439189,-1234.5396728515625,304.145263671875,0.7427045106887817,0.1114625260233879,0.0782944113016128,292.912109375,297.1499938964844,293.1499938964844,0.1921223402023315,-4070.571533203125,304.1346740722656,0.9990081787109376,0.3083445727825165,0.2583694458007812,293.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5651360750198364,0.050000000745058,0.2283456772565841,291.1279296875,291.1499938964844,270.2033386230469,269.4719543457031,283.5122985839844,293.2758178710937,291.1263122558594,1.0,0.1937889009714126,1.0,1.0,0.9840087890625,1.0,-0.9084874987602234,0.3849258422851562,0.5235616564750671,0.1793389767408371,0.0,0.0,0.3195524513721466,25.159629821777344,34.0,-14.084521293640137,-6959.59521484375,81.43785858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078369140625,305.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.95703125,18000.0,0.0,0.0,0.1570355147123336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295187264680862,0.2295231819152832,-4.462727247300791e-06,0.0,0.0001593710767338,0.0,0.0,9.723711013793944,0.0,0.0,0.0,0.2927785515785217,4.0,0.0,1.0
320880,293.1220092773437,297.1499938964844,293.1499938964844,0.0450622253119945,-1311.4237060546875,304.146484375,0.6980461478233337,0.0918945744633674,0.0831626653671264,293.106689453125,297.1499938964844,293.1499938964844,0.0639410614967346,-1716.3128662109375,304.1450500488281,0.7489611506462097,0.1144909411668777,0.1088503748178482,293.1095275878906,297.1499938964844,293.1499938964844,0.0614960901439189,-1234.5396728515625,304.145263671875,0.7427045106887817,0.1114625260233879,0.0782944113016128,292.912109375,297.1499938964844,293.1499938964844,0.1921223402023315,-4070.571533203125,304.1346740722656,0.9990081787109376,0.3083445727825165,0.2583694458007812,293.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5651360750198364,0.050000000745058,0.2283456772565841,291.1279296875,291.1499938964844,270.2033386230469,269.4719543457031,283.5122985839844,293.2758178710937,291.1263122558594,1.0,0.1937889009714126,1.0,1.0,0.9840087890625,1.0,-0.9084874987602234,0.3849258422851562,0.5235616564750671,0.1793389767408371,0.0,0.0,0.3195524513721466,25.159629821777344,34.0,-14.084521293640137,-6959.59521484375,81.43785858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078369140625,305.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.95703125,18000.0,0.0,0.0,0.1570355147123336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295187264680862,0.2295231819152832,-4.462727247300791e-06,0.0,0.0001593710767338,0.0,0.0,9.723711013793944,0.0,0.0,0.0,0.2927785515785217,4.0,0.0,1.0
320940,293.1212463378906,297.1499938964844,293.1499938964844,0.0459147579967975,-1325.53515625,304.146240234375,0.6934215426445007,0.0927582904696464,0.0839800164103508,293.1058044433594,297.1499938964844,293.1499938964844,0.0650858804583549,-1737.6514892578125,304.144775390625,0.7449188232421875,0.1157702282071113,0.1101021170616149,293.1086730957031,297.1499938964844,293.1499938964844,0.0625866502523422,-1249.4078369140625,304.14501953125,0.738670825958252,0.1126615777611732,0.0791642293334007,292.9258728027344,297.1499938964844,293.1499938964844,0.1997449845075607,-4200.7578125,304.1270751953125,0.9990000128746032,0.311598002910614,0.2665374875068664,293.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5587313771247864,0.050000000745058,0.228542760014534,291.1155700683594,291.1499938964844,270.1666564941406,269.4366760253906,283.491455078125,293.2736511230469,291.114013671875,1.0,0.1975245475769043,1.0,1.0,0.984093964099884,1.0,-0.9220539331436156,0.3908388614654541,0.5312150716781616,0.1827208995819091,0.0,0.0,0.3249682784080505,26.369537353515625,25.0,-16.591506958007812,-7070.37109375,85.85067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918701171875,305.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.45703125,18000.0,0.0,0.0,0.1578650623559951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338690161705017,0.2338734865188598,-4.47180673290859e-06,0.0,0.0001602129777893,0.0,0.0,9.944385528564451,0.0,0.0,0.0,0.2936607897281647,4.0,0.0,1.0
321000,293.1212463378906,297.1499938964844,293.1499938964844,0.0459147579967975,-1325.53515625,304.146240234375,0.6934215426445007,0.0927582904696464,0.0839800164103508,293.1058044433594,297.1499938964844,293.1499938964844,0.0650858804583549,-1737.6514892578125,304.144775390625,0.7449188232421875,0.1157702282071113,0.1101021170616149,293.1086730957031,297.1499938964844,293.1499938964844,0.0625866502523422,-1249.4078369140625,304.14501953125,0.738670825958252,0.1126615777611732,0.0791642293334007,292.9258728027344,297.1499938964844,293.1499938964844,0.1997449845075607,-4200.7578125,304.1270751953125,0.9990000128746032,0.311598002910614,0.2665374875068664,293.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5587313771247864,0.050000000745058,0.228542760014534,291.1155700683594,291.1499938964844,270.1666564941406,269.4366760253906,283.491455078125,293.2736511230469,291.114013671875,1.0,0.1975245475769043,1.0,1.0,0.984093964099884,1.0,-0.9220539331436156,0.3908388614654541,0.5312150716781616,0.1827208995819091,0.0,0.0,0.3249682784080505,26.369537353515625,25.0,-16.591506958007812,-7070.37109375,85.85067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918701171875,305.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.45703125,18000.0,0.0,0.0,0.1578650623559951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338690161705017,0.2338734865188598,-4.47180673290859e-06,0.0,0.0001602129777893,0.0,0.0,9.944385528564451,0.0,0.0,0.0,0.2936607897281647,4.0,0.0,1.0
321060,293.1205139160156,297.1499938964844,293.1499938964844,0.0466640591621398,-1337.8189697265625,304.146240234375,0.6971692442893982,0.0936348438262939,0.0847537294030189,293.1049194335937,297.1499938964844,293.1499938964844,0.0661214366555213,-1756.8685302734375,304.1448059082031,0.7489343285560608,0.1170676499605178,0.1113137751817703,293.1078491210937,297.1499938964844,293.1499938964844,0.0635631680488586,-1262.65576171875,304.14508056640625,0.7424830198287964,0.1138715595006942,0.0799992308020591,292.9379272460937,297.1499938964844,293.1499938964844,0.1985334008932113,-4177.6171875,304.1372375488281,0.9990000128746032,0.3147992491722107,0.2648340165615082,293.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.5600740909576416,0.050000000745058,0.2285002171993255,291.1131591796875,291.1499938964844,270.1300048828125,269.4013671875,283.47430419921875,293.2719116210937,291.1153259277344,1.0,0.1968874633312225,1.0,1.0,0.9842860698699952,1.0,-0.9233497977256776,0.3913990557193756,0.5319507718086243,0.1830397844314575,0.0,0.0,0.3303788304328918,26.158117294311523,28.0,5.503348350524902,-7149.3056640625,85.76390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032897949219,305.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.62109375,18000.0,0.0,0.0,0.1589694172143936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391591221094131,0.2391636073589325,-4.484799774218118e-06,0.0,0.0001613337517483,0.0,0.0,10.219231605529783,0.0,0.0,0.0,0.2947648167610168,4.0,0.0,1.0
321120,293.1205139160156,297.1499938964844,293.1499938964844,0.0466640591621398,-1337.8189697265625,304.146240234375,0.6971692442893982,0.0936348438262939,0.0847537294030189,293.1049194335937,297.1499938964844,293.1499938964844,0.0661214366555213,-1756.8685302734375,304.1448059082031,0.7489343285560608,0.1170676499605178,0.1113137751817703,293.1078491210937,297.1499938964844,293.1499938964844,0.0635631680488586,-1262.65576171875,304.14508056640625,0.7424830198287964,0.1138715595006942,0.0799992308020591,292.9379272460937,297.1499938964844,293.1499938964844,0.1985334008932113,-4177.6171875,304.1372375488281,0.9990000128746032,0.3147992491722107,0.2648340165615082,293.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.5600740909576416,0.050000000745058,0.2285002171993255,291.1131591796875,291.1499938964844,270.1300048828125,269.4013671875,283.47430419921875,293.2719116210937,291.1153259277344,1.0,0.1968874633312225,1.0,1.0,0.9842860698699952,1.0,-0.9233497977256776,0.3913990557193756,0.5319507718086243,0.1830397844314575,0.0,0.0,0.3303788304328918,26.158117294311523,28.0,5.503348350524902,-7149.3056640625,85.76390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032897949219,305.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.62109375,18000.0,0.0,0.0,0.1589694172143936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391591221094131,0.2391636073589325,-4.484799774218118e-06,0.0,0.0001613337517483,0.0,0.0,10.219231605529783,0.0,0.0,0.0,0.2947648167610168,4.0,0.0,1.0
321180,293.11993408203125,297.1499938964844,293.1499938964844,0.0473321788012981,-1348.5877685546875,304.1463928222656,0.699059784412384,0.0945019349455833,0.0855392813682556,293.10418701171875,297.1499938964844,293.1499938964844,0.0670577511191368,-1774.07666015625,304.1449584960937,0.7511823773384094,0.1183566451072692,0.1125397160649299,293.1072082519531,297.1499938964844,293.1499938964844,0.0644392371177673,-1274.4150390625,304.1452331542969,0.7445602416992188,0.115069568157196,0.0808416381478309,292.9393615722656,297.1499938964844,293.1499938964844,0.1987786740064621,-4180.66748046875,304.1407775878906,0.9990000128746032,0.3198769986629486,0.265289157629013,293.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5597155094146729,0.050000000745058,0.2285114377737045,291.1295471191406,291.1499938964844,270.09332275390625,269.3660583496094,283.4559326171875,293.27020263671875,291.13006591796875,1.0,0.1977663189172744,1.0,1.0,0.9844781756401062,1.0,-0.9273310899734496,0.3931679427623749,0.5341631770133972,0.1839398443698883,0.0,0.0,0.3318568766117096,26.26272964477539,31.0,10.792933464050291,-7189.95703125,86.68663787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832092285156,305.7586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.00390625,18000.0,0.0,0.0,0.1601986736059188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412004470825195,0.2412049472332,-4.493615961109754e-06,0.0,0.0001625812874408,0.0,0.0,10.33432388305664,0.0,0.0,0.0,0.295266181230545,4.0,0.0,1.0
321240,293.11993408203125,297.1499938964844,293.1499938964844,0.0473321788012981,-1348.5877685546875,304.1463928222656,0.699059784412384,0.0945019349455833,0.0855392813682556,293.10418701171875,297.1499938964844,293.1499938964844,0.0670577511191368,-1774.07666015625,304.1449584960937,0.7511823773384094,0.1183566451072692,0.1125397160649299,293.1072082519531,297.1499938964844,293.1499938964844,0.0644392371177673,-1274.4150390625,304.1452331542969,0.7445602416992188,0.115069568157196,0.0808416381478309,292.9393615722656,297.1499938964844,293.1499938964844,0.1987786740064621,-4180.66748046875,304.1407775878906,0.9990000128746032,0.3198769986629486,0.265289157629013,293.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5597155094146729,0.050000000745058,0.2285114377737045,291.1295471191406,291.1499938964844,270.09332275390625,269.3660583496094,283.4559326171875,293.27020263671875,291.13006591796875,1.0,0.1977663189172744,1.0,1.0,0.9844781756401062,1.0,-0.9273310899734496,0.3931679427623749,0.5341631770133972,0.1839398443698883,0.0,0.0,0.3318568766117096,26.26272964477539,31.0,10.792933464050291,-7189.95703125,86.68663787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832092285156,305.7586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.00390625,18000.0,0.0,0.0,0.1601986736059188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412004470825195,0.2412049472332,-4.493615961109754e-06,0.0,0.0001625812874408,0.0,0.0,10.33432388305664,0.0,0.0,0.0,0.295266181230545,4.0,0.0,1.0
321300,293.1196594238281,297.1499938964844,293.1499938964844,0.0477169975638389,-1354.93115234375,304.1463317871094,0.6988465189933777,0.0949344262480735,0.0859353095293045,293.1038818359375,297.1499938964844,293.1499938964844,0.0675836205482482,-1783.917236328125,304.1449279785156,0.7511772513389587,0.1189990863204002,0.1131556257605552,293.10693359375,297.1499938964844,293.1499938964844,0.0649336650967598,-1281.1790771484375,304.14520263671875,0.7444992065429688,0.1156664714217186,0.0812646746635437,292.9408569335937,297.1499938964844,293.1499938964844,0.200229674577713,-4205.21435546875,304.1398010253906,0.9990000128746032,0.3222578465938568,0.2668476104736328,293.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5584864616394043,0.050000000745058,0.228550300002098,291.1290588378906,291.1499938964844,270.07501220703125,269.3484191894531,283.4462585449219,293.269287109375,291.12841796875,1.0,0.1986527740955352,1.0,1.0,0.984574258327484,1.0,-0.9309698939323424,0.3947674930095672,0.5362024307250977,0.1848163604736328,0.0,0.0,0.3332802355289459,26.512420654296875,31.0,2.675244808197021,-7215.43310546875,87.77937316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,305.7536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.244140625,18000.0,0.0,0.0,0.1608179807662964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421759217977523,0.2421804070472717,-4.49600975116482e-06,0.0,0.0001632098137633,0.0,0.0,10.385519981384276,0.0,0.0,0.0,0.2954840064048767,4.0,0.0,1.0
321360,293.1194152832031,297.1499938964844,293.1499938964844,0.0481173396110534,-1361.5640869140625,304.1462707519531,0.698064386844635,0.09536824375391,0.0863356739282608,293.10357666015625,297.1499938964844,293.1499938964844,0.0681254640221595,-1794.1075439453125,304.1448669433594,0.7506123185157776,0.1196420043706893,0.1137752160429954,293.1066589355469,297.1499938964844,293.1499938964844,0.0654441118240356,-1288.1982421875,304.1451416015625,0.7438949346542358,0.1162641644477844,0.081690639257431,292.9436340332031,297.1499938964844,293.1499938964844,0.2023060917854309,-4240.43408203125,304.13787841796875,0.9990000128746032,0.3243622183799743,0.2690587043762207,293.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5567392110824585,0.050000000745058,0.2286064028739929,291.1260070800781,291.1499938964844,270.0566711425781,269.3307800292969,283.43621826171875,293.268310546875,291.1251220703125,1.0,0.1998038738965988,1.0,1.0,0.984637439250946,1.0,-0.9354259371757508,0.3967259228229522,0.5387000441551208,0.1858996897935867,0.0,0.0,0.33518186211586,26.86400032043457,34.0,-3.0272533893585205,-7251.01708984375,89.2003402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,305.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.408203125,18000.0,0.0,0.0,0.1614532023668289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436954528093338,0.2436999529600143,-4.499158421822358e-06,0.0,0.0001638544781599,0.0,0.0,10.4641752243042,0.0,0.0,0.0,0.295800507068634,4.0,0.0,1.0
321420,293.11895751953125,297.1499938964844,293.1499938964844,0.0489359349012374,-1375.16650390625,304.1461486816406,0.6950033903121948,0.0962357744574546,0.0871477052569389,293.1030578613281,297.1499938964844,293.1499938964844,0.0692250058054924,-1814.8668212890625,304.1447448730469,0.7480247020721436,0.1209272071719169,0.1150250136852264,293.106201171875,297.1499938964844,293.1499938964844,0.0664809048175811,-1302.5120849609375,304.1450500488281,0.7412707209587097,0.1174583658576011,0.0825504437088966,292.95428466796875,297.1499938964844,293.1499938964844,0.2080506235361099,-4337.53173828125,304.1322937011719,0.9990000128746032,0.3274433314800262,0.2751763463020324,293.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5518990159034729,0.050000000745058,0.2287673503160476,291.11834716796875,291.1499938964844,270.0199890136719,269.29547119140625,283.4154357910156,293.26641845703125,291.11724853515625,1.0,0.2028173357248306,1.0,1.0,0.9847637414932252,1.0,-0.9464672803878784,0.4015798568725586,0.5448874235153198,0.1886026859283447,0.0,0.0,0.3398954570293426,27.85334587097168,37.0,-9.606940269470217,-7341.42041015625,92.96179962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455505371094,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.26953125,18000.0,0.0,0.0,0.1628442257642746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477579861879348,0.2477625012397766,-4.508399797487073e-06,0.0,0.00016526618856,0.0,0.0,10.677339553833008,0.0,0.0,0.0,0.2966599464416504,4.0,0.0,1.0
321480,293.11895751953125,297.1499938964844,293.1499938964844,0.0489359349012374,-1375.16650390625,304.1461486816406,0.6950033903121948,0.0962357744574546,0.0871477052569389,293.1030578613281,297.1499938964844,293.1499938964844,0.0692250058054924,-1814.8668212890625,304.1447448730469,0.7480247020721436,0.1209272071719169,0.1150250136852264,293.106201171875,297.1499938964844,293.1499938964844,0.0664809048175811,-1302.5120849609375,304.1450500488281,0.7412707209587097,0.1174583658576011,0.0825504437088966,292.95428466796875,297.1499938964844,293.1499938964844,0.2080506235361099,-4337.53173828125,304.1322937011719,0.9990000128746032,0.3274433314800262,0.2751763463020324,293.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5518990159034729,0.050000000745058,0.2287673503160476,291.11834716796875,291.1499938964844,270.0199890136719,269.29547119140625,283.4154357910156,293.26641845703125,291.11724853515625,1.0,0.2028173357248306,1.0,1.0,0.9847637414932252,1.0,-0.9464672803878784,0.4015798568725586,0.5448874235153198,0.1886026859283447,0.0,0.0,0.3398954570293426,27.85334587097168,37.0,-9.606940269470217,-7341.42041015625,92.96179962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455505371094,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.26953125,18000.0,0.0,0.0,0.1628442257642746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477579861879348,0.2477625012397766,-4.508399797487073e-06,0.0,0.00016526618856,0.0,0.0,10.677339553833008,0.0,0.0,0.0,0.2966599464416504,4.0,0.0,1.0
321540,293.1186218261719,297.1499938964844,293.1499938964844,0.0497683025896549,-1389.0535888671875,304.14605712890625,0.6903114318847656,0.0970905423164367,0.0879638642072677,293.1026306152344,297.1499938964844,293.1499938964844,0.0703394338488578,-1836.01513671875,304.1446533203125,0.7438936829566956,0.1222025901079177,0.1162809282541275,293.1058654785156,297.1499938964844,293.1499938964844,0.067529983818531,-1317.0714111328125,304.1449584960937,0.737136721611023,0.1186384260654449,0.0834125280380249,292.97235107421875,297.1499938964844,293.1499938964844,0.215605542063713,-4464.24072265625,304.1256103515625,0.9990000128746032,0.3287527561187744,0.2831526696681976,293.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5456548929214478,0.050000000745058,0.2289881408214569,291.1087341308594,291.1499938964844,269.9833374023437,269.2601623535156,283.39385986328125,293.264892578125,291.1075134277344,1.0,0.2066397666931152,1.0,1.0,0.9848900437355042,1.0,-0.9598268270492554,0.4074620008468628,0.5523648262023926,0.1918875873088836,0.0,0.0,0.3460296988487243,29.19133758544922,25.0,-12.797378540039062,-7454.27587890625,97.84534454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,305.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.474609375,18000.0,0.0,0.0,0.1644862741231918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531889379024505,0.2531934678554535,-4.521419668890303e-06,0.0,0.00016693265934,0.0,0.0,10.966293334960938,0.0,0.0,0.0,0.297833114862442,4.0,0.0,1.0
321600,293.1186218261719,297.1499938964844,293.1499938964844,0.0497683025896549,-1389.0535888671875,304.14605712890625,0.6903114318847656,0.0970905423164367,0.0879638642072677,293.1026306152344,297.1499938964844,293.1499938964844,0.0703394338488578,-1836.01513671875,304.1446533203125,0.7438936829566956,0.1222025901079177,0.1162809282541275,293.1058654785156,297.1499938964844,293.1499938964844,0.067529983818531,-1317.0714111328125,304.1449584960937,0.737136721611023,0.1186384260654449,0.0834125280380249,292.97235107421875,297.1499938964844,293.1499938964844,0.215605542063713,-4464.24072265625,304.1256103515625,0.9990000128746032,0.3287527561187744,0.2831526696681976,293.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5456548929214478,0.050000000745058,0.2289881408214569,291.1087341308594,291.1499938964844,269.9833374023437,269.2601623535156,283.39385986328125,293.264892578125,291.1075134277344,1.0,0.2066397666931152,1.0,1.0,0.9848900437355042,1.0,-0.9598268270492554,0.4074620008468628,0.5523648262023926,0.1918875873088836,0.0,0.0,0.3460296988487243,29.19133758544922,25.0,-12.797378540039062,-7454.27587890625,97.84534454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,305.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.474609375,18000.0,0.0,0.0,0.1644862741231918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531889379024505,0.2531934678554535,-4.521419668890303e-06,0.0,0.00016693265934,0.0,0.0,10.966293334960938,0.0,0.0,0.0,0.297833114862442,4.0,0.0,1.0
321660,293.11822509765625,297.1499938964844,293.1499938964844,0.0504625104367733,-1400.49267578125,304.1462097167969,0.6960759162902832,0.0979624390602111,0.0887160003185272,293.1021728515625,297.1499938964844,293.1499938964844,0.0713075846433639,-1854.246826171875,304.14483642578125,0.749830961227417,0.1234969496726989,0.1174722388386726,293.10546875,297.1499938964844,293.1499938964844,0.0684297308325767,-1329.454345703125,304.1451416015625,0.7427963018417358,0.1198322176933288,0.0842229574918747,292.986083984375,297.1499938964844,293.1499938964844,0.2120942920446396,-4402.01708984375,304.14019775390625,0.9990000128746032,0.3304278254508972,0.2789670825004577,293.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5489135980606079,0.050000000745058,0.2288707345724105,291.1109619140625,291.1499938964844,269.9466552734375,269.224853515625,283.3776550292969,293.2637023925781,291.1141052246094,1.0,0.2048139870166778,1.0,1.0,0.9851306676864624,1.0,-0.9579753279685974,0.4066538512706756,0.5513215065002441,0.1913860142230987,0.0,0.0,0.3514941036701202,28.54209899902344,28.0,13.177041053771973,-7522.18896484375,96.4048080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633972167969,305.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.064453125,18000.0,0.0,0.0,0.1664046794176101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592353224754333,0.2592398822307586,-4.538156645139679e-06,0.0,0.0001688795891823,0.0,0.0,11.296683311462402,0.0,0.0,0.0,0.2991721332073211,4.0,0.0,1.0
321720,293.11822509765625,297.1499938964844,293.1499938964844,0.0504625104367733,-1400.49267578125,304.1462097167969,0.6960759162902832,0.0979624390602111,0.0887160003185272,293.1021728515625,297.1499938964844,293.1499938964844,0.0713075846433639,-1854.246826171875,304.14483642578125,0.749830961227417,0.1234969496726989,0.1174722388386726,293.10546875,297.1499938964844,293.1499938964844,0.0684297308325767,-1329.454345703125,304.1451416015625,0.7427963018417358,0.1198322176933288,0.0842229574918747,292.986083984375,297.1499938964844,293.1499938964844,0.2120942920446396,-4402.01708984375,304.14019775390625,0.9990000128746032,0.3304278254508972,0.2789670825004577,293.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5489135980606079,0.050000000745058,0.2288707345724105,291.1109619140625,291.1499938964844,269.9466552734375,269.224853515625,283.3776550292969,293.2637023925781,291.1141052246094,1.0,0.2048139870166778,1.0,1.0,0.9851306676864624,1.0,-0.9579753279685974,0.4066538512706756,0.5513215065002441,0.1913860142230987,0.0,0.0,0.3514941036701202,28.54209899902344,28.0,13.177041053771973,-7522.18896484375,96.4048080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633972167969,305.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.064453125,18000.0,0.0,0.0,0.1664046794176101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592353224754333,0.2592398822307586,-4.538156645139679e-06,0.0,0.0001688795891823,0.0,0.0,11.296683311462402,0.0,0.0,0.0,0.2991721332073211,4.0,0.0,1.0
