time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.117919921875,297.1499938964844,293.1499938964844,0.0510687083005905,-1410.2740478515625,304.1464538574219,0.6999795436859131,0.0988291203975677,0.0894875600934028,293.1017761230469,297.1499938964844,293.1499938964844,0.0721651241183281,-1870.1788330078125,304.1451110839844,0.7540309429168701,0.124784231185913,0.1186826676130294,293.1051940917969,297.1499938964844,293.1499938964844,0.0692200809717178,-1340.1715087890625,304.1454467773437,0.7467511892318726,0.1210177466273307,0.0850459709763526,292.9848327636719,297.1499938964844,293.1499938964844,0.2099723219871521,-4365.02587890625,304.1466064453125,0.9990000128746032,0.3348290026187897,0.2769743502140045,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5504801273345947,0.050000000745058,0.228815883398056,291.1340637207031,291.1499938964844,269.9100036621094,269.1895751953125,283.3601379394531,293.2623596191406,291.135009765625,1.0,0.2047276198863983,1.0,1.0,0.985371232032776,1.0,-0.9588799476623536,0.4070976078510284,0.5517823100090027,0.1914698630571365,0.0,0.0,0.3518600761890411,28.25716781616211,31.0,17.93442153930664,-7540.1318359375,96.12581634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73345947265625,305.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.416015625,18000.0,0.0,0.0,0.1683191806077957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605676054954529,0.2605721652507782,-4.547198386717355e-06,0.0,0.0001708225754555,0.0,0.0,11.382650375366213,0.0,0.0,0.0,0.2995679378509521,4.0,0.0,1.0
321840,293.117919921875,297.1499938964844,293.1499938964844,0.0510687083005905,-1410.2740478515625,304.1464538574219,0.6999795436859131,0.0988291203975677,0.0894875600934028,293.1017761230469,297.1499938964844,293.1499938964844,0.0721651241183281,-1870.1788330078125,304.1451110839844,0.7540309429168701,0.124784231185913,0.1186826676130294,293.1051940917969,297.1499938964844,293.1499938964844,0.0692200809717178,-1340.1715087890625,304.1454467773437,0.7467511892318726,0.1210177466273307,0.0850459709763526,292.9848327636719,297.1499938964844,293.1499938964844,0.2099723219871521,-4365.02587890625,304.1466064453125,0.9990000128746032,0.3348290026187897,0.2769743502140045,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5504801273345947,0.050000000745058,0.228815883398056,291.1340637207031,291.1499938964844,269.9100036621094,269.1895751953125,283.3601379394531,293.2623596191406,291.135009765625,1.0,0.2047276198863983,1.0,1.0,0.985371232032776,1.0,-0.9588799476623536,0.4070976078510284,0.5517823100090027,0.1914698630571365,0.0,0.0,0.3518600761890411,28.25716781616211,31.0,17.93442153930664,-7540.1318359375,96.12581634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73345947265625,305.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.416015625,18000.0,0.0,0.0,0.1683191806077957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605676054954529,0.2605721652507782,-4.547198386717355e-06,0.0,0.0001708225754555,0.0,0.0,11.382650375366213,0.0,0.0,0.0,0.2995679378509521,4.0,0.0,1.0
321900,293.1177978515625,297.1499938964844,293.1499938964844,0.0514360778033733,-1416.3828125,304.1464233398437,0.7006523609161377,0.0992634370923042,0.0898791551589965,293.10162353515625,297.1499938964844,293.1499938964844,0.072666548192501,-1879.7095947265625,304.14508056640625,0.7548804879188538,0.1254270076751709,0.1192927509546279,293.1050720214844,297.1499938964844,293.1499938964844,0.0696869939565658,-1346.66015625,304.1454162597656,0.7475153803825378,0.1216107830405235,0.0854614675045013,292.9842834472656,297.1499938964844,293.1499938964844,0.2103952765464782,-4372.078125,304.1464538574219,0.9990000128746032,0.3370265662670135,0.2774388492107391,293.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5501143336296082,0.050000000745058,0.228828564286232,291.1351623535156,291.1499938964844,269.89166259765625,269.1719055175781,283.3506774902344,293.26153564453125,291.1348876953125,1.0,0.2051854580640792,1.0,1.0,0.9854915738105774,1.0,-0.961152970790863,0.4081123769283294,0.5530405640602112,0.1919860988855362,0.0,0.0,0.352717250585556,28.35125541687012,31.0,8.477899551391602,-7555.5283203125,96.74553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72869873046875,305.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.1692057400941848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610689103603363,0.2610734403133392,-4.54861674370477e-06,0.0,0.0001717223203741,0.0,0.0,11.410385131835938,0.0,0.0,0.0,0.2996943295001983,4.0,0.0,1.0
321960,293.1176452636719,297.1499938964844,293.1499938964844,0.0518217794597148,-1422.833251953125,304.1463928222656,0.700702965259552,0.0997013300657272,0.0902773812413215,293.1014709472656,297.1499938964844,293.1499938964844,0.0731865167617797,-1889.642333984375,304.1450500488281,0.7551085948944092,0.1260718703269958,0.1199083551764488,293.1049194335937,297.1499938964844,293.1499938964844,0.0701730772852897,-1353.451171875,304.1453552246094,0.7476795315742493,0.1222071424126625,0.0858818590641021,292.98486328125,297.1499938964844,293.1499938964844,0.2115046083927154,-4390.814453125,304.1450500488281,0.9990000128746032,0.339012861251831,0.2786231637001037,293.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5491833090782166,0.050000000745058,0.2288611084222793,291.133544921875,291.1499938964844,269.8733215332031,269.1542663574219,283.3408203125,293.26055908203125,291.1330871582031,1.0,0.2059401571750641,1.0,1.0,0.98555725812912,1.0,-0.9643343091011048,0.4095275700092315,0.5548067092895508,0.1927335262298584,0.0,0.0,0.3539686799049377,28.56256675720215,34.0,1.9350203275680544,-7581.98583984375,97.74756622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72808837890625,305.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.857421875,18000.0,0.0,0.0,0.17005555331707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621002495288849,0.2621047794818878,-4.550744961306918e-06,0.0,0.0001725847687339,0.0,0.0,11.465654373168944,0.0,0.0,0.0,0.2999174892902374,4.0,0.0,1.0
322020,293.1173400878906,297.1499938964844,293.1499938964844,0.0526223517954349,-1436.276611328125,304.146240234375,0.6991580128669739,0.1005847007036209,0.091093011200428,293.10113525390625,297.1499938964844,293.1499938964844,0.0742531195282936,-1910.0987548828125,304.1448974609375,0.7539179921150208,0.1273668855428695,0.121156707406044,293.1046447753906,297.1499938964844,293.1499938964844,0.0711740106344223,-1367.494384765625,304.1452331542969,0.7464192509651184,0.1234074607491493,0.0867373645305633,292.990966796875,297.1499938964844,293.1499938964844,0.2155240476131439,-4458.52099609375,304.13995361328125,0.9990000128746032,0.3419738113880157,0.282913327217102,293.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5458394289016724,0.050000000745058,0.2289810180664062,291.128173828125,291.1499938964844,269.836669921875,269.11895751953125,283.320068359375,293.2585144042969,291.12725830078125,1.0,0.208250030875206,1.0,1.0,0.98568856716156,1.0,-0.9731304049491882,0.4134304523468017,0.5596999526023865,0.1948426365852356,0.0,0.0,0.3572052717208862,29.30772399902344,37.0,-6.514193058013916,-7655.22705078125,100.8136215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308654785156,305.8262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.564453125,18000.0,0.0,0.0,0.1717100888490677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650164365768432,0.2650209665298462,-4.557672127702972e-06,0.0,0.0001742639142321,0.0,0.0,11.624661445617676,0.0,0.0,0.0,0.3005611002445221,4.0,0.0,1.0
322080,293.1173400878906,297.1499938964844,293.1499938964844,0.0526223517954349,-1436.276611328125,304.146240234375,0.6991580128669739,0.1005847007036209,0.091093011200428,293.10113525390625,297.1499938964844,293.1499938964844,0.0742531195282936,-1910.0987548828125,304.1448974609375,0.7539179921150208,0.1273668855428695,0.121156707406044,293.1046447753906,297.1499938964844,293.1499938964844,0.0711740106344223,-1367.494384765625,304.1452331542969,0.7464192509651184,0.1234074607491493,0.0867373645305633,292.990966796875,297.1499938964844,293.1499938964844,0.2155240476131439,-4458.52099609375,304.13995361328125,0.9990000128746032,0.3419738113880157,0.282913327217102,293.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5458394289016724,0.050000000745058,0.2289810180664062,291.128173828125,291.1499938964844,269.836669921875,269.11895751953125,283.320068359375,293.2585144042969,291.12725830078125,1.0,0.208250030875206,1.0,1.0,0.98568856716156,1.0,-0.9731304049491882,0.4134304523468017,0.5596999526023865,0.1948426365852356,0.0,0.0,0.3572052717208862,29.30772399902344,37.0,-6.514193058013916,-7655.22705078125,100.8136215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308654785156,305.8262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.564453125,18000.0,0.0,0.0,0.1717100888490677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650164365768432,0.2650209665298462,-4.557672127702972e-06,0.0,0.0001742639142321,0.0,0.0,11.624661445617676,0.0,0.0,0.0,0.3005611002445221,4.0,0.0,1.0
322140,293.1170654296875,297.1499938964844,293.1499938964844,0.0534538328647613,-1450.3182373046875,304.1461181640625,0.6958106160163879,0.1014652997255325,0.0919228643178939,293.1008605957031,297.1499938964844,293.1499938964844,0.0753521472215652,-1931.2899169921875,304.144775390625,0.7509554624557495,0.1286603510379791,0.1224199831485748,293.1044006347656,297.1499938964844,293.1499938964844,0.0722071602940559,-1382.0721435546875,304.1451110839844,0.7434453368186951,0.1246053203940391,0.0876041203737258,293.0047302246094,297.1499938964844,293.1499938964844,0.2216505408287048,-4560.99560546875,304.133056640625,0.9990000128746032,0.3432291746139526,0.2893752455711365,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5409348011016846,0.050000000745058,0.2291657924652099,291.11944580078125,291.1499938964844,269.79998779296875,269.0836486816406,283.2982788085937,293.256591796875,291.1183166503906,1.0,0.2114680707454681,1.0,1.0,0.985819935798645,1.0,-0.9846596717834472,0.418545126914978,0.5661145448684692,0.1976380497217178,0.0,0.0,0.3618412017822265,30.433612823486328,40.0,-11.487060546875,-7754.0009765625,105.15489959716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72979736328125,305.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.65234375,18000.0,0.0,0.0,0.173396959900856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692649066448211,0.2692694664001465,-4.5682158997806255e-06,0.0,0.0001759758597472,0.0,0.0,11.858952522277832,0.0,0.0,0.0,0.3015153408050537,4.0,0.0,1.0
322200,293.1170654296875,297.1499938964844,293.1499938964844,0.0534538328647613,-1450.3182373046875,304.1461181640625,0.6958106160163879,0.1014652997255325,0.0919228643178939,293.1008605957031,297.1499938964844,293.1499938964844,0.0753521472215652,-1931.2899169921875,304.144775390625,0.7509554624557495,0.1286603510379791,0.1224199831485748,293.1044006347656,297.1499938964844,293.1499938964844,0.0722071602940559,-1382.0721435546875,304.1451110839844,0.7434453368186951,0.1246053203940391,0.0876041203737258,293.0047302246094,297.1499938964844,293.1499938964844,0.2216505408287048,-4560.99560546875,304.133056640625,0.9990000128746032,0.3432291746139526,0.2893752455711365,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5409348011016846,0.050000000745058,0.2291657924652099,291.11944580078125,291.1499938964844,269.79998779296875,269.0836486816406,283.2982788085937,293.256591796875,291.1183166503906,1.0,0.2114680707454681,1.0,1.0,0.985819935798645,1.0,-0.9846596717834472,0.418545126914978,0.5661145448684692,0.1976380497217178,0.0,0.0,0.3618412017822265,30.433612823486328,40.0,-11.487060546875,-7754.0009765625,105.15489959716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72979736328125,305.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.65234375,18000.0,0.0,0.0,0.173396959900856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692649066448211,0.2692694664001465,-4.5682158997806255e-06,0.0,0.0001759758597472,0.0,0.0,11.858952522277832,0.0,0.0,0.0,0.3015153408050537,4.0,0.0,1.0
322260,293.116943359375,297.1499938964844,293.1499938964844,0.0542847402393817,-1464.3961181640625,304.1460266113281,0.6910790801048279,0.1023264601826667,0.0927504673600196,293.1007080078125,297.1499938964844,293.1499938964844,0.0764537528157234,-1952.5986328125,304.1446838378906,0.7466875314712524,0.1299388855695724,0.1236844956874847,293.1042785644531,297.1499938964844,293.1499938964844,0.0732394605875015,-1396.6881103515625,304.14501953125,0.7391979694366455,0.1257830560207367,0.088468886911869,293.02642822265625,297.1499938964844,293.1499938964844,0.2295395284891128,-4691.71826171875,304.1255798339844,0.9990000128746032,0.3425222337245941,0.2976309657096863,293.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5349366068840027,0.050000000745058,0.2294079512357711,291.1101379394531,291.1499938964844,269.7633361816406,269.04833984375,283.2757263183594,293.255126953125,291.1091003417969,1.0,0.2154344171285629,1.0,1.0,0.9860664010047911,1.0,-0.9984074831008912,0.4246503710746765,0.5737571120262146,0.2009820938110351,0.0,0.0,0.3677839338779449,31.89476203918457,28.0,-12.569050788879396,-7875.92626953125,110.6490249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159118652344,305.8681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.19140625,18000.0,0.0,0.0,0.1752398610115051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749941647052765,0.2749987542629242,-4.58325393992709e-06,0.0,0.0001778461883077,0.0,0.0,12.179913520812988,0.0,0.0,0.0,0.3028258979320526,4.0,0.0,1.0
322320,293.116943359375,297.1499938964844,293.1499938964844,0.0542847402393817,-1464.3961181640625,304.1460266113281,0.6910790801048279,0.1023264601826667,0.0927504673600196,293.1007080078125,297.1499938964844,293.1499938964844,0.0764537528157234,-1952.5986328125,304.1446838378906,0.7466875314712524,0.1299388855695724,0.1236844956874847,293.1042785644531,297.1499938964844,293.1499938964844,0.0732394605875015,-1396.6881103515625,304.14501953125,0.7391979694366455,0.1257830560207367,0.088468886911869,293.02642822265625,297.1499938964844,293.1499938964844,0.2295395284891128,-4691.71826171875,304.1255798339844,0.9990000128746032,0.3425222337245941,0.2976309657096863,293.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5349366068840027,0.050000000745058,0.2294079512357711,291.1101379394531,291.1499938964844,269.7633361816406,269.04833984375,283.2757263183594,293.255126953125,291.1091003417969,1.0,0.2154344171285629,1.0,1.0,0.9860664010047911,1.0,-0.9984074831008912,0.4246503710746765,0.5737571120262146,0.2009820938110351,0.0,0.0,0.3677839338779449,31.89476203918457,28.0,-12.569050788879396,-7875.92626953125,110.6490249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159118652344,305.8681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.19140625,18000.0,0.0,0.0,0.1752398610115051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749941647052765,0.2749987542629242,-4.58325393992709e-06,0.0,0.0001778461883077,0.0,0.0,12.179913520812988,0.0,0.0,0.0,0.3028258979320526,4.0,0.0,1.0
322380,293.11676025390625,297.1499938964844,293.1499938964844,0.0549631491303443,-1475.7388916015625,304.146240234375,0.696297287940979,0.103200726211071,0.0935060754418373,293.1004638671875,297.1499938964844,293.1499938964844,0.0773952081799507,-1970.6329345703125,304.1448974609375,0.7521055340766907,0.1312325000762939,0.124876469373703,293.1041564941406,297.1499938964844,293.1499938964844,0.0741086229681968,-1408.867919921875,304.1452331542969,0.7443339228630066,0.1269702166318893,0.0892757773399353,293.0439758300781,297.1499938964844,293.1499938964844,0.2262901961803436,-4634.427734375,304.1397399902344,0.9990000128746032,0.3420552015304565,0.2937808632850647,293.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5376960635185242,0.050000000745058,0.2292939573526382,291.11358642578125,291.1499938964844,269.7266540527344,269.0130310058594,283.2594299316406,293.2540283203125,291.11669921875,1.0,0.2137379795312881,1.0,1.0,0.9863128662109376,1.0,-0.9969637989997864,0.4240158796310425,0.5729479193687439,0.2005831897258758,0.0,0.0,0.3728253841400146,31.26810073852539,25.0,13.900957107543944,-7948.05126953125,109.26237487792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6914367675781,305.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.05859375,18000.0,0.0,0.0,0.1772706806659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811455130577087,0.2811501026153564,-4.602065928338561e-06,0.0,0.0001799072051653,0.0,0.0,12.53524398803711,0.0,0.0,0.0,0.3042718470096588,4.0,0.0,1.0
322440,293.11676025390625,297.1499938964844,293.1499938964844,0.0549631491303443,-1475.7388916015625,304.146240234375,0.696297287940979,0.103200726211071,0.0935060754418373,293.1004638671875,297.1499938964844,293.1499938964844,0.0773952081799507,-1970.6329345703125,304.1448974609375,0.7521055340766907,0.1312325000762939,0.124876469373703,293.1041564941406,297.1499938964844,293.1499938964844,0.0741086229681968,-1408.867919921875,304.1452331542969,0.7443339228630066,0.1269702166318893,0.0892757773399353,293.0439758300781,297.1499938964844,293.1499938964844,0.2262901961803436,-4634.427734375,304.1397399902344,0.9990000128746032,0.3420552015304565,0.2937808632850647,293.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5376960635185242,0.050000000745058,0.2292939573526382,291.11358642578125,291.1499938964844,269.7266540527344,269.0130310058594,283.2594299316406,293.2540283203125,291.11669921875,1.0,0.2137379795312881,1.0,1.0,0.9863128662109376,1.0,-0.9969637989997864,0.4240158796310425,0.5729479193687439,0.2005831897258758,0.0,0.0,0.3728253841400146,31.26810073852539,25.0,13.900957107543944,-7948.05126953125,109.26237487792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6914367675781,305.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.05859375,18000.0,0.0,0.0,0.1772706806659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811455130577087,0.2811501026153564,-4.602065928338561e-06,0.0,0.0001799072051653,0.0,0.0,12.53524398803711,0.0,0.0,0.0,0.3042718470096588,4.0,0.0,1.0
322500,293.1166687011719,297.1499938964844,293.1499938964844,0.055225983262062,-1479.9708251953125,304.1464538574219,0.7002212405204773,0.1036405712366104,0.0938819199800491,293.1003723144531,297.1499938964844,293.1499938964844,0.0777754262089729,-1977.72802734375,304.1451416015625,0.7561517357826233,0.1318810582160949,0.1254697293043136,293.10406494140625,297.1499938964844,293.1499938964844,0.0744539573788642,-1413.5699462890625,304.1454772949219,0.7481898069381714,0.1275648176670074,0.0896764025092125,293.0445556640625,297.1499938964844,293.1499938964844,0.2229353338479995,-4577.337890625,304.1476745605469,0.9990000128746032,0.3432807922363281,0.2903280258178711,293.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.540226936340332,0.050000000745058,0.2291931062936782,291.1283264160156,291.1499938964844,269.7083435058594,268.995361328125,283.2519836425781,293.25347900390625,291.13201904296875,1.0,0.2126041948795318,1.0,1.0,0.986436128616333,1.0,-0.9943411350250244,0.4228762090206146,0.5714648962020874,0.1998604834079742,0.0,0.0,0.3728121221065521,30.695772171020508,25.0,27.077016830444336,-7953.025390625,107.7123565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846618652344,305.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.513671875,18000.0,0.0,0.0,0.1782632321119308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282196968793869,0.2822015881538391,-4.608786639437312e-06,0.0,0.0001809145178413,0.0,0.0,12.605388641357422,0.0,0.0,0.0,0.3045709431171417,4.0,0.0,1.0
322560,293.1165466308594,297.1499938964844,293.1499938964844,0.0555036626756191,-1484.50146484375,304.1465759277344,0.7043991684913635,0.1040827259421348,0.0942561998963356,293.1002502441406,297.1499938964844,293.1499938964844,0.0781727656722068,-1985.212646484375,304.1452941894531,0.760511040687561,0.1325307637453079,0.1260605752468109,293.10400390625,297.1499938964844,293.1499938964844,0.0748159885406494,-1418.55078125,304.1456298828125,0.7523475289344788,0.1281611025333404,0.0900752693414688,293.0414428710937,297.1499938964844,293.1499938964844,0.2193749099969864,-4517.05908203125,304.154541015625,0.9990000128746032,0.3452215194702148,0.2866207957267761,293.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5430028438568115,0.050000000745058,0.2290861308574676,291.1409606933594,291.1499938964844,269.69000244140625,268.9776916503906,283.2445983886719,293.2528076171875,291.14337158203125,1.0,0.2112519741058349,1.0,1.0,0.986545979976654,1.0,-0.99140065908432,0.4215902686119079,0.5698103904724121,0.1990762650966644,0.0,0.0,0.3721203207969665,30.08739852905273,28.0,27.861486434936523,-7941.78369140625,106.03933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68670654296875,305.9527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80078125,18000.0,0.0,0.0,0.1791729778051376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818667292594909,0.281871348619461,-4.611003532772884e-06,0.0,0.0001818377932067,0.0,0.0,12.594392776489258,0.0,0.0,0.0,0.3045541644096374,4.0,0.0,1.0
322620,293.1163330078125,297.1499938964844,293.1499938964844,0.0561638325452804,-1495.5404052734375,304.1466064453125,0.70930415391922,0.1049755439162254,0.0950363278388977,293.1000671386719,297.1499938964844,293.1499938964844,0.079079695045948,-2002.5985107421875,304.1453552246094,0.7658431529998779,0.133832648396492,0.1272704899311065,293.10382080078125,297.1499938964844,293.1499938964844,0.0756533443927764,-1430.2962646484375,304.14569091796875,0.7573972940444946,0.1293615698814392,0.090896725654602,293.0307922363281,297.1499938964844,293.1499938964844,0.2161183357238769,-4462.66552734375,304.1581726074219,0.9990000128746032,0.3501295149326324,0.2833348214626312,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5455136299133301,0.050000000745058,0.2289924770593643,291.1526794433594,291.1499938964844,269.6533203125,268.9423828125,283.2274475097656,293.2508544921875,291.1529541015625,1.0,0.2105153799057006,1.0,1.0,0.9867657423019408,1.0,-0.9907159209251404,0.4213249385356903,0.5693909525871277,0.1987854838371276,0.0,0.0,0.3707834482192993,29.57635307312012,31.0,13.736096382141112,-7934.9052734375,105.02879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7187805175781,305.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8984375,18000.0,0.0,0.0,0.1806518733501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280417263507843,0.2804218530654907,-4.608622930390993e-06,0.0,0.0001833386922953,0.0,0.0,12.51527500152588,0.0,0.0,0.0,0.3042578995227813,4.0,0.0,1.0
322680,293.1163330078125,297.1499938964844,293.1499938964844,0.0561638325452804,-1495.5404052734375,304.1466064453125,0.70930415391922,0.1049755439162254,0.0950363278388977,293.1000671386719,297.1499938964844,293.1499938964844,0.079079695045948,-2002.5985107421875,304.1453552246094,0.7658431529998779,0.133832648396492,0.1272704899311065,293.10382080078125,297.1499938964844,293.1499938964844,0.0756533443927764,-1430.2962646484375,304.14569091796875,0.7573972940444946,0.1293615698814392,0.090896725654602,293.0307922363281,297.1499938964844,293.1499938964844,0.2161183357238769,-4462.66552734375,304.1581726074219,0.9990000128746032,0.3501295149326324,0.2833348214626312,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5455136299133301,0.050000000745058,0.2289924770593643,291.1526794433594,291.1499938964844,269.6533203125,268.9423828125,283.2274475097656,293.2508544921875,291.1529541015625,1.0,0.2105153799057006,1.0,1.0,0.9867657423019408,1.0,-0.9907159209251404,0.4213249385356903,0.5693909525871277,0.1987854838371276,0.0,0.0,0.3707834482192993,29.57635307312012,31.0,13.736096382141112,-7934.9052734375,105.02879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7187805175781,305.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8984375,18000.0,0.0,0.0,0.1806518733501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280417263507843,0.2804218530654907,-4.608622930390993e-06,0.0,0.0001833386922953,0.0,0.0,12.51527500152588,0.0,0.0,0.0,0.3042578995227813,4.0,0.0,1.0
322740,293.1159973144531,297.1499938964844,293.1499938964844,0.0569402836263179,-1508.772705078125,304.1464538574219,0.71113520860672,0.1058939769864082,0.0958568006753921,293.09979248046875,297.1499938964844,293.1499938964844,0.0801089331507682,-2022.6146240234373,304.1451721191406,0.7680628299713135,0.1351524293422699,0.1285151839256286,293.1035461425781,297.1499938964844,293.1499938964844,0.0766173601150512,-1444.03125,304.1455078125,0.759453535079956,0.130589097738266,0.0917501151561737,293.023681640625,297.1499938964844,293.1499938964844,0.2163391411304474,-4467.3076171875,304.15496826171875,0.9990000128746032,0.3546046614646911,0.2836382687091827,293.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5452797412872314,0.050000000745058,0.2290010005235672,291.1501159667969,291.1499938964844,269.6166687011719,268.9070739746094,283.2080993652344,293.2481689453125,291.1493225097656,1.0,0.2111920565366745,1.0,1.0,0.9869855046272278,1.0,-0.9945918917655944,0.4230678975582123,0.5715240240097046,0.199656680226326,0.0,0.0,0.3708512783050537,29.667877197265625,34.0,-1.6000146865844729,-7962.73876953125,106.02886199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77227783203125,305.97772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.1817369759082794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800266146659851,0.2800312042236328,-4.60613318864489e-06,0.0,0.0001844399375841,0.0,0.0,12.489294052124023,0.0,0.0,0.0,0.3041490316390991,4.0,0.0,1.0
322800,293.1159973144531,297.1499938964844,293.1499938964844,0.0569402836263179,-1508.772705078125,304.1464538574219,0.71113520860672,0.1058939769864082,0.0958568006753921,293.09979248046875,297.1499938964844,293.1499938964844,0.0801089331507682,-2022.6146240234373,304.1451721191406,0.7680628299713135,0.1351524293422699,0.1285151839256286,293.1035461425781,297.1499938964844,293.1499938964844,0.0766173601150512,-1444.03125,304.1455078125,0.759453535079956,0.130589097738266,0.0917501151561737,293.023681640625,297.1499938964844,293.1499938964844,0.2163391411304474,-4467.3076171875,304.15496826171875,0.9990000128746032,0.3546046614646911,0.2836382687091827,293.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5452797412872314,0.050000000745058,0.2290010005235672,291.1501159667969,291.1499938964844,269.6166687011719,268.9070739746094,283.2080993652344,293.2481689453125,291.1493225097656,1.0,0.2111920565366745,1.0,1.0,0.9869855046272278,1.0,-0.9945918917655944,0.4230678975582123,0.5715240240097046,0.199656680226326,0.0,0.0,0.3708512783050537,29.667877197265625,34.0,-1.6000146865844729,-7962.73876953125,106.02886199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77227783203125,305.97772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.1817369759082794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800266146659851,0.2800312042236328,-4.60613318864489e-06,0.0,0.0001844399375841,0.0,0.0,12.489294052124023,0.0,0.0,0.0,0.3041490316390991,4.0,0.0,1.0
322860,293.1156311035156,297.1499938964844,293.1499938964844,0.0577836632728576,-1523.266357421875,304.1462097167969,0.7106246948242188,0.106832280755043,0.09671401232481,293.0994567871094,297.1499938964844,293.1499938964844,0.0812063589692115,-2044.09033203125,304.1449584960937,0.7677772641181946,0.1364891231060028,0.1297943890094757,293.1031799316406,297.1499938964844,293.1499938964844,0.0776537433266639,-1458.8992919921875,304.1452941894531,0.7590974569320679,0.1318394988775253,0.0926339551806449,293.0240478515625,297.1499938964844,293.1499938964844,0.219278797507286,-4517.5166015625,304.1483459472656,0.9990000128746032,0.3577486276626587,0.286779910326004,293.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5428822040557861,0.050000000745058,0.2290904968976974,291.1414489746094,291.1499938964844,269.5799865722656,268.87176513671875,283.18707275390625,293.2451171875,291.1401672363281,1.0,0.2130482643842697,1.0,1.0,0.9871463775634766,1.0,-1.0020939111709597,0.4264170527458191,0.5756768584251404,0.2014416456222534,0.0,0.0,0.3725238144397735,30.23712158203125,37.0,-10.978318214416504,-8024.12109375,108.65069580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267822265625,306.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96875,18000.0,0.0,0.0,0.1825906932353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812681794166565,0.2812727987766266,-4.607848950399784e-06,0.0,0.0001853063295129,0.0,0.0,12.55616283416748,0.0,0.0,0.0,0.3044136762619018,4.0,0.0,1.0
322920,293.1156311035156,297.1499938964844,293.1499938964844,0.0577836632728576,-1523.266357421875,304.1462097167969,0.7106246948242188,0.106832280755043,0.09671401232481,293.0994567871094,297.1499938964844,293.1499938964844,0.0812063589692115,-2044.09033203125,304.1449584960937,0.7677772641181946,0.1364891231060028,0.1297943890094757,293.1031799316406,297.1499938964844,293.1499938964844,0.0776537433266639,-1458.8992919921875,304.1452941894531,0.7590974569320679,0.1318394988775253,0.0926339551806449,293.0240478515625,297.1499938964844,293.1499938964844,0.219278797507286,-4517.5166015625,304.1483459472656,0.9990000128746032,0.3577486276626587,0.286779910326004,293.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5428822040557861,0.050000000745058,0.2290904968976974,291.1414489746094,291.1499938964844,269.5799865722656,268.87176513671875,283.18707275390625,293.2451171875,291.1401672363281,1.0,0.2130482643842697,1.0,1.0,0.9871463775634766,1.0,-1.0020939111709597,0.4264170527458191,0.5756768584251404,0.2014416456222534,0.0,0.0,0.3725238144397735,30.23712158203125,37.0,-10.978318214416504,-8024.12109375,108.65069580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267822265625,306.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96875,18000.0,0.0,0.0,0.1825906932353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812681794166565,0.2812727987766266,-4.607848950399784e-06,0.0,0.0001853063295129,0.0,0.0,12.55616283416748,0.0,0.0,0.0,0.3044136762619018,4.0,0.0,1.0
322980,293.11529541015625,297.1499938964844,293.1499938964844,0.058660089969635,-1538.4078369140625,304.1460266113281,0.7081729769706726,0.1077726334333419,0.0975914001464843,293.09918212890625,297.1499938964844,293.1499938964844,0.0823404565453529,-2066.361572265625,304.1447448730469,0.7654621005058289,0.1378301829099655,0.1310958117246627,293.10284423828125,297.1499938964844,293.1499938964844,0.078727401793003,-1474.364501953125,304.14508056640625,0.756781816482544,0.1330947875976562,0.0935355573892593,293.0331726074219,297.1499938964844,293.1499938964844,0.2245071530342102,-4605.40087890625,304.1401672363281,0.9990000128746032,0.3591051697731018,0.2922872304916382,293.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5387839674949646,0.050000000745058,0.2292498350143432,291.1300048828125,291.1499938964844,269.5433349609375,268.83642578125,283.1647644042969,293.2421569824219,291.12860107421875,1.0,0.2158865183591842,1.0,1.0,0.9873072504997252,1.0,-1.0125917196273804,0.4310997724533081,0.5814919471740723,0.2039757519960403,0.0,0.0,0.3759445250034332,31.21737670898437,40.0,-15.2877779006958,-8115.54736328125,112.69254302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661193847656,306.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.28515625,18000.0,0.0,0.0,0.1834044158458709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843599319458008,0.2843645513057709,-4.614958470483543e-06,0.0,0.000186132165254,0.0,0.0,12.730571746826172,0.0,0.0,0.0,0.3051190376281738,4.0,0.0,1.0
323040,293.11529541015625,297.1499938964844,293.1499938964844,0.058660089969635,-1538.4078369140625,304.1460266113281,0.7081729769706726,0.1077726334333419,0.0975914001464843,293.09918212890625,297.1499938964844,293.1499938964844,0.0823404565453529,-2066.361572265625,304.1447448730469,0.7654621005058289,0.1378301829099655,0.1310958117246627,293.10284423828125,297.1499938964844,293.1499938964844,0.078727401793003,-1474.364501953125,304.14508056640625,0.756781816482544,0.1330947875976562,0.0935355573892593,293.0331726074219,297.1499938964844,293.1499938964844,0.2245071530342102,-4605.40087890625,304.1401672363281,0.9990000128746032,0.3591051697731018,0.2922872304916382,293.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5387839674949646,0.050000000745058,0.2292498350143432,291.1300048828125,291.1499938964844,269.5433349609375,268.83642578125,283.1647644042969,293.2421569824219,291.12860107421875,1.0,0.2158865183591842,1.0,1.0,0.9873072504997252,1.0,-1.0125917196273804,0.4310997724533081,0.5814919471740723,0.2039757519960403,0.0,0.0,0.3759445250034332,31.21737670898437,40.0,-15.2877779006958,-8115.54736328125,112.69254302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661193847656,306.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.28515625,18000.0,0.0,0.0,0.1834044158458709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843599319458008,0.2843645513057709,-4.614958470483543e-06,0.0,0.000186132165254,0.0,0.0,12.730571746826172,0.0,0.0,0.0,0.3051190376281738,4.0,0.0,1.0
323100,293.1151428222656,297.1499938964844,293.1499938964844,0.0591004826128482,-1546.0369873046875,304.1459350585937,0.7063279151916504,0.1082377955317497,0.0980318412184715,293.0990600585937,297.1499938964844,293.1499938964844,0.0829115584492683,-2077.5927734375,304.1446533203125,0.7636939883232117,0.1384975910186767,0.1317499130964279,293.1026916503906,297.1499938964844,293.1499938964844,0.0792674198746681,-1482.1572265625,304.1449890136719,0.7550336122512817,0.1337180137634277,0.093988262116909,293.0410461425781,297.1499938964844,293.1499938964844,0.2278587371110916,-4661.24169921875,304.1358642578125,0.9990000128746032,0.3590377569198608,0.2957959473133087,293.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5362430214881897,0.050000000745058,0.2293529361486435,291.12408447265625,291.1499938964844,269.5249938964844,268.8187866210937,283.1532287597656,293.2408142089844,291.1227111816406,1.0,0.2176189869642257,1.0,1.0,0.9873876571655272,1.0,-1.0187833309173584,0.4338638484477997,0.5849195122718811,0.2054768949747085,0.0,0.0,0.3782671391963959,31.84491539001465,40.0,-15.996451377868652,-8170.8818359375,115.19625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764953613281,306.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.87890625,18000.0,0.0,0.0,0.1838569343090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865965366363525,0.286601185798645,-4.620695563062327e-06,0.0,0.0001865914236987,0.0,0.0,12.858901023864746,0.0,0.0,0.0,0.3056413233280182,4.0,0.0,1.0
323160,293.11505126953125,297.1499938964844,293.1499938964844,0.0595382936298847,-1553.6328125,304.1458740234375,0.7041463255882263,0.1086969599127769,0.0984706059098243,293.0989685058594,297.1499938964844,293.1499938964844,0.0834815800189971,-2088.80908203125,304.14459228515625,0.7615985870361328,0.1391605585813522,0.132403627038002,293.10260009765625,297.1499938964844,293.1499938964844,0.07980527728796,-1489.92529296875,304.1449279785156,0.7529685497283936,0.1343353390693664,0.094439797103405,293.05108642578125,297.1499938964844,293.1499938964844,0.2316429167985916,-4723.92822265625,304.1315612792969,0.9990000128746032,0.3584505021572113,0.2997412383556366,293.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.5334514379501343,0.050000000745058,0.2294703423976898,291.1182861328125,291.1499938964844,269.50665283203125,268.8011169433594,283.1415100097656,293.2396240234375,291.1169738769531,1.0,0.2195327579975128,1.0,1.0,0.9875351190567015,1.0,-1.0255123376846311,0.4368687868118286,0.5886436104774475,0.2071086019277572,0.0,0.0,0.3809642493724823,32.555992126464844,43.0,-16.0765380859375,-8231.6259765625,117.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794860839844,306.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5390625,18000.0,0.0,0.0,0.1843701601028442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892709374427795,0.2892755568027496,-4.6278869376692455e-06,0.0,0.0001871122804004,0.0,0.0,13.013933181762695,0.0,0.0,0.0,0.3062742054462433,4.0,0.0,1.0
323220,293.1150207519531,297.1499938964844,293.1499938964844,0.060397733002901,-1568.5726318359375,304.14581298828125,0.698951780796051,0.1095911413431167,0.0993363782763481,293.0989074707031,297.1499938964844,293.1499938964844,0.0846103504300117,-2111.03173828125,304.14453125,0.756636381149292,0.1404672712087631,0.1337032616138458,293.1025695800781,297.1499938964844,293.1499938964844,0.0808654129505157,-1505.251220703125,304.14483642578125,0.7480897903442383,0.1355450600385666,0.095333456993103,293.0773010253906,297.1499938964844,293.1499938964844,0.2403634935617447,-4867.13623046875,304.1231994628906,0.9990000128746032,0.3556579947471618,0.3087722361087799,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5273221135139465,0.050000000745058,0.2297449558973312,291.107421875,291.1499938964844,269.4700012207031,268.76580810546875,283.1175842285156,293.2377319335937,291.10626220703125,1.0,0.2238348871469497,1.0,1.0,0.9878299832344056,1.0,-1.0403525829315186,0.4435083568096161,0.5968441963195801,0.2107092589139938,0.0,0.0,0.3873871564865112,34.20965576171875,31.0,-15.075827598571776,-8367.0390625,124.44197082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,306.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.111328125,18000.0,0.0,0.0,0.1856594383716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958765923976898,0.2958812415599823,-4.646635261451593e-06,0.0,0.0001884207158582,0.0,0.0,13.402939796447754,0.0,0.0,0.0,0.3078671097755432,4.0,0.0,1.0
323280,293.1150207519531,297.1499938964844,293.1499938964844,0.060397733002901,-1568.5726318359375,304.14581298828125,0.698951780796051,0.1095911413431167,0.0993363782763481,293.0989074707031,297.1499938964844,293.1499938964844,0.0846103504300117,-2111.03173828125,304.14453125,0.756636381149292,0.1404672712087631,0.1337032616138458,293.1025695800781,297.1499938964844,293.1499938964844,0.0808654129505157,-1505.251220703125,304.14483642578125,0.7480897903442383,0.1355450600385666,0.095333456993103,293.0773010253906,297.1499938964844,293.1499938964844,0.2403634935617447,-4867.13623046875,304.1231994628906,0.9990000128746032,0.3556579947471618,0.3087722361087799,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5273221135139465,0.050000000745058,0.2297449558973312,291.107421875,291.1499938964844,269.4700012207031,268.76580810546875,283.1175842285156,293.2377319335937,291.10626220703125,1.0,0.2238348871469497,1.0,1.0,0.9878299832344056,1.0,-1.0403525829315186,0.4435083568096161,0.5968441963195801,0.2107092589139938,0.0,0.0,0.3873871564865112,34.20965576171875,31.0,-15.075827598571776,-8367.0390625,124.44197082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,306.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.111328125,18000.0,0.0,0.0,0.1856594383716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958765923976898,0.2958812415599823,-4.646635261451593e-06,0.0,0.0001884207158582,0.0,0.0,13.402939796447754,0.0,0.0,0.0,0.3078671097755432,4.0,0.0,1.0
323340,293.11492919921875,297.1499938964844,293.1499938964844,0.0610879175364971,-1580.4093017578125,304.1460876464844,0.7034938931465149,0.1104939505457878,0.1001212671399116,293.0987854003906,297.1499938964844,293.1499938964844,0.085560567677021,-2129.515380859375,304.144775390625,0.7614946365356445,0.14178466796875,0.1349214911460876,293.1025085449219,297.1499938964844,293.1499938964844,0.0817441716790199,-1517.8006591796875,304.1451110839844,0.7526820302009583,0.1367591768503189,0.0961620658636093,293.09893798828125,297.1499938964844,293.1499938964844,0.2377353757619857,-4820.26708984375,304.1371459960937,0.9990000128746032,0.3530651926994324,0.305567592382431,293.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5294554829597473,0.050000000745058,0.2296463549137115,291.1103210449219,291.1499938964844,269.4333190917969,268.73046875,283.1012878417969,293.2362976074219,291.1132507324219,1.0,0.2224223017692566,1.0,1.0,0.9881249070167542,1.0,-1.039795160293579,0.4432351589202881,0.5965600609779358,0.2106024622917175,0.0,0.0,0.392916738986969,33.67757034301758,25.0,12.516962051391602,-8446.97265625,123.3646469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81939697265625,306.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.59765625,18000.0,0.0,0.0,0.187315434217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030276596546173,0.3030323088169098,-4.670182079280494e-06,0.0,0.0001901013602036,0.0,0.0,13.83869743347168,0.0,0.0,0.0,0.309640884399414,4.0,0.0,1.0
323400,293.11492919921875,297.1499938964844,293.1499938964844,0.0610879175364971,-1580.4093017578125,304.1460876464844,0.7034938931465149,0.1104939505457878,0.1001212671399116,293.0987854003906,297.1499938964844,293.1499938964844,0.085560567677021,-2129.515380859375,304.144775390625,0.7614946365356445,0.14178466796875,0.1349214911460876,293.1025085449219,297.1499938964844,293.1499938964844,0.0817441716790199,-1517.8006591796875,304.1451110839844,0.7526820302009583,0.1367591768503189,0.0961620658636093,293.09893798828125,297.1499938964844,293.1499938964844,0.2377353757619857,-4820.26708984375,304.1371459960937,0.9990000128746032,0.3530651926994324,0.305567592382431,293.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5294554829597473,0.050000000745058,0.2296463549137115,291.1103210449219,291.1499938964844,269.4333190917969,268.73046875,283.1012878417969,293.2362976074219,291.1132507324219,1.0,0.2224223017692566,1.0,1.0,0.9881249070167542,1.0,-1.039795160293579,0.4432351589202881,0.5965600609779358,0.2106024622917175,0.0,0.0,0.392916738986969,33.67757034301758,25.0,12.516962051391602,-8446.97265625,123.3646469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81939697265625,306.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.59765625,18000.0,0.0,0.0,0.187315434217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030276596546173,0.3030323088169098,-4.670182079280494e-06,0.0,0.0001901013602036,0.0,0.0,13.83869743347168,0.0,0.0,0.0,0.309640884399414,4.0,0.0,1.0
323460,293.11480712890625,297.1499938964844,293.1499938964844,0.0616091936826705,-1589.0382080078125,304.1465148925781,0.7129402756690979,0.1114095672965049,0.1008852869272232,293.0986328125,297.1499938964844,293.1499938964844,0.0863112360239029,-2143.735595703125,304.145263671875,0.7716516852378845,0.1431112587451934,0.1361151933670044,293.1024169921875,297.1499938964844,293.1499938964844,0.0824266299605369,-1527.2725830078125,304.1455993652344,0.7624042630195618,0.1379812508821487,0.0969707146286964,293.096923828125,297.1499938964844,293.1499938964844,0.2288204133510589,-4670.2412109375,304.1562805175781,0.9990000128746032,0.3547209799289703,0.2962720990180969,293.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5359021425247192,0.050000000745058,0.229366585612297,291.1386413574219,291.1499938964844,269.39666748046875,268.6951599121094,283.0888366699219,293.2348022460937,291.1415100097656,1.0,0.2189426720142364,1.0,1.0,0.98844712972641,1.0,-1.0316237211227417,0.4395733773708343,0.5920502543449402,0.2085780650377273,0.0,0.0,0.3925125300884247,32.0800895690918,28.0,30.769710540771484,-8430.1865234375,118.60072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791015625,306.1690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.1889894604682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043083548545837,0.304313063621521,-4.682221515395213e-06,0.0,0.0001918002817546,0.0,0.0,13.938993453979492,0.0,0.0,0.0,0.3100861608982086,4.0,0.0,1.0
323520,293.11480712890625,297.1499938964844,293.1499938964844,0.0616091936826705,-1589.0382080078125,304.1465148925781,0.7129402756690979,0.1114095672965049,0.1008852869272232,293.0986328125,297.1499938964844,293.1499938964844,0.0863112360239029,-2143.735595703125,304.145263671875,0.7716516852378845,0.1431112587451934,0.1361151933670044,293.1024169921875,297.1499938964844,293.1499938964844,0.0824266299605369,-1527.2725830078125,304.1455993652344,0.7624042630195618,0.1379812508821487,0.0969707146286964,293.096923828125,297.1499938964844,293.1499938964844,0.2288204133510589,-4670.2412109375,304.1562805175781,0.9990000128746032,0.3547209799289703,0.2962720990180969,293.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5359021425247192,0.050000000745058,0.229366585612297,291.1386413574219,291.1499938964844,269.39666748046875,268.6951599121094,283.0888366699219,293.2348022460937,291.1415100097656,1.0,0.2189426720142364,1.0,1.0,0.98844712972641,1.0,-1.0316237211227417,0.4395733773708343,0.5920502543449402,0.2085780650377273,0.0,0.0,0.3925125300884247,32.0800895690918,28.0,30.769710540771484,-8430.1865234375,118.60072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791015625,306.1690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.1889894604682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043083548545837,0.304313063621521,-4.682221515395213e-06,0.0,0.0001918002817546,0.0,0.0,13.938993453979492,0.0,0.0,0.0,0.3100861608982086,4.0,0.0,1.0
