time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1146545410156,297.1499938964844,293.1499938964844,0.0622359253466129,-1599.7159423828125,304.1466064453125,0.7189831733703613,0.1123335734009742,0.1016820967197418,293.0985107421875,297.1499938964844,293.1499938964844,0.0871771648526191,-2160.464111328125,304.1453857421875,0.7787700295448303,0.1444395184516906,0.1373377442359924,293.102294921875,297.1499938964844,293.1499938964844,0.0832242742180824,-1538.5892333984375,304.1457214355469,0.7692222595214844,0.1392108350992202,0.097803458571434,293.0808410644531,297.1499938964844,293.1499938964844,0.2235553115606308,-4582.857421875,304.16259765625,0.9990000128746032,0.3593203425407409,0.2909398078918457,293.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5397738218307495,0.050000000745058,0.2292100191116333,291.1548767089844,291.1499938964844,269.3599853515625,268.6598205566406,283.0737609863281,293.2326354980469,291.1553649902344,1.0,0.2174194306135177,1.0,1.0,0.9887693524360656,1.0,-1.0284550189971924,0.4381558299064636,0.5902992486953735,0.2077696174383163,0.0,0.0,0.3905400037765503,31.203500747680664,31.0,17.868083953857422,-8402.40234375,116.32228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80230712890625,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.994140625,18000.0,0.0,0.0,0.1903022974729538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022818267345428,0.3022865056991577,-4.67910604129429e-06,0.0,0.000193132640561,0.0,0.0,13.824131965637209,0.0,0.0,0.0,0.3096504509449005,4.0,0.0,1.0
323640,293.1146545410156,297.1499938964844,293.1499938964844,0.0622359253466129,-1599.7159423828125,304.1466064453125,0.7189831733703613,0.1123335734009742,0.1016820967197418,293.0985107421875,297.1499938964844,293.1499938964844,0.0871771648526191,-2160.464111328125,304.1453857421875,0.7787700295448303,0.1444395184516906,0.1373377442359924,293.102294921875,297.1499938964844,293.1499938964844,0.0832242742180824,-1538.5892333984375,304.1457214355469,0.7692222595214844,0.1392108350992202,0.097803458571434,293.0808410644531,297.1499938964844,293.1499938964844,0.2235553115606308,-4582.857421875,304.16259765625,0.9990000128746032,0.3593203425407409,0.2909398078918457,293.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5397738218307495,0.050000000745058,0.2292100191116333,291.1548767089844,291.1499938964844,269.3599853515625,268.6598205566406,283.0737609863281,293.2326354980469,291.1553649902344,1.0,0.2174194306135177,1.0,1.0,0.9887693524360656,1.0,-1.0284550189971924,0.4381558299064636,0.5902992486953735,0.2077696174383163,0.0,0.0,0.3905400037765503,31.203500747680664,31.0,17.868083953857422,-8402.40234375,116.32228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80230712890625,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.994140625,18000.0,0.0,0.0,0.1903022974729538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022818267345428,0.3022865056991577,-4.67910604129429e-06,0.0,0.000193132640561,0.0,0.0,13.824131965637209,0.0,0.0,0.0,0.3096504509449005,4.0,0.0,1.0
323700,293.1145324707031,297.1499938964844,293.1499938964844,0.0626088753342628,-1606.2093505859375,304.14654541015625,0.7207559943199158,0.1128047108650207,0.1020955964922905,293.0984191894531,297.1499938964844,293.1499938964844,0.087676852941513,-2170.269287109375,304.14532470703125,0.7809690237045288,0.1451097428798675,0.137962132692337,293.1022033691406,297.1499938964844,293.1499938964844,0.0836904868483543,-1545.318115234375,304.1456604003906,0.7713225483894348,0.1398356407880783,0.0982319712638855,293.0729064941406,297.1499938964844,293.1499938964844,0.222485139966011,-4565.5888671875,304.1622314453125,0.9990000128746032,0.3617587685585022,0.2898541986942291,293.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5405774116516113,0.050000000745058,0.2291784584522247,291.1552124023437,291.1499938964844,269.3416748046875,268.6421813964844,283.0651550292969,293.2311706542969,291.1549377441406,1.0,0.2172555923461914,1.0,1.0,0.9889304637908936,1.0,-1.0288734436035156,0.4383346438407898,0.5905387997627258,0.2078762501478195,0.0,0.0,0.3901433050632477,31.040502548217773,31.0,8.069122314453125,-8402.2578125,116.13461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,306.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.998046875,18000.0,0.0,0.0,0.1908089220523834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015437126159668,0.3015483915805816,-4.676213848142652e-06,0.0,0.0001936468033818,0.0,0.0,13.777588844299316,0.0,0.0,0.0,0.3094643056392669,4.0,0.0,1.0
323760,293.1143798828125,297.1499938964844,293.1499938964844,0.0630049630999565,-1613.1461181640625,304.1464538574219,0.7218904495239258,0.1132835373282432,0.1025206372141838,293.0982971191406,297.1499938964844,293.1499938964844,0.0882008969783783,-2180.591064453125,304.14520263671875,0.7824233770370483,0.1457859873771667,0.1385968774557113,293.10205078125,297.1499938964844,293.1499938964844,0.0841824039816856,-1552.4483642578125,304.1455383300781,0.7727046012878418,0.1404691040515899,0.0986700132489204,293.0661926269531,297.1499938964844,293.1499938964844,0.2222152650356292,-4561.77099609375,304.1604919433594,0.9990000128746032,0.3640503585338592,0.2896051704883575,293.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5407624840736389,0.050000000745058,0.2291712164878845,291.1532287597656,291.1499938964844,269.3233337402344,268.62451171875,283.055908203125,293.2295227050781,291.1525573730469,1.0,0.2174392193555832,1.0,1.0,0.989008128643036,1.0,-1.030362844467163,0.4389917850494385,0.5913711190223694,0.2082549780607223,0.0,0.0,0.3901212811470032,31.02095603942871,34.0,0.4404870569705963,-8412.6162109375,116.44782257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403625488281,306.1677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1912403404712677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012654185295105,0.3012700974941253,-4.674326646636473e-06,0.0,0.0001940846268553,0.0,0.0,13.75788402557373,0.0,0.0,0.0,0.3093801140785217,4.0,0.0,1.0
323820,293.114013671875,297.1499938964844,293.1499938964844,0.0638502165675163,-1628.038330078125,304.146240234375,0.722453773021698,0.1142603829503059,0.1034027487039566,293.0979919433594,297.1499938964844,293.1499938964844,0.0893050879240036,-2202.41064453125,304.1449584960937,0.7832964658737183,0.1471553295850753,0.1398968249559402,293.1016845703125,297.1499938964844,293.1499938964844,0.0852259173989296,-1567.6339111328125,304.1452941894531,0.773499071598053,0.1417589336633682,0.0995734110474586,293.0584411621094,297.1499938964844,293.1499938964844,0.2238401174545288,-4590.2470703125,304.1542053222656,0.9990000128746032,0.3677654862403869,0.2913689911365509,293.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5394573211669922,0.050000000745058,0.2292223423719406,291.1450500488281,291.1499938964844,269.2866516113281,268.58917236328125,283.035888671875,293.225830078125,291.143798828125,1.0,0.2187450379133224,1.0,1.0,0.9891635179519652,1.0,-1.0362433195114136,0.4415973424911499,0.5946459770202637,0.2097441554069519,0.0,0.0,0.3912774920463562,31.36967658996582,37.0,-10.120671272277832,-8459.98046875,118.44171142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832397460937,306.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.1919625401496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302004337310791,0.3020090162754059,-4.674459887610283e-06,0.0,0.0001948175631696,0.0,0.0,13.796882629394531,0.0,0.0,0.0,0.3095312416553497,4.0,0.0,1.0
323880,293.114013671875,297.1499938964844,293.1499938964844,0.0638502165675163,-1628.038330078125,304.146240234375,0.722453773021698,0.1142603829503059,0.1034027487039566,293.0979919433594,297.1499938964844,293.1499938964844,0.0893050879240036,-2202.41064453125,304.1449584960937,0.7832964658737183,0.1471553295850753,0.1398968249559402,293.1016845703125,297.1499938964844,293.1499938964844,0.0852259173989296,-1567.6339111328125,304.1452941894531,0.773499071598053,0.1417589336633682,0.0995734110474586,293.0584411621094,297.1499938964844,293.1499938964844,0.2238401174545288,-4590.2470703125,304.1542053222656,0.9990000128746032,0.3677654862403869,0.2913689911365509,293.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5394573211669922,0.050000000745058,0.2292223423719406,291.1450500488281,291.1499938964844,269.2866516113281,268.58917236328125,283.035888671875,293.225830078125,291.143798828125,1.0,0.2187450379133224,1.0,1.0,0.9891635179519652,1.0,-1.0362433195114136,0.4415973424911499,0.5946459770202637,0.2097441554069519,0.0,0.0,0.3912774920463562,31.36967658996582,37.0,-10.120671272277832,-8459.98046875,118.44171142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832397460937,306.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.1919625401496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302004337310791,0.3020090162754059,-4.674459887610283e-06,0.0,0.0001948175631696,0.0,0.0,13.796882629394531,0.0,0.0,0.0,0.3095312416553497,4.0,0.0,1.0
323940,293.1136169433594,297.1499938964844,293.1499938964844,0.0647416859865188,-1643.8353271484375,304.14599609375,0.72109055519104,0.1152496337890625,0.1043150871992111,293.0976867675781,297.1499938964844,293.1499938964844,0.0904614850878715,-2225.3125,304.14471435546875,0.781868040561676,0.1485383808612823,0.1412285715341568,293.10125732421875,297.1499938964844,293.1499938964844,0.0863236710429191,-1583.6580810546875,304.14501953125,0.7720597386360168,0.1430661529302597,0.1005038172006607,293.0594787597656,297.1499938964844,293.1499938964844,0.2279656678438186,-4659.927734375,304.1459045410156,0.9990000128746032,0.3698918521404266,0.2957183718681335,293.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5362979173660278,0.050000000745058,0.2293498963117599,291.1334228515625,291.1499938964844,269.25,268.5538635253906,283.0142517089844,293.221923828125,291.1320495605469,1.0,0.2211224883794784,1.0,1.0,0.98931884765625,1.0,-1.0454258918762207,0.445676177740097,0.599749743938446,0.2120670229196548,0.0,0.0,0.3942514955997467,32.16947937011719,40.0,-15.326075553894045,-8540.6494140625,122.04755401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,306.2153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.23828125,18000.0,0.0,0.0,0.1926568448543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047566711902618,0.3047613501548767,-4.680835445469711e-06,0.0,0.0001955222105607,0.0,0.0,13.958721160888672,0.0,0.0,0.0,0.3101856410503387,4.0,0.0,1.0
324000,293.1136169433594,297.1499938964844,293.1499938964844,0.0647416859865188,-1643.8353271484375,304.14599609375,0.72109055519104,0.1152496337890625,0.1043150871992111,293.0976867675781,297.1499938964844,293.1499938964844,0.0904614850878715,-2225.3125,304.14471435546875,0.781868040561676,0.1485383808612823,0.1412285715341568,293.10125732421875,297.1499938964844,293.1499938964844,0.0863236710429191,-1583.6580810546875,304.14501953125,0.7720597386360168,0.1430661529302597,0.1005038172006607,293.0594787597656,297.1499938964844,293.1499938964844,0.2279656678438186,-4659.927734375,304.1459045410156,0.9990000128746032,0.3698918521404266,0.2957183718681335,293.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5362979173660278,0.050000000745058,0.2293498963117599,291.1334228515625,291.1499938964844,269.25,268.5538635253906,283.0142517089844,293.221923828125,291.1320495605469,1.0,0.2211224883794784,1.0,1.0,0.98931884765625,1.0,-1.0454258918762207,0.445676177740097,0.599749743938446,0.2120670229196548,0.0,0.0,0.3942514955997467,32.16947937011719,40.0,-15.326075553894045,-8540.6494140625,122.04755401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,306.2153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.23828125,18000.0,0.0,0.0,0.1926568448543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047566711902618,0.3047613501548767,-4.680835445469711e-06,0.0,0.0001955222105607,0.0,0.0,13.958721160888672,0.0,0.0,0.0,0.3101856410503387,4.0,0.0,1.0
324060,293.1133117675781,297.1499938964844,293.1499938964844,0.0656461343169212,-1659.91845703125,304.1458435058594,0.7181752920150757,0.116234116256237,0.105240099132061,293.0973815917969,297.1499938964844,293.1499938964844,0.0916375741362571,-2248.603515625,304.14453125,0.7786417007446289,0.1499214768409729,0.1425774991512298,293.1009216308594,297.1499938964844,293.1499938964844,0.0874399542808532,-1599.967041015625,304.14483642578125,0.7688736915588379,0.1443722546100616,0.1014469116926193,293.0695495605469,297.1499938964844,293.1499938964844,0.2341573536396026,-4762.95556640625,304.136962890625,0.9990000128746032,0.3701572716236114,0.3021860718727112,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5317555665969849,0.050000000745058,0.2295431047677993,291.1213073730469,291.1499938964844,269.2133483886719,268.5185241699219,282.9914855957031,293.2182312011719,291.1199645996094,1.0,0.2243775576353073,1.0,1.0,0.9896138310432434,1.0,-1.057281255722046,0.4509527683258056,0.606328547000885,0.2150543630123138,0.0,0.0,0.398892879486084,33.355560302734375,43.0,-16.600688934326172,-8648.83984375,127.06037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,306.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.830078125,18000.0,0.0,0.0,0.1935172975063324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095138370990753,0.3095185160636902,-4.694064045906998e-06,0.0,0.0001963954564416,0.0,0.0,14.246580123901367,0.0,0.0,0.0,0.3113585114479065,4.0,0.0,1.0
324120,293.1133117675781,297.1499938964844,293.1499938964844,0.0656461343169212,-1659.91845703125,304.1458435058594,0.7181752920150757,0.116234116256237,0.105240099132061,293.0973815917969,297.1499938964844,293.1499938964844,0.0916375741362571,-2248.603515625,304.14453125,0.7786417007446289,0.1499214768409729,0.1425774991512298,293.1009216308594,297.1499938964844,293.1499938964844,0.0874399542808532,-1599.967041015625,304.14483642578125,0.7688736915588379,0.1443722546100616,0.1014469116926193,293.0695495605469,297.1499938964844,293.1499938964844,0.2341573536396026,-4762.95556640625,304.136962890625,0.9990000128746032,0.3701572716236114,0.3021860718727112,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5317555665969849,0.050000000745058,0.2295431047677993,291.1213073730469,291.1499938964844,269.2133483886719,268.5185241699219,282.9914855957031,293.2182312011719,291.1199645996094,1.0,0.2243775576353073,1.0,1.0,0.9896138310432434,1.0,-1.057281255722046,0.4509527683258056,0.606328547000885,0.2150543630123138,0.0,0.0,0.398892879486084,33.355560302734375,43.0,-16.600688934326172,-8648.83984375,127.06037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,306.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.830078125,18000.0,0.0,0.0,0.1935172975063324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095138370990753,0.3095185160636902,-4.694064045906998e-06,0.0,0.0001963954564416,0.0,0.0,14.246580123901367,0.0,0.0,0.0,0.3113585114479065,4.0,0.0,1.0
324180,293.1131286621094,297.1499938964844,293.1499938964844,0.0665428563952446,-1675.9073486328125,304.1457214355469,0.7139907479286194,0.1171995922923088,0.1061626076698303,293.0971984863281,297.1499938964844,293.1499938964844,0.0928136259317398,-2271.871337890625,304.1443786621094,0.774074137210846,0.1512919217348098,0.1439295262098312,293.1007080078125,297.1499938964844,293.1499938964844,0.088552288711071,-1616.2177734375,304.14471435546875,0.7643877267837524,0.1456609219312667,0.1023895442485809,293.0885009765625,297.1499938964844,293.1499938964844,0.2420763820409774,-4893.13427734375,304.12811279296875,0.9990000128746032,0.3683735430240631,0.3103863894939422,293.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.526263952255249,0.050000000745058,0.2297940999269485,291.1098327636719,291.1499938964844,269.1766662597656,268.4831848144531,282.9677124023437,293.21502685546875,291.108642578125,1.0,0.2283514738082885,1.0,1.0,0.989908754825592,1.0,-1.071285843849182,0.4572080969810486,0.6140776872634888,0.2185670733451843,0.0,0.0,0.4050267338752746,34.879764556884766,46.0,-15.89108180999756,-8778.953125,133.33322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,306.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.697265625,18000.0,0.0,0.0,0.1947155743837356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161539733409881,0.3161586821079254,-4.714167062047636e-06,0.0,0.0001976115599973,0.0,0.0,14.65754222869873,0.0,0.0,0.0,0.3130390346050262,4.0,0.0,1.0
324240,293.1131286621094,297.1499938964844,293.1499938964844,0.0665428563952446,-1675.9073486328125,304.1457214355469,0.7139907479286194,0.1171995922923088,0.1061626076698303,293.0971984863281,297.1499938964844,293.1499938964844,0.0928136259317398,-2271.871337890625,304.1443786621094,0.774074137210846,0.1512919217348098,0.1439295262098312,293.1007080078125,297.1499938964844,293.1499938964844,0.088552288711071,-1616.2177734375,304.14471435546875,0.7643877267837524,0.1456609219312667,0.1023895442485809,293.0885009765625,297.1499938964844,293.1499938964844,0.2420763820409774,-4893.13427734375,304.12811279296875,0.9990000128746032,0.3683735430240631,0.3103863894939422,293.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.526263952255249,0.050000000745058,0.2297940999269485,291.1098327636719,291.1499938964844,269.1766662597656,268.4831848144531,282.9677124023437,293.21502685546875,291.108642578125,1.0,0.2283514738082885,1.0,1.0,0.989908754825592,1.0,-1.071285843849182,0.4572080969810486,0.6140776872634888,0.2185670733451843,0.0,0.0,0.4050267338752746,34.879764556884766,46.0,-15.89108180999756,-8778.953125,133.33322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,306.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.697265625,18000.0,0.0,0.0,0.1947155743837356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161539733409881,0.3161586821079254,-4.714167062047636e-06,0.0,0.0001976115599973,0.0,0.0,14.65754222869873,0.0,0.0,0.0,0.3130390346050262,4.0,0.0,1.0
324300,293.11309814453125,297.1499938964844,293.1499938964844,0.0669838488101959,-1683.7841796875,304.14569091796875,0.7114855051040649,0.1176719591021537,0.1066192239522934,293.09716796875,297.1499938964844,293.1499938964844,0.0933972522616386,-2283.405517578125,304.14434814453125,0.7714218497276306,0.1519692093133926,0.144602969288826,293.10064697265625,297.1499938964844,293.1499938964844,0.0891019999980926,-1624.24560546875,304.1446533203125,0.7617893815040588,0.1462948471307754,0.1028573438525199,293.1011047363281,297.1499938964844,293.1499938964844,0.246586874127388,-4966.64404296875,304.1239013671875,0.9990000128746032,0.3666742146015167,0.3150251805782318,293.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5232886672019958,0.050000000745058,0.2299390733242035,291.1045227050781,291.1499938964844,269.1583251953125,268.46551513671875,282.9554748535156,293.213623046875,291.1034240722656,1.0,0.2305627018213272,1.0,1.0,0.9900562167167664,1.0,-1.0789451599121094,0.4606387615203857,0.6183063983917236,0.2204815149307251,0.0,0.0,0.4085918664932251,35.75519561767578,46.0,-15.135645866394045,-8850.80078125,136.9016571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722229003906,306.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.72265625,18000.0,0.0,0.0,0.1954856961965561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201417922973633,0.3201465010643005,-4.726799943455262e-06,0.0,0.0001983931288123,0.0,0.0,14.908594131469728,0.0,0.0,0.0,0.3140666484832763,4.0,0.0,1.0
324360,293.1131286621094,297.1499938964844,293.1499938964844,0.0674183219671249,-1691.5526123046875,304.14569091796875,0.7087249159812927,0.1181363984942436,0.1070713624358177,293.09716796875,297.1499938964844,293.1499938964844,0.0939762368798255,-2294.83740234375,304.1443176269531,0.7685909867286682,0.1526400744915008,0.1452731639146804,293.10064697265625,297.1499938964844,293.1499938964844,0.0896455124020576,-1632.1798095703125,304.1446533203125,0.7590197324752808,0.1469204723834991,0.1033214926719665,293.11572265625,297.1499938964844,293.1499938964844,0.2514148652553558,-5044.87353515625,304.119873046875,0.9990000128746032,0.3644228279590606,0.3199666440486908,293.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.5202218890190125,0.050000000745058,0.2300958782434463,291.0995788574219,291.1499938964844,269.1400146484375,268.4478454589844,282.943115234375,293.21240234375,291.0985717773437,1.0,0.2329005300998687,1.0,1.0,0.9902597665786744,1.0,-1.0869684219360352,0.4642377197742462,0.6227306723594666,0.222480297088623,0.0,0.0,0.4124507904052734,36.69915390014648,34.0,-14.22476577758789,-8926.4736328125,140.73704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,306.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17945.828125,18000.0,0.0,0.0,0.1963878571987152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245477974414825,0.3245525360107422,-4.741149950859835e-06,0.0,0.0001993087207665,0.0,0.0,15.189478874206545,0.0,0.0,0.0,0.3152163624763489,4.0,0.0,1.0
324420,293.113037109375,297.1499938964844,293.1499938964844,0.0681177377700805,-1703.8704833984375,304.1459655761719,0.7126960754394531,0.1190874725580215,0.1078999936580658,293.0970458984375,297.1499938964844,293.1499938964844,0.0949471369385719,-2313.7294921875,304.1446228027344,0.7730894684791565,0.1540036350488662,0.1465355455875396,293.1005554199219,297.1499938964844,293.1499938964844,0.0905463472008705,-1645.1400146484375,304.1449584960937,0.7633008360862732,0.1481900364160537,0.1041890680789947,293.1383056640625,297.1499938964844,293.1499938964844,0.2491996735334396,-5004.64697265625,304.1342468261719,0.9990000128746032,0.3606719076633453,0.3171984255313873,293.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.5219268202781677,0.050000000745058,0.2300074845552444,291.1038818359375,291.1499938964844,269.10333251953125,268.4125366210937,282.9276428222656,293.210205078125,291.1068420410156,1.0,0.2316995412111282,1.0,1.0,0.9906668663024902,1.0,-1.0870999097824097,0.4641945958137512,0.6229053735733032,0.2227413058280944,0.0,0.0,0.4187595248222351,36.23522186279297,25.0,13.811211585998535,-9013.3720703125,139.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648010253906,306.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.3359375,18000.0,0.0,0.0,0.1985348016023636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333900868892669,0.3333948850631714,-4.77370667795185e-06,0.0,0.0002014875935856,0.0,0.0,15.772160530090332,0.0,0.0,0.0,0.3175775706768036,4.0,0.0,1.0
324480,293.113037109375,297.1499938964844,293.1499938964844,0.0681177377700805,-1703.8704833984375,304.1459655761719,0.7126960754394531,0.1190874725580215,0.1078999936580658,293.0970458984375,297.1499938964844,293.1499938964844,0.0949471369385719,-2313.7294921875,304.1446228027344,0.7730894684791565,0.1540036350488662,0.1465355455875396,293.1005554199219,297.1499938964844,293.1499938964844,0.0905463472008705,-1645.1400146484375,304.1449584960937,0.7633008360862732,0.1481900364160537,0.1041890680789947,293.1383056640625,297.1499938964844,293.1499938964844,0.2491996735334396,-5004.64697265625,304.1342468261719,0.9990000128746032,0.3606719076633453,0.3171984255313873,293.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.5219268202781677,0.050000000745058,0.2300074845552444,291.1038818359375,291.1499938964844,269.10333251953125,268.4125366210937,282.9276428222656,293.210205078125,291.1068420410156,1.0,0.2316995412111282,1.0,1.0,0.9906668663024902,1.0,-1.0870999097824097,0.4641945958137512,0.6229053735733032,0.2227413058280944,0.0,0.0,0.4187595248222351,36.23522186279297,25.0,13.811211585998535,-9013.3720703125,139.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648010253906,306.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.3359375,18000.0,0.0,0.0,0.1985348016023636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333900868892669,0.3333948850631714,-4.77370667795185e-06,0.0,0.0002014875935856,0.0,0.0,15.772160530090332,0.0,0.0,0.0,0.3175775706768036,4.0,0.0,1.0
324540,293.11285400390625,297.1499938964844,293.1499938964844,0.0686205551028251,-1712.3623046875,304.146484375,0.7229685187339783,0.1200635880231857,0.1086987480521202,293.0968322753906,297.1499938964844,293.1499938964844,0.0956799760460853,-2327.51953125,304.1451721191406,0.7851847410202026,0.1553877294063568,0.1477629244327545,293.1003723144531,297.1499938964844,293.1499938964844,0.0912155285477638,-1654.43505859375,304.1455078125,0.7749871015548706,0.149479329586029,0.1050294116139411,293.1337585449219,297.1499938964844,293.1499938964844,0.2380610853433609,-4818.66357421875,304.1581726074219,0.9990000128746032,0.3618274927139282,0.3055936098098755,293.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5294370055198669,0.050000000745058,0.2296460568904876,291.1352233886719,291.1499938964844,269.0666809082031,268.377197265625,282.9188232421875,293.2079162597656,291.1387634277344,1.0,0.2271782904863357,1.0,1.0,0.9910739660263062,1.0,-1.0761805772781372,0.4591578841209411,0.617022693157196,0.2203173488378524,0.0,0.0,0.4186748564243316,34.167903900146484,28.0,36.53120422363281,-8985.4306640625,133.27935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71197509765625,306.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.36328125,18000.0,0.0,0.0,0.2007251977920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355118632316589,0.3355166316032409,-4.7913163143675774e-06,0.0,0.0002037105587078,0.0,0.0,15.943389892578123,0.0,0.0,0.0,0.3182970881462097,4.0,0.0,1.0
324600,293.11285400390625,297.1499938964844,293.1499938964844,0.0686205551028251,-1712.3623046875,304.146484375,0.7229685187339783,0.1200635880231857,0.1086987480521202,293.0968322753906,297.1499938964844,293.1499938964844,0.0956799760460853,-2327.51953125,304.1451721191406,0.7851847410202026,0.1553877294063568,0.1477629244327545,293.1003723144531,297.1499938964844,293.1499938964844,0.0912155285477638,-1654.43505859375,304.1455078125,0.7749871015548706,0.149479329586029,0.1050294116139411,293.1337585449219,297.1499938964844,293.1499938964844,0.2380610853433609,-4818.66357421875,304.1581726074219,0.9990000128746032,0.3618274927139282,0.3055936098098755,293.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5294370055198669,0.050000000745058,0.2296460568904876,291.1352233886719,291.1499938964844,269.0666809082031,268.377197265625,282.9188232421875,293.2079162597656,291.1387634277344,1.0,0.2271782904863357,1.0,1.0,0.9910739660263062,1.0,-1.0761805772781372,0.4591578841209411,0.617022693157196,0.2203173488378524,0.0,0.0,0.4186748564243316,34.167903900146484,28.0,36.53120422363281,-8985.4306640625,133.27935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71197509765625,306.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.36328125,18000.0,0.0,0.0,0.2007251977920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355118632316589,0.3355166316032409,-4.7913163143675774e-06,0.0,0.0002037105587078,0.0,0.0,15.943389892578123,0.0,0.0,0.0,0.3182970881462097,4.0,0.0,1.0
324660,293.1126403808594,297.1499938964844,293.1499938964844,0.0692164450883865,-1722.698974609375,304.1466369628906,0.730277955532074,0.1210458278656005,0.1095356568694114,293.0966491699219,297.1499938964844,293.1499938964844,0.0965168476104736,-2343.540283203125,304.1453857421875,0.7942221760749817,0.1567729115486145,0.1490256041288375,293.1001892089844,297.1499938964844,293.1499938964844,0.0919874757528305,-1665.3685302734375,304.1457214355469,0.7837703824043274,0.1507742553949356,0.1058980226516723,293.1093139648437,297.1499938964844,293.1499938964844,0.2306040227413177,-4695.68408203125,304.1674194335937,0.9990000128746032,0.3671799004077911,0.2980902791023254,293.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.534609854221344,0.050000000745058,0.2294195741415023,291.15789794921875,291.1499938964844,269.0299987792969,268.34185791015625,282.9067687988281,293.2050170898437,291.15875244140625,1.0,0.2248407900333404,1.0,1.0,0.991340398788452,1.0,-1.070460557937622,0.4564997553825378,0.6139608025550842,0.21910260617733,0.0,0.0,0.4158245027065277,32.88804626464844,31.0,24.539751052856445,-8936.029296875,129.49493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7143859863281,306.29461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.060546875,18000.0,0.0,0.0,0.202465534210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325868844985962,0.3325916528701782,-4.786733370565344e-06,0.0,0.0002054767828667,0.0,0.0,15.76697063446045,0.0,0.0,0.0,0.3176202178001404,4.0,0.0,1.0
324720,293.1126403808594,297.1499938964844,293.1499938964844,0.0692164450883865,-1722.698974609375,304.1466369628906,0.730277955532074,0.1210458278656005,0.1095356568694114,293.0966491699219,297.1499938964844,293.1499938964844,0.0965168476104736,-2343.540283203125,304.1453857421875,0.7942221760749817,0.1567729115486145,0.1490256041288375,293.1001892089844,297.1499938964844,293.1499938964844,0.0919874757528305,-1665.3685302734375,304.1457214355469,0.7837703824043274,0.1507742553949356,0.1058980226516723,293.1093139648437,297.1499938964844,293.1499938964844,0.2306040227413177,-4695.68408203125,304.1674194335937,0.9990000128746032,0.3671799004077911,0.2980902791023254,293.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.534609854221344,0.050000000745058,0.2294195741415023,291.15789794921875,291.1499938964844,269.0299987792969,268.34185791015625,282.9067687988281,293.2050170898437,291.15875244140625,1.0,0.2248407900333404,1.0,1.0,0.991340398788452,1.0,-1.070460557937622,0.4564997553825378,0.6139608025550842,0.21910260617733,0.0,0.0,0.4158245027065277,32.88804626464844,31.0,24.539751052856445,-8936.029296875,129.49493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7143859863281,306.29461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.060546875,18000.0,0.0,0.0,0.202465534210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325868844985962,0.3325916528701782,-4.786733370565344e-06,0.0,0.0002054767828667,0.0,0.0,15.76697063446045,0.0,0.0,0.0,0.3176202178001404,4.0,0.0,1.0
324780,293.11236572265625,297.1499938964844,293.1499938964844,0.0699818655848503,-1736.4022216796875,304.146484375,0.7344098687171936,0.1220483854413032,0.1104117855429649,293.0964050292969,297.1499938964844,293.1499938964844,0.0975555554032325,-2363.86083984375,304.1451721191406,0.7994202971458435,0.1581731438636779,0.1503247320652008,293.0998840332031,297.1499938964844,293.1499938964844,0.0929589793086052,-1679.4630126953125,304.1455078125,0.7888346910476685,0.1520932018756866,0.1067991778254509,293.0848083496094,297.1499938964844,293.1499938964844,0.2275642305612564,-4646.888671875,304.16650390625,0.9990000128746032,0.3731902241706848,0.2950266897678375,293.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5367939472198486,0.050000000745058,0.2293286472558975,291.15875244140625,291.1499938964844,268.99334716796875,268.3065185546875,282.8910217285156,293.2011413574219,291.15838623046875,1.0,0.2241865545511245,1.0,1.0,0.9916067719459534,1.0,-1.0703651905059814,0.4563689827919006,0.613996148109436,0.2192834913730621,0.0,0.0,0.4144894182682037,32.40620422363281,34.0,4.815313339233398,-8928.4912109375,128.5937042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75860595703125,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.52734375,18000.0,0.0,0.0,0.2036856710910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303785324096679,0.3303833305835724,-4.777365120389732e-06,0.0,0.0002067150635411,0.0,0.0,15.616654396057127,0.0,0.0,0.0,0.3170157372951507,4.0,0.0,1.0
324840,293.11236572265625,297.1499938964844,293.1499938964844,0.0699818655848503,-1736.4022216796875,304.146484375,0.7344098687171936,0.1220483854413032,0.1104117855429649,293.0964050292969,297.1499938964844,293.1499938964844,0.0975555554032325,-2363.86083984375,304.1451721191406,0.7994202971458435,0.1581731438636779,0.1503247320652008,293.0998840332031,297.1499938964844,293.1499938964844,0.0929589793086052,-1679.4630126953125,304.1455078125,0.7888346910476685,0.1520932018756866,0.1067991778254509,293.0848083496094,297.1499938964844,293.1499938964844,0.2275642305612564,-4646.888671875,304.16650390625,0.9990000128746032,0.3731902241706848,0.2950266897678375,293.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5367939472198486,0.050000000745058,0.2293286472558975,291.15875244140625,291.1499938964844,268.99334716796875,268.3065185546875,282.8910217285156,293.2011413574219,291.15838623046875,1.0,0.2241865545511245,1.0,1.0,0.9916067719459534,1.0,-1.0703651905059814,0.4563689827919006,0.613996148109436,0.2192834913730621,0.0,0.0,0.4144894182682037,32.40620422363281,34.0,4.815313339233398,-8928.4912109375,128.5937042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75860595703125,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.52734375,18000.0,0.0,0.0,0.2036856710910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303785324096679,0.3303833305835724,-4.777365120389732e-06,0.0,0.0002067150635411,0.0,0.0,15.616654396057127,0.0,0.0,0.0,0.3170157372951507,4.0,0.0,1.0
324900,293.1121826171875,297.1499938964844,293.1499938964844,0.070396602153778,-1743.88134765625,304.1463623046875,0.7355073094367981,0.1225599348545074,0.1108668819069862,293.09625244140625,297.1499938964844,293.1499938964844,0.0981112942099571,-2374.766357421875,304.1450500488281,0.8008294701576233,0.1588821411132812,0.1509905755519867,293.0997009277344,297.1499938964844,293.1499938964844,0.0934822559356689,-1687.0858154296875,304.1453857421875,0.7902058362960815,0.1527649909257888,0.107264295220375,293.0750732421875,297.1499938964844,293.1499938964844,0.22730553150177,-4643.52880859375,304.1639709472656,0.9990000128746032,0.3759337961673736,0.2948151528835296,293.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5369462966918945,0.050000000745058,0.2293223589658737,291.1563415527344,291.1499938964844,268.9750061035156,268.2888488769531,282.88201904296875,293.1988525390625,291.15557861328125,1.0,0.224404975771904,1.0,1.0,0.9917399883270264,1.0,-1.0720067024230957,0.4570650160312652,0.6149415969848633,0.219786062836647,0.0,0.0,0.4143043756484985,32.39651107788086,34.0,-1.93101966381073,-8940.3857421875,128.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7878112792969,306.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8203125,18000.0,0.0,0.0,0.2041464745998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298985362052917,0.3299033045768738,-4.774544777319534e-06,0.0,0.0002071827184408,0.0,0.0,15.581732749938965,0.0,0.0,0.0,0.3168701529502868,4.0,0.0,1.0
324960,293.11199951171875,297.1499938964844,293.1499938964844,0.0708299055695533,-1751.7266845703125,304.146240234375,0.7360336184501648,0.1230768039822578,0.1113318875432014,293.0960693359375,297.1499938964844,293.1499938964844,0.098688967525959,-2386.11572265625,304.1448974609375,0.8015412092208862,0.1595963984727859,0.151666447520256,293.0994873046875,297.1499938964844,293.1499938964844,0.0940278843045234,-1695.0491943359375,304.1452331542969,0.7908931374549866,0.1534436196088791,0.1077381297945976,293.0675964355469,297.1499938964844,293.1499938964844,0.2277877032756805,-4652.455078125,304.1605529785156,0.9990000128746032,0.3783507645130157,0.2953681051731109,293.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.536548376083374,0.050000000745058,0.2293386310338974,291.15234375,291.1499938964844,268.9566650390625,268.27117919921875,282.8723449707031,293.1964111328125,291.1512756347656,1.0,0.2249385267496109,1.0,1.0,0.9918564558029176,1.0,-1.0746272802352903,0.4582037031650543,0.6164235472679138,0.2205270826816558,0.0,0.0,0.4145412445068359,32.520050048828125,37.0,-7.467386722564697,-8961.439453125,129.87139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179626464844,306.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.2045388668775558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298638761043548,0.3298686444759369,-4.773146883962909e-06,0.0,0.000207580946153,0.0,0.0,15.575641632080078,0.0,0.0,0.0,0.3168429136276245,4.0,0.0,1.0
325020,293.1116027832031,297.1499938964844,293.1499938964844,0.0717343166470527,-1768.171142578125,304.14599609375,0.7355548143386841,0.1241189390420913,0.1122843325138092,293.095703125,297.1499938964844,293.1499938964844,0.0998919978737831,-2409.750732421875,304.14459228515625,0.8011056184768677,0.1610354632139206,0.1530429869890213,293.0990600585937,297.1499938964844,293.1499938964844,0.0951667502522468,-1711.687744140625,304.1449279785156,0.7904388308525085,0.1548136621713638,0.1087063699960708,293.0604248046875,297.1499938964844,293.1499938964844,0.2307424396276474,-4703.02587890625,304.1520690917969,0.9990000128746032,0.3819137513637543,0.2985220551490783,293.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5343050360679626,0.050000000745058,0.22943215072155,291.141357421875,291.1499938964844,268.9200134277344,268.23583984375,282.8512878417969,293.1912841796875,291.1400146484375,1.0,0.2268481254577636,1.0,1.0,0.9920893311500548,1.0,-1.0824816226959229,0.4616653323173523,0.6208162903785706,0.2226399332284927,0.0,0.0,0.4164043366909027,33.12732696533203,40.0,-14.269439697265623,-9030.837890625,132.97959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,306.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.427734375,18000.0,0.0,0.0,0.2052195966243744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331448495388031,0.331453263759613,-4.775839897774858e-06,0.0,0.0002082718128804,0.0,0.0,15.67117404937744,0.0,0.0,0.0,0.3172253966331482,4.0,0.0,1.0
325080,293.1116027832031,297.1499938964844,293.1499938964844,0.0717343166470527,-1768.171142578125,304.14599609375,0.7355548143386841,0.1241189390420913,0.1122843325138092,293.095703125,297.1499938964844,293.1499938964844,0.0998919978737831,-2409.750732421875,304.14459228515625,0.8011056184768677,0.1610354632139206,0.1530429869890213,293.0990600585937,297.1499938964844,293.1499938964844,0.0951667502522468,-1711.687744140625,304.1449279785156,0.7904388308525085,0.1548136621713638,0.1087063699960708,293.0604248046875,297.1499938964844,293.1499938964844,0.2307424396276474,-4703.02587890625,304.1520690917969,0.9990000128746032,0.3819137513637543,0.2985220551490783,293.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5343050360679626,0.050000000745058,0.22943215072155,291.141357421875,291.1499938964844,268.9200134277344,268.23583984375,282.8512878417969,293.1912841796875,291.1400146484375,1.0,0.2268481254577636,1.0,1.0,0.9920893311500548,1.0,-1.0824816226959229,0.4616653323173523,0.6208162903785706,0.2226399332284927,0.0,0.0,0.4164043366909027,33.12732696533203,40.0,-14.269439697265623,-9030.837890625,132.97959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,306.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.427734375,18000.0,0.0,0.0,0.2052195966243744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331448495388031,0.331453263759613,-4.775839897774858e-06,0.0,0.0002082718128804,0.0,0.0,15.67117404937744,0.0,0.0,0.0,0.3172253966331482,4.0,0.0,1.0
325140,293.1112670898437,297.1499938964844,293.1499938964844,0.0726597607135772,-1785.056396484375,304.1457824707031,0.73337322473526,0.1251583844423294,0.113252468407154,293.09539794921875,297.1499938964844,293.1499938964844,0.1011281386017799,-2433.9833984375,304.14434814453125,0.798607349395752,0.162477508187294,0.1544406414031982,293.0986633300781,297.1499938964844,293.1499938964844,0.0963364169001579,-1728.762451171875,304.1446533203125,0.7879514694213867,0.1561856716871261,0.1096903309226036,293.0638732910156,297.1499938964844,293.1499938964844,0.2359699457883834,-4790.4150390625,304.1426696777344,0.9990000128746032,0.3835013508796692,0.304004967212677,293.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5305107831954956,0.050000000745058,0.2295971810817718,291.12908935546875,291.1499938964844,268.8833312988281,268.20050048828125,282.8283386230469,293.1861877441406,291.12774658203125,1.0,0.2297143787145614,1.0,1.0,0.9923222661018372,1.0,-1.09328031539917,0.4664699137210846,0.6268104314804077,0.2254549413919448,0.0,0.0,0.4200113713741302,34.15583801269531,43.0,-16.711483001708984,-9131.0556640625,137.6767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,306.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.04296875,18000.0,0.0,0.0,0.2059403657913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352406322956085,0.3352454006671905,-4.786615136254113e-06,0.0,0.0002090032794512,0.0,0.0,15.913999557495115,0.0,0.0,0.0,0.3182083666324615,4.0,0.0,1.0
325200,293.1112670898437,297.1499938964844,293.1499938964844,0.0726597607135772,-1785.056396484375,304.1457824707031,0.73337322473526,0.1251583844423294,0.113252468407154,293.09539794921875,297.1499938964844,293.1499938964844,0.1011281386017799,-2433.9833984375,304.14434814453125,0.798607349395752,0.162477508187294,0.1544406414031982,293.0986633300781,297.1499938964844,293.1499938964844,0.0963364169001579,-1728.762451171875,304.1446533203125,0.7879514694213867,0.1561856716871261,0.1096903309226036,293.0638732910156,297.1499938964844,293.1499938964844,0.2359699457883834,-4790.4150390625,304.1426696777344,0.9990000128746032,0.3835013508796692,0.304004967212677,293.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5305107831954956,0.050000000745058,0.2295971810817718,291.12908935546875,291.1499938964844,268.8833312988281,268.20050048828125,282.8283386230469,293.1861877441406,291.12774658203125,1.0,0.2297143787145614,1.0,1.0,0.9923222661018372,1.0,-1.09328031539917,0.4664699137210846,0.6268104314804077,0.2254549413919448,0.0,0.0,0.4200113713741302,34.15583801269531,43.0,-16.711483001708984,-9131.0556640625,137.6767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,306.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.04296875,18000.0,0.0,0.0,0.2059403657913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352406322956085,0.3352454006671905,-4.786615136254113e-06,0.0,0.0002090032794512,0.0,0.0,15.913999557495115,0.0,0.0,0.0,0.3182083666324615,4.0,0.0,1.0
325260,293.111083984375,297.1499938964844,293.1499938964844,0.0735836327075958,-1801.954345703125,304.1456604003906,0.7298794388771057,0.1261805444955825,0.1142205744981765,293.0951538085937,297.1499938964844,293.1499938964844,0.1023744642734527,-2458.339599609375,304.1441650390625,0.7945193648338318,0.1639095693826675,0.1558448821306228,293.098388671875,297.1499938964844,293.1499938964844,0.0975117087364196,-1745.88525390625,304.1445007324219,0.7838993668556213,0.157542884349823,0.1106764152646064,293.0776672363281,297.1499938964844,293.1499938964844,0.2430901080369949,-4907.77587890625,304.1332702636719,0.9990000128746032,0.3829096555709839,0.3113909959793091,293.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5256106853485107,0.050000000745058,0.2298242747783661,291.116943359375,291.1499938964844,268.8466796875,268.1651611328125,282.803955078125,293.1814270019531,291.1156921386719,1.0,0.2333625704050064,1.0,1.0,0.9926920533180236,1.0,-1.106448531150818,0.4723632037639618,0.6340853571891785,0.2288184165954589,0.0,0.0,0.4252386391162872,35.548309326171875,46.0,-16.78594207763672,-9255.912109375,143.77468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90484619140625,306.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.69921875,18000.0,0.0,0.0,0.2069009840488433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411591351032257,0.3411639332771301,-4.805635853699641e-06,0.0,0.0002099781995639,0.0,0.0,16.303386688232422,0.0,0.0,0.0,0.3197894990444183,4.0,0.0,1.0
325320,293.111083984375,297.1499938964844,293.1499938964844,0.0735836327075958,-1801.954345703125,304.1456604003906,0.7298794388771057,0.1261805444955825,0.1142205744981765,293.0951538085937,297.1499938964844,293.1499938964844,0.1023744642734527,-2458.339599609375,304.1441650390625,0.7945193648338318,0.1639095693826675,0.1558448821306228,293.098388671875,297.1499938964844,293.1499938964844,0.0975117087364196,-1745.88525390625,304.1445007324219,0.7838993668556213,0.157542884349823,0.1106764152646064,293.0776672363281,297.1499938964844,293.1499938964844,0.2430901080369949,-4907.77587890625,304.1332702636719,0.9990000128746032,0.3829096555709839,0.3113909959793091,293.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5256106853485107,0.050000000745058,0.2298242747783661,291.116943359375,291.1499938964844,268.8466796875,268.1651611328125,282.803955078125,293.1814270019531,291.1156921386719,1.0,0.2333625704050064,1.0,1.0,0.9926920533180236,1.0,-1.106448531150818,0.4723632037639618,0.6340853571891785,0.2288184165954589,0.0,0.0,0.4252386391162872,35.548309326171875,46.0,-16.78594207763672,-9255.912109375,143.77468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90484619140625,306.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.69921875,18000.0,0.0,0.0,0.2069009840488433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411591351032257,0.3411639332771301,-4.805635853699641e-06,0.0,0.0002099781995639,0.0,0.0,16.303386688232422,0.0,0.0,0.0,0.3197894990444183,4.0,0.0,1.0
