time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.11102294921875,297.1499938964844,293.1499938964844,0.0744908899068832,-1818.57958984375,304.1455993652344,0.7254124283790588,0.1271754503250122,0.1151769384741783,293.09503173828125,297.1499938964844,293.1499938964844,0.1036147251725196,-2482.493408203125,304.14404296875,0.7892758250236511,0.1653215736150741,0.1572436839342117,293.0982666015625,297.1499938964844,293.1499938964844,0.0986751466989517,-1762.789794921875,304.1443786621094,0.7787174582481384,0.158873051404953,0.1116538941860199,293.1011047363281,297.1499938964844,293.1499938964844,0.2517735958099365,-5049.1650390625,304.1243896484375,0.9990000128746032,0.3800017535686493,0.320306658744812,293.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.5200137495994568,0.050000000745058,0.2301056832075119,291.10565185546875,291.1499938964844,268.8099975585937,268.1298217773437,282.7783508300781,293.17724609375,291.10455322265625,1.0,0.2376412004232406,1.0,1.0,0.993061900138855,1.0,-1.121487021446228,0.4791323542594909,0.6423547267913818,0.2326028645038604,0.0,0.0,0.431919664144516,37.257362365722656,49.0,-15.65703296661377,-9400.5087890625,151.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,306.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.51171875,18000.0,0.0,0.0,0.2082719951868057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491033911705017,0.3491082191467285,-4.83302892462234e-06,0.0,0.0002113695954903,0.0,0.0,16.839252471923828,0.0,0.0,0.0,0.3219647407531738,4.0,0.0,1.0
325440,293.11102294921875,297.1499938964844,293.1499938964844,0.0744908899068832,-1818.57958984375,304.1455993652344,0.7254124283790588,0.1271754503250122,0.1151769384741783,293.09503173828125,297.1499938964844,293.1499938964844,0.1036147251725196,-2482.493408203125,304.14404296875,0.7892758250236511,0.1653215736150741,0.1572436839342117,293.0982666015625,297.1499938964844,293.1499938964844,0.0986751466989517,-1762.789794921875,304.1443786621094,0.7787174582481384,0.158873051404953,0.1116538941860199,293.1011047363281,297.1499938964844,293.1499938964844,0.2517735958099365,-5049.1650390625,304.1243896484375,0.9990000128746032,0.3800017535686493,0.320306658744812,293.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.5200137495994568,0.050000000745058,0.2301056832075119,291.10565185546875,291.1499938964844,268.8099975585937,268.1298217773437,282.7783508300781,293.17724609375,291.10455322265625,1.0,0.2376412004232406,1.0,1.0,0.993061900138855,1.0,-1.121487021446228,0.4791323542594909,0.6423547267913818,0.2326028645038604,0.0,0.0,0.431919664144516,37.257362365722656,49.0,-15.65703296661377,-9400.5087890625,151.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,306.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.51171875,18000.0,0.0,0.0,0.2082719951868057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491033911705017,0.3491082191467285,-4.83302892462234e-06,0.0,0.0002113695954903,0.0,0.0,16.839252471923828,0.0,0.0,0.0,0.3219647407531738,4.0,0.0,1.0
325500,293.111083984375,297.1499938964844,293.1499938964844,0.0749355554580688,-1826.737548828125,304.1455993652344,0.7229013442993164,0.1276611089706421,0.1156484633684158,293.09503173828125,297.1499938964844,293.1499938964844,0.1042292937636375,-2494.4296875,304.1440124511719,0.7863479256629944,0.1660181134939193,0.1579384058713913,293.09820556640625,297.1499938964844,293.1499938964844,0.0992517471313476,-1771.14892578125,304.14434814453125,0.775836706161499,0.1595388650894165,0.112139768898487,293.1163024902344,297.1499938964844,293.1499938964844,0.2566049098968506,-5127.1455078125,304.1202697753906,0.9990000128746032,0.3776379525661468,0.3252288401126861,293.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10162353515625,0.5170690417289734,0.050000000745058,0.2302644699811935,291.1004638671875,291.1499938964844,268.7916564941406,268.1121520996094,282.76513671875,293.17535400390625,291.0994567871094,1.0,0.2399734407663345,1.0,1.0,0.9932467937469482,1.0,-1.1295684576034546,0.4827849566936493,0.6467835903167725,0.2346159666776657,0.0,0.0,0.4357446134090423,38.21662139892578,49.0,-14.857736587524414,-9478.9208984375,155.2202911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,306.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.466796875,18000.0,0.0,0.0,0.2091523110866546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537929058074951,0.3537977635860443,-4.849888682656456e-06,0.0,0.0002122630103258,0.0,0.0,17.161888122558594,0.0,0.0,0.0,0.3232722580432892,4.0,0.0,1.0
325560,293.11114501953125,297.1499938964844,293.1499938964844,0.0753734484314918,-1834.7767333984373,304.1455993652344,0.7202420830726624,0.1281387507915496,0.116114929318428,293.0950622558594,297.1499938964844,293.1499938964844,0.1048389673233032,-2506.25,304.1439819335937,0.7832803130149841,0.1667078733444214,0.1586290597915649,293.0980224609375,297.1499938964844,293.1499938964844,0.0998426079750061,-1779.7022705078125,304.1443176269531,0.7728678584098816,0.160229280591011,0.1126406192779541,293.13385009765625,297.1499938964844,293.1499938964844,0.2617112100124359,-5209.0830078125,304.11639404296875,0.9990000128746032,0.374624103307724,0.3304033577442169,293.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.5140810608863831,0.050000000745058,0.2304340004920959,291.0956115722656,291.1499938964844,268.7733459472656,268.094482421875,282.751708984375,293.1736145019531,291.0946655273437,1.0,0.2424141019582748,1.0,1.0,0.9934899806976318,1.0,-1.1379728317260742,0.4865922629833221,0.6513805389404297,0.2366934567689895,0.0,0.0,0.4398592114448547,39.23818206787109,37.0,-13.97386646270752,-9560.8984375,159.58355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,306.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.4609375,18000.0,0.0,0.0,0.2101791054010391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589375913143158,0.358942449092865,-4.868883479502983e-06,0.0,0.0002133050729753,0.0,0.0,17.521059036254883,0.0,0.0,0.0,0.3247251212596893,4.0,0.0,1.0
325620,293.1111755371094,297.1499938964844,293.1499938964844,0.0760708898305893,-1847.3692626953125,304.1459045410156,0.7235381603240967,0.1291196346282959,0.1169709637761116,293.0950012207031,297.1499938964844,293.1499938964844,0.1058501303195953,-2525.52880859375,304.1443176269531,0.7874230742454529,0.1681111007928848,0.1599299162626266,293.0979919433594,297.1499938964844,293.1499938964844,0.1008152887225151,-1793.5457763671875,304.1446228027344,0.7769350409507751,0.1615589559078216,0.11357431858778,293.1624450683594,297.1499938964844,293.1499938964844,0.259885311126709,-5174.94287109375,304.1312866210937,0.9990000128746032,0.3691858053207397,0.3280192017555237,293.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.5154440999031067,0.050000000745058,0.23035529255867,291.1006774902344,291.1499938964844,268.7366638183594,268.0591125488281,282.73583984375,293.17022705078125,291.1036071777344,1.0,0.241403117775917,1.0,1.0,0.9939764738082886,1.0,-1.1387358903884888,0.4867956042289734,0.6519403457641602,0.2372177541255951,0.0,0.0,0.4465596079826355,38.83768844604492,25.0,14.298235893249512,-9655.3671875,159.02552795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71759033203125,306.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.751953125,18000.0,0.0,0.0,0.2126047909259796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692119121551513,0.3692168295383453,-4.911556970910169e-06,0.0,0.0002157668350264,0.0,0.0,18.2657413482666,0.0,0.0,0.0,0.327693223953247,4.0,0.0,1.0
325680,293.1111755371094,297.1499938964844,293.1499938964844,0.0760708898305893,-1847.3692626953125,304.1459045410156,0.7235381603240967,0.1291196346282959,0.1169709637761116,293.0950012207031,297.1499938964844,293.1499938964844,0.1058501303195953,-2525.52880859375,304.1443176269531,0.7874230742454529,0.1681111007928848,0.1599299162626266,293.0979919433594,297.1499938964844,293.1499938964844,0.1008152887225151,-1793.5457763671875,304.1446228027344,0.7769350409507751,0.1615589559078216,0.11357431858778,293.1624450683594,297.1499938964844,293.1499938964844,0.259885311126709,-5174.94287109375,304.1312866210937,0.9990000128746032,0.3691858053207397,0.3280192017555237,293.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.5154440999031067,0.050000000745058,0.23035529255867,291.1006774902344,291.1499938964844,268.7366638183594,268.0591125488281,282.73583984375,293.17022705078125,291.1036071777344,1.0,0.241403117775917,1.0,1.0,0.9939764738082886,1.0,-1.1387358903884888,0.4867956042289734,0.6519403457641602,0.2372177541255951,0.0,0.0,0.4465596079826355,38.83768844604492,25.0,14.298235893249512,-9655.3671875,159.02552795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71759033203125,306.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.751953125,18000.0,0.0,0.0,0.2126047909259796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692119121551513,0.3692168295383453,-4.911556970910169e-06,0.0,0.0002157668350264,0.0,0.0,18.2657413482666,0.0,0.0,0.0,0.327693223953247,4.0,0.0,1.0
325740,293.1109924316406,297.1499938964844,293.1499938964844,0.0765365809202194,-1855.3428955078125,304.146484375,0.7348798513412476,0.1301371157169342,0.117786593735218,293.0948181152344,297.1499938964844,293.1499938964844,0.1065661162137985,-2538.615234375,304.14501953125,0.8013827800750732,0.1695442646741867,0.1611825227737426,293.0982971191406,297.1499938964844,293.1499938964844,0.1014087200164794,-1801.560546875,304.1454162597656,0.7904608845710754,0.1628140360116958,0.114381693303585,293.1602783203125,297.1499938964844,293.1499938964844,0.2464884370565414,-4952.78564453125,304.1600646972656,0.9990000128746032,0.3692399263381958,0.3140816986560821,293.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5238848328590393,0.050000000745058,0.229907751083374,291.1349182128906,291.1499938964844,268.70001220703125,268.0237731933594,282.7306213378906,293.16668701171875,291.1390686035156,1.0,0.2358298003673553,1.0,1.0,0.9944629073143004,1.0,-1.124926209449768,0.4802963435649872,0.6446298956871033,0.234367549419403,0.0,0.0,0.4463938474655151,36.271732330322266,28.0,41.978614807128906,-9614.4697265625,150.18992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6589660644531,306.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75,18000.0,0.0,0.0,0.215056374669075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718377351760864,0.3718426525592804,-4.934770458930871e-06,0.0,0.0002182548778364,0.0,0.0,18.50016975402832,0.0,0.0,0.0,0.3286289274692535,4.0,0.0,1.0
325800,293.1109924316406,297.1499938964844,293.1499938964844,0.0765365809202194,-1855.3428955078125,304.146484375,0.7348798513412476,0.1301371157169342,0.117786593735218,293.0948181152344,297.1499938964844,293.1499938964844,0.1065661162137985,-2538.615234375,304.14501953125,0.8013827800750732,0.1695442646741867,0.1611825227737426,293.0982971191406,297.1499938964844,293.1499938964844,0.1014087200164794,-1801.560546875,304.1454162597656,0.7904608845710754,0.1628140360116958,0.114381693303585,293.1602783203125,297.1499938964844,293.1499938964844,0.2464884370565414,-4952.78564453125,304.1600646972656,0.9990000128746032,0.3692399263381958,0.3140816986560821,293.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5238848328590393,0.050000000745058,0.229907751083374,291.1349182128906,291.1499938964844,268.70001220703125,268.0237731933594,282.7306213378906,293.16668701171875,291.1390686035156,1.0,0.2358298003673553,1.0,1.0,0.9944629073143004,1.0,-1.124926209449768,0.4802963435649872,0.6446298956871033,0.234367549419403,0.0,0.0,0.4463938474655151,36.271732330322266,28.0,41.978614807128906,-9614.4697265625,150.18992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6589660644531,306.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75,18000.0,0.0,0.0,0.215056374669075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718377351760864,0.3718426525592804,-4.934770458930871e-06,0.0,0.0002182548778364,0.0,0.0,18.50016975402832,0.0,0.0,0.0,0.3286289274692535,4.0,0.0,1.0
325860,293.1108703613281,297.1499938964844,293.1499938964844,0.077081598341465,-1864.92041015625,304.146728515625,0.7437514066696167,0.1311516761779785,0.1186419948935508,293.0946655273437,297.1499938964844,293.1499938964844,0.1073734164237976,-2553.614501953125,304.14532470703125,0.8120275139808655,0.1709720641374588,0.1624730080366134,293.0982360839844,297.1499938964844,293.1499938964844,0.1021215766668319,-1811.41455078125,304.1457214355469,0.8010566830635071,0.16413314640522,0.1152470260858535,293.1313171386719,297.1499938964844,293.1499938964844,0.2368329167366027,-4794.4873046875,304.1722717285156,0.9990000128746032,0.3748228549957275,0.3044128119945526,293.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5302332043647766,0.050000000745058,0.2296087592840194,291.1635131835937,291.1499938964844,268.663330078125,267.9884338378906,282.7216796875,293.16278076171875,291.16455078125,1.0,0.2326801717281341,1.0,1.0,0.9947778582572936,1.0,-1.1165703535079956,0.4763420522212982,0.640228271484375,0.2327143996953964,0.0,0.0,0.4423317015171051,34.57072067260742,31.0,30.332109451293945,-9540.6123046875,144.65704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673889160156,306.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.548828125,18000.0,0.0,0.0,0.2169412076473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367365688085556,0.3673706352710724,-4.925768280372722e-06,0.0,0.000220167756197,0.0,0.0,18.20358085632324,0.0,0.0,0.0,0.3274848163127899,4.0,0.0,1.0
325920,293.1108703613281,297.1499938964844,293.1499938964844,0.077081598341465,-1864.92041015625,304.146728515625,0.7437514066696167,0.1311516761779785,0.1186419948935508,293.0946655273437,297.1499938964844,293.1499938964844,0.1073734164237976,-2553.614501953125,304.14532470703125,0.8120275139808655,0.1709720641374588,0.1624730080366134,293.0982360839844,297.1499938964844,293.1499938964844,0.1021215766668319,-1811.41455078125,304.1457214355469,0.8010566830635071,0.16413314640522,0.1152470260858535,293.1313171386719,297.1499938964844,293.1499938964844,0.2368329167366027,-4794.4873046875,304.1722717285156,0.9990000128746032,0.3748228549957275,0.3044128119945526,293.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5302332043647766,0.050000000745058,0.2296087592840194,291.1635131835937,291.1499938964844,268.663330078125,267.9884338378906,282.7216796875,293.16278076171875,291.16455078125,1.0,0.2326801717281341,1.0,1.0,0.9947778582572936,1.0,-1.1165703535079956,0.4763420522212982,0.640228271484375,0.2327143996953964,0.0,0.0,0.4423317015171051,34.57072067260742,31.0,30.332109451293945,-9540.6123046875,144.65704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673889160156,306.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.548828125,18000.0,0.0,0.0,0.2169412076473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367365688085556,0.3673706352710724,-4.925768280372722e-06,0.0,0.000220167756197,0.0,0.0,18.20358085632324,0.0,0.0,0.0,0.3274848163127899,4.0,0.0,1.0
325980,293.1107482910156,297.1499938964844,293.1499938964844,0.077818252146244,-1878.4019775390625,304.1466064453125,0.749232292175293,0.1321658641099929,0.1195226833224296,293.09454345703125,297.1499938964844,293.1499938964844,0.1084301471710205,-2573.822021484375,304.1451110839844,0.8182320594787598,0.1724007278680801,0.1637910008430481,293.09832763671875,297.1499938964844,293.1499938964844,0.1030751392245292,-1825.0238037109373,304.14556884765625,0.8074864149093628,0.1654286384582519,0.1161354407668113,293.0997314453125,297.1499938964844,293.1499938964844,0.2321202903985977,-4718.70751953125,304.1724853515625,0.9990000128746032,0.3817079067230224,0.2996552586555481,293.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5335089564323425,0.050000000745058,0.2294649928808212,291.1662902832031,291.1499938964844,268.6266784667969,267.9530639648437,282.70782470703125,293.15789794921875,291.1661376953125,1.0,0.2313580065965652,1.0,1.0,0.995092749595642,1.0,-1.114390850067139,0.4752093255519867,0.6391814947128296,0.2325328886508941,0.0,0.0,0.4398545920848846,33.782127380371094,34.0,8.463798522949219,-9513.796875,142.57228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72808837890625,306.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2421875,18000.0,0.0,0.0,0.2181541621685028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363448828458786,0.36345374584198,-4.9084273996413685e-06,0.0,0.0002213987463619,0.0,0.0,17.91457176208496,0.0,0.0,0.0,0.3263410627841949,4.0,0.0,1.0
326040,293.1107482910156,297.1499938964844,293.1499938964844,0.077818252146244,-1878.4019775390625,304.1466064453125,0.749232292175293,0.1321658641099929,0.1195226833224296,293.09454345703125,297.1499938964844,293.1499938964844,0.1084301471710205,-2573.822021484375,304.1451110839844,0.8182320594787598,0.1724007278680801,0.1637910008430481,293.09832763671875,297.1499938964844,293.1499938964844,0.1030751392245292,-1825.0238037109373,304.14556884765625,0.8074864149093628,0.1654286384582519,0.1161354407668113,293.0997314453125,297.1499938964844,293.1499938964844,0.2321202903985977,-4718.70751953125,304.1724853515625,0.9990000128746032,0.3817079067230224,0.2996552586555481,293.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5335089564323425,0.050000000745058,0.2294649928808212,291.1662902832031,291.1499938964844,268.6266784667969,267.9530639648437,282.70782470703125,293.15789794921875,291.1661376953125,1.0,0.2313580065965652,1.0,1.0,0.995092749595642,1.0,-1.114390850067139,0.4752093255519867,0.6391814947128296,0.2325328886508941,0.0,0.0,0.4398545920848846,33.782127380371094,34.0,8.463798522949219,-9513.796875,142.57228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72808837890625,306.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2421875,18000.0,0.0,0.0,0.2181541621685028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363448828458786,0.36345374584198,-4.9084273996413685e-06,0.0,0.0002213987463619,0.0,0.0,17.91457176208496,0.0,0.0,0.0,0.3263410627841949,4.0,0.0,1.0
326100,293.1106872558594,297.1499938964844,293.1499938964844,0.0782159194350242,-1885.73388671875,304.146484375,0.7508938908576965,0.1326755136251449,0.1199738979339599,293.0944519042969,297.1499938964844,293.1499938964844,0.1089965626597404,-2584.689208984375,304.1449584960937,0.820094883441925,0.1731184870004654,0.1644620150327682,293.0982971191406,297.1499938964844,293.1499938964844,0.1035844311118125,-1832.3199462890625,304.1454467773437,0.8093749284744263,0.1660870760679245,0.1165850088000297,293.0863342285156,297.1499938964844,293.1499938964844,0.2311390042304992,-4703.65478515625,304.170166015625,0.9990000128746032,0.3849785625934601,0.2987135946750641,293.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5341692566871643,0.050000000745058,0.2294367849826812,291.1646728515625,291.1499938964844,268.6083374023437,267.9353942871094,282.69940185546875,293.15509033203125,291.1640625,1.0,0.231283962726593,1.0,1.0,0.9952502250671388,1.0,-1.115112543106079,0.4754738211631775,0.6396387219429016,0.2328624576330185,0.0,0.0,0.4390322566032409,33.645023345947266,34.0,0.7991838455200195,-9517.052734375,142.50636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,306.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4140625,18000.0,0.0,0.0,0.2185597270727157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620923459529876,0.3620972335338592,-4.901794000033988e-06,0.0,0.0002218103327322,0.0,0.0,17.812990188598633,0.0,0.0,0.0,0.325931966304779,4.0,0.0,1.0
326160,293.1106262207031,297.1499938964844,293.1499938964844,0.0786325260996818,-1893.449462890625,304.1463623046875,0.7518940567970276,0.1331859976053238,0.1204312965273857,293.0943603515625,297.1499938964844,293.1499938964844,0.1095884293317794,-2596.064208984375,304.1448059082031,0.8212382793426514,0.173838272690773,0.1651404201984405,293.0982360839844,297.1499938964844,293.1499938964844,0.1041266396641731,-1840.1041259765625,304.1452941894531,0.8105215430259705,0.1667567938566208,0.1170481070876121,293.0754699707031,297.1499938964844,293.1499938964844,0.2309789061546325,-4702.18896484375,304.1667785644531,0.9990000128746032,0.387922078371048,0.2986136674880981,293.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5342394709587097,0.050000000745058,0.2294337451457977,291.1610412597656,291.1499938964844,268.5899963378906,267.917724609375,282.6900634765625,293.1520690917969,291.1600646972656,1.0,0.2315537631511688,1.0,1.0,0.9953784346580504,1.0,-1.1169073581695557,0.4762326180934906,0.6406747102737427,0.2334390878677368,0.0,0.0,0.4386501312255859,33.656593322753906,37.0,-5.728546619415283,-9530.390625,143.01165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80975341796875,306.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.087890625,18000.0,0.0,0.0,0.2188633382320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612104058265686,0.3612153232097626,-4.89677313453285e-06,0.0,0.0002221184549853,0.0,0.0,17.744796752929688,0.0,0.0,0.0,0.3256582021713257,4.0,0.0,1.0
326220,293.11053466796875,297.1499938964844,293.1499938964844,0.0795022994279861,-1909.6258544921875,304.1461181640625,0.7521045207977295,0.1342036575078964,0.1213585957884788,293.0942077636719,297.1499938964844,293.1499938964844,0.1108252108097076,-2619.84423828125,304.1444702148437,0.8216200470924377,0.1752800345420837,0.1665148735046386,293.0980224609375,297.1499938964844,293.1499938964844,0.1052744686603546,-1856.5927734375,304.1449584960937,0.810864269733429,0.1681092828512191,0.1179990991950035,293.0625,297.1499938964844,293.1499938964844,0.2328415066003799,-4735.1201171875,304.1580505371094,0.9990000128746032,0.3924623429775238,0.3006515800952911,293.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5328143239021301,0.050000000745058,0.2294946759939193,291.14996337890625,291.1499938964844,268.5533447265625,267.88238525390625,282.6688537597656,293.1455383300781,291.14862060546875,1.0,0.2330028563737869,1.0,1.0,0.9956347942352296,1.0,-1.123329520225525,0.4790584743022918,0.6442710161209106,0.2352320700883865,0.0,0.0,0.4393612742424011,34.07511138916016,40.0,-14.105528831481934,-9587.47265625,145.5509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.5473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.2192799746990203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613223433494568,0.3613272309303283,-4.8934834921965376e-06,0.0,0.000222541304538,0.0,0.0,17.740583419799805,0.0,0.0,0.0,0.3256379961967468,4.0,0.0,1.0
326280,293.11053466796875,297.1499938964844,293.1499938964844,0.0795022994279861,-1909.6258544921875,304.1461181640625,0.7521045207977295,0.1342036575078964,0.1213585957884788,293.0942077636719,297.1499938964844,293.1499938964844,0.1108252108097076,-2619.84423828125,304.1444702148437,0.8216200470924377,0.1752800345420837,0.1665148735046386,293.0980224609375,297.1499938964844,293.1499938964844,0.1052744686603546,-1856.5927734375,304.1449584960937,0.810864269733429,0.1681092828512191,0.1179990991950035,293.0625,297.1499938964844,293.1499938964844,0.2328415066003799,-4735.1201171875,304.1580505371094,0.9990000128746032,0.3924623429775238,0.3006515800952911,293.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5328143239021301,0.050000000745058,0.2294946759939193,291.14996337890625,291.1499938964844,268.5533447265625,267.88238525390625,282.6688537597656,293.1455383300781,291.14862060546875,1.0,0.2330028563737869,1.0,1.0,0.9956347942352296,1.0,-1.123329520225525,0.4790584743022918,0.6442710161209106,0.2352320700883865,0.0,0.0,0.4393612742424011,34.07511138916016,40.0,-14.105528831481934,-9587.47265625,145.5509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.5473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.2192799746990203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613223433494568,0.3613272309303283,-4.8934834921965376e-06,0.0,0.000222541304538,0.0,0.0,17.740583419799805,0.0,0.0,0.0,0.3256379961967468,4.0,0.0,1.0
326340,293.11053466796875,297.1499938964844,293.1499938964844,0.0803897008299827,-1926.17822265625,304.1459350585937,0.7502943873405457,0.1352052092552185,0.1222902536392211,293.0941162109375,297.1499938964844,293.1499938964844,0.1120969429612159,-2644.25439453125,304.1441955566406,0.8198610544204712,0.1767152845859527,0.1679023802280426,293.0978698730469,297.1499938964844,293.1499938964844,0.1064587384462356,-1873.5765380859373,304.1446533203125,0.808992862701416,0.169455349445343,0.1189624294638633,293.0618896484375,297.1499938964844,293.1499938964844,0.2371960282325744,-4808.49609375,304.1481018066406,0.9990000128746032,0.3948316574096679,0.3052398562431335,293.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5296735763549805,0.050000000745058,0.2296335250139236,291.13690185546875,291.1499938964844,268.51666259765625,267.8470153808594,282.6448059082031,293.1388244628906,291.1354675292969,1.0,0.2354839444160461,1.0,1.0,0.9958912134170532,1.0,-1.1329423189163208,0.4833695590496063,0.6495727896690369,0.2377259731292724,0.0,0.0,0.4419744908809662,34.95219802856445,43.0,-17.66570472717285,-9678.892578125,149.8813934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,306.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.900390625,18000.0,0.0,0.0,0.2196508944034576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639869391918182,0.3639918267726898,-4.900378371530678e-06,0.0,0.0002229177334811,0.0,0.0,17.919713973999023,0.0,0.0,0.0,0.326353907585144,4.0,0.0,1.0
326400,293.11053466796875,297.1499938964844,293.1499938964844,0.0803897008299827,-1926.17822265625,304.1459350585937,0.7502943873405457,0.1352052092552185,0.1222902536392211,293.0941162109375,297.1499938964844,293.1499938964844,0.1120969429612159,-2644.25439453125,304.1441955566406,0.8198610544204712,0.1767152845859527,0.1679023802280426,293.0978698730469,297.1499938964844,293.1499938964844,0.1064587384462356,-1873.5765380859373,304.1446533203125,0.808992862701416,0.169455349445343,0.1189624294638633,293.0618896484375,297.1499938964844,293.1499938964844,0.2371960282325744,-4808.49609375,304.1481018066406,0.9990000128746032,0.3948316574096679,0.3052398562431335,293.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5296735763549805,0.050000000745058,0.2296335250139236,291.13690185546875,291.1499938964844,268.51666259765625,267.8470153808594,282.6448059082031,293.1388244628906,291.1354675292969,1.0,0.2354839444160461,1.0,1.0,0.9958912134170532,1.0,-1.1329423189163208,0.4833695590496063,0.6495727896690369,0.2377259731292724,0.0,0.0,0.4419744908809662,34.95219802856445,43.0,-17.66570472717285,-9678.892578125,149.8813934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,306.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.900390625,18000.0,0.0,0.0,0.2196508944034576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639869391918182,0.3639918267726898,-4.900378371530678e-06,0.0,0.0002229177334811,0.0,0.0,17.919713973999023,0.0,0.0,0.0,0.326353907585144,4.0,0.0,1.0
326460,293.11065673828125,297.1499938964844,293.1499938964844,0.0812717750668525,-1942.6588134765625,304.1458435058594,0.7469240427017212,0.136177971959114,0.1232120394706726,293.0941162109375,297.1499938964844,293.1499938964844,0.1133778542280197,-2668.7734375,304.1440124511719,0.8164051175117493,0.1781320720911026,0.1692892163991928,293.0978698730469,297.1499938964844,293.1499938964844,0.1076466962695121,-1890.5672607421875,304.1444702148437,0.8052958250045776,0.1707749217748642,0.1199207678437233,293.0733337402344,297.1499938964844,293.1499938964844,0.2436196953058242,-4914.80517578125,304.1380310058594,0.9990000128746032,0.3947652578353882,0.3119111955165863,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5252735018730164,0.050000000745058,0.2298392206430435,291.1234741210937,291.1499938964844,268.4800109863281,267.8116760253906,282.6185913085937,293.13232421875,291.1221008300781,1.0,0.2388059198856353,1.0,1.0,0.9962921142578124,1.0,-1.1451172828674316,0.4888850152492523,0.6562322974205017,0.2407518625259399,0.0,0.0,0.4464121460914612,36.22071838378906,46.0,-18.472171783447266,-9798.013671875,155.76565551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,306.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0390625,18000.0,0.0,0.0,0.2202116250991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691664040088653,0.3691713213920593,-4.917764272249769e-06,0.0,0.0002234868152299,0.0,0.0,18.283809661865234,0.0,0.0,0.0,0.3278128802776336,4.0,0.0,1.0
326520,293.11065673828125,297.1499938964844,293.1499938964844,0.0812717750668525,-1942.6588134765625,304.1458435058594,0.7469240427017212,0.136177971959114,0.1232120394706726,293.0941162109375,297.1499938964844,293.1499938964844,0.1133778542280197,-2668.7734375,304.1440124511719,0.8164051175117493,0.1781320720911026,0.1692892163991928,293.0978698730469,297.1499938964844,293.1499938964844,0.1076466962695121,-1890.5672607421875,304.1444702148437,0.8052958250045776,0.1707749217748642,0.1199207678437233,293.0733337402344,297.1499938964844,293.1499938964844,0.2436196953058242,-4914.80517578125,304.1380310058594,0.9990000128746032,0.3947652578353882,0.3119111955165863,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5252735018730164,0.050000000745058,0.2298392206430435,291.1234741210937,291.1499938964844,268.4800109863281,267.8116760253906,282.6185913085937,293.13232421875,291.1221008300781,1.0,0.2388059198856353,1.0,1.0,0.9962921142578124,1.0,-1.1451172828674316,0.4888850152492523,0.6562322974205017,0.2407518625259399,0.0,0.0,0.4464121460914612,36.22071838378906,46.0,-18.472171783447266,-9798.013671875,155.76565551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,306.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0390625,18000.0,0.0,0.0,0.2202116250991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691664040088653,0.3691713213920593,-4.917764272249769e-06,0.0,0.0002234868152299,0.0,0.0,18.283809661865234,0.0,0.0,0.0,0.3278128802776336,4.0,0.0,1.0
326580,293.1109619140625,297.1499938964844,293.1499938964844,0.0821340307593345,-1958.7838134765625,304.1457824707031,0.7424368262290955,0.1371160745620727,0.1241145655512809,293.09423828125,297.1499938964844,293.1499938964844,0.1146497875452041,-2693.042724609375,304.1438903808594,0.8116222023963928,0.179521843791008,0.170664370059967,293.09783935546875,297.1499938964844,293.1499938964844,0.108841024339199,-1907.5966796875,304.1443176269531,0.8002436757087708,0.1721051782369613,0.1208848357200622,293.0965270996094,297.1499938964844,293.1499938964844,0.2517430186271667,-5047.4501953125,304.1285095214844,0.9990000128746032,0.3920282125473022,0.3202517330646515,293.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.520046055316925,0.050000000745058,0.2301026731729507,291.1106262207031,291.1499938964844,268.4433288574219,267.7763061523437,282.5904541015625,293.1263122558594,291.109375,1.0,0.2428063750267028,1.0,1.0,0.9966930150985718,1.0,-1.159335017204285,0.4953819215297699,0.6639531254768372,0.2441744655370712,0.0,0.0,0.4525276720523834,37.82551193237305,49.0,-17.815120697021484,-9939.52734375,163.02047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,306.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.22265625,18000.0,0.0,0.0,0.2211679220199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767742812633514,0.3767792284488678,-4.945862201566342e-06,0.0,0.0002244573261123,0.0,0.0,18.834243774414062,0.0,0.0,0.0,0.3300145864486694,4.0,0.0,1.0
326640,293.1109619140625,297.1499938964844,293.1499938964844,0.0821340307593345,-1958.7838134765625,304.1457824707031,0.7424368262290955,0.1371160745620727,0.1241145655512809,293.09423828125,297.1499938964844,293.1499938964844,0.1146497875452041,-2693.042724609375,304.1438903808594,0.8116222023963928,0.179521843791008,0.170664370059967,293.09783935546875,297.1499938964844,293.1499938964844,0.108841024339199,-1907.5966796875,304.1443176269531,0.8002436757087708,0.1721051782369613,0.1208848357200622,293.0965270996094,297.1499938964844,293.1499938964844,0.2517430186271667,-5047.4501953125,304.1285095214844,0.9990000128746032,0.3920282125473022,0.3202517330646515,293.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.520046055316925,0.050000000745058,0.2301026731729507,291.1106262207031,291.1499938964844,268.4433288574219,267.7763061523437,282.5904541015625,293.1263122558594,291.109375,1.0,0.2428063750267028,1.0,1.0,0.9966930150985718,1.0,-1.159335017204285,0.4953819215297699,0.6639531254768372,0.2441744655370712,0.0,0.0,0.4525276720523834,37.82551193237305,49.0,-17.815120697021484,-9939.52734375,163.02047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,306.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.22265625,18000.0,0.0,0.0,0.2211679220199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767742812633514,0.3767792284488678,-4.945862201566342e-06,0.0,0.0002244573261123,0.0,0.0,18.834243774414062,0.0,0.0,0.0,0.3300145864486694,4.0,0.0,1.0
326700,293.111083984375,297.1499938964844,293.1499938964844,0.0825604200363159,-1966.7615966796875,304.1457824707031,0.7399076223373413,0.1375833749771118,0.1245630905032157,293.0943603515625,297.1499938964844,293.1499938964844,0.1152791604399681,-2705.021728515625,304.14385986328125,0.8088172078132629,0.1802052855491638,0.1713454127311706,293.09796142578125,297.1499938964844,293.1499938964844,0.1094355806708335,-1916.0521240234373,304.1442565917969,0.7973538041114807,0.1727396696805954,0.121365450322628,293.11236572265625,297.1499938964844,293.1499938964844,0.2563413679599762,-5121.8544921875,304.1240539550781,0.9990000128746032,0.3895973563194275,0.3249341547489166,293.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5172414183616638,0.050000000745058,0.2302536368370056,291.1045837402344,291.1499938964844,268.42498779296875,267.7586364746094,282.5757141113281,293.1235046386719,291.1033935546875,1.0,0.2450166940689087,1.0,1.0,0.9968935251235962,1.0,-1.1670689582824707,0.4989369213581085,0.6681320667266846,0.2459962368011474,0.0,0.0,0.4561658501625061,38.73925018310547,49.0,-17.19045639038086,-10017.3818359375,167.11392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209899902344,306.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.279296875,18000.0,0.0,0.0,0.2218473553657531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814587593078613,0.3814637064933777,-4.964012532582274e-06,0.0,0.0002251468686154,0.0,0.0,19.180389404296875,0.0,0.0,0.0,0.3313950300216675,4.0,0.0,1.0
326760,293.1113586425781,297.1499938964844,293.1499938964844,0.0829796493053436,-1974.6053466796875,304.1457824707031,0.7372287511825562,0.1380220651626587,0.1250055432319641,293.0945129394531,297.1499938964844,293.1499938964844,0.1159025654196739,-2716.86669921875,304.1438293457031,0.8057560920715332,0.1808788776397705,0.17202128469944,293.09832763671875,297.1499938964844,293.1499938964844,0.1099973618984222,-1924.0255126953125,304.144287109375,0.7942154407501221,0.1733293682336807,0.121817409992218,293.130859375,297.1499938964844,293.1499938964844,0.2612568736076355,-5200.91796875,304.1198425292969,0.9990000128746032,0.3864456117153168,0.3299131691455841,293.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.514358401298523,0.050000000745058,0.2304165661334991,291.09881591796875,291.1499938964844,268.4066772460937,267.7409362792969,282.5606384277344,293.12078857421875,291.09771728515625,1.0,0.2473444938659668,1.0,1.0,0.9971542358398438,1.0,-1.1751255989074707,0.5026525855064392,0.6724730134010315,0.2478655576705932,0.0,0.0,0.4601555466651916,39.721435546875,37.0,-16.374731063842773,-10099.2861328125,171.48963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865966796875,306.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.494140625,18000.0,0.0,0.0,0.2226824462413787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386710524559021,0.3867155015468597,-4.984998213330982e-06,0.0,0.0002259943721583,0.0,0.0,19.574691772460938,0.0,0.0,0.0,0.3329580724239349,4.0,0.0,1.0
326820,293.1121520996094,297.1499938964844,293.1499938964844,0.0835527554154396,-1985.0888671875,304.146240234375,0.740496039390564,0.1388381719589233,0.1257307976484298,293.0950012207031,297.1499938964844,293.1499938964844,0.116868257522583,-2734.864990234375,304.1443176269531,0.8099536299705505,0.182184487581253,0.1732457429170608,293.0990295410156,297.1499938964844,293.1499938964844,0.1108353808522224,-1935.6746826171875,304.14483642578125,0.7982997298240662,0.1744923740625381,0.1226145327091217,293.1619567871094,297.1499938964844,293.1499938964844,0.2590253353118896,-5160.5732421875,304.13427734375,0.9990000128746032,0.380580186843872,0.3271459639072418,293.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.5159480571746826,0.050000000745058,0.2303254604339599,291.1035461425781,291.1499938964844,268.3699951171875,267.7055969238281,282.5469055175781,293.1208801269531,291.10650634765625,1.0,0.2461360245943069,1.0,1.0,0.9976756572723388,1.0,-1.175001859664917,0.5024503469467163,0.6725515127182007,0.2481769323348999,0.0,0.0,0.4665355980396271,39.24277114868164,25.0,13.909798622131348,-10187.70703125,170.49375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8014831542969,306.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17929.49609375,18000.0,0.0,0.0,0.2247559428215026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972921371459961,0.3972971737384796,-5.03311548527563e-06,0.0,0.0002280987246194,0.0,0.0,20.40332794189453,0.0,0.0,0.0,0.3361513316631317,4.0,0.0,1.0
326880,293.1121520996094,297.1499938964844,293.1499938964844,0.0835527554154396,-1985.0888671875,304.146240234375,0.740496039390564,0.1388381719589233,0.1257307976484298,293.0950012207031,297.1499938964844,293.1499938964844,0.116868257522583,-2734.864990234375,304.1443176269531,0.8099536299705505,0.182184487581253,0.1732457429170608,293.0990295410156,297.1499938964844,293.1499938964844,0.1108353808522224,-1935.6746826171875,304.14483642578125,0.7982997298240662,0.1744923740625381,0.1226145327091217,293.1619567871094,297.1499938964844,293.1499938964844,0.2590253353118896,-5160.5732421875,304.13427734375,0.9990000128746032,0.380580186843872,0.3271459639072418,293.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.5159480571746826,0.050000000745058,0.2303254604339599,291.1035461425781,291.1499938964844,268.3699951171875,267.7055969238281,282.5469055175781,293.1208801269531,291.10650634765625,1.0,0.2461360245943069,1.0,1.0,0.9976756572723388,1.0,-1.175001859664917,0.5024503469467163,0.6725515127182007,0.2481769323348999,0.0,0.0,0.4665355980396271,39.24277114868164,25.0,13.909798622131348,-10187.70703125,170.49375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8014831542969,306.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17929.49609375,18000.0,0.0,0.0,0.2247559428215026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972921371459961,0.3972971737384796,-5.03311548527563e-06,0.0,0.0002280987246194,0.0,0.0,20.40332794189453,0.0,0.0,0.0,0.3361513316631317,4.0,0.0,1.0
326940,293.112548828125,297.1499938964844,293.1499938964844,0.0838663280010223,-1990.342529296875,304.14697265625,0.7524065971374512,0.1397158056497573,0.1264046728610992,293.0953063964844,297.1499938964844,293.1499938964844,0.1174774691462516,-2745.615234375,304.1451721191406,0.8233507871627808,0.183518648147583,0.1743952631950378,293.099365234375,297.1499938964844,293.1499938964844,0.1113631427288055,-1942.5828857421875,304.1456604003906,0.8122205138206482,0.1757177263498306,0.123383954167366,293.1617126464844,297.1499938964844,293.1499938964844,0.2451629340648651,-4930.998046875,304.162841796875,0.9990000128746032,0.3802459836006164,0.3127627372741699,293.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5247254967689514,0.050000000745058,0.2298651784658432,291.1385192871094,291.1499938964844,268.3333435058594,267.67022705078125,282.545654296875,293.1184387207031,291.1424865722656,1.0,0.2404033243656158,1.0,1.0,0.998197078704834,1.0,-1.1603024005889893,0.4953829944133758,0.6649194359779358,0.2454513907432556,0.0,0.0,0.4658279418945312,36.59904861450195,28.0,41.87632751464844,-10132.591796875,160.8808135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74298095703125,306.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4453125,18000.0,0.0,0.0,0.2268704622983932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994101583957672,0.3994151949882507,-5.056806003267411e-06,0.0,0.0002302446810062,0.0,0.0,20.62235641479492,0.0,0.0,0.0,0.3369810879230499,4.0,0.0,1.0
327000,293.112548828125,297.1499938964844,293.1499938964844,0.0838663280010223,-1990.342529296875,304.14697265625,0.7524065971374512,0.1397158056497573,0.1264046728610992,293.0953063964844,297.1499938964844,293.1499938964844,0.1174774691462516,-2745.615234375,304.1451721191406,0.8233507871627808,0.183518648147583,0.1743952631950378,293.099365234375,297.1499938964844,293.1499938964844,0.1113631427288055,-1942.5828857421875,304.1456604003906,0.8122205138206482,0.1757177263498306,0.123383954167366,293.1617126464844,297.1499938964844,293.1499938964844,0.2451629340648651,-4930.998046875,304.162841796875,0.9990000128746032,0.3802459836006164,0.3127627372741699,293.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5247254967689514,0.050000000745058,0.2298651784658432,291.1385192871094,291.1499938964844,268.3333435058594,267.67022705078125,282.545654296875,293.1184387207031,291.1424865722656,1.0,0.2404033243656158,1.0,1.0,0.998197078704834,1.0,-1.1603024005889893,0.4953829944133758,0.6649194359779358,0.2454513907432556,0.0,0.0,0.4658279418945312,36.59904861450195,28.0,41.87632751464844,-10132.591796875,160.8808135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74298095703125,306.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4453125,18000.0,0.0,0.0,0.2268704622983932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994101583957672,0.3994151949882507,-5.056806003267411e-06,0.0,0.0002302446810062,0.0,0.0,20.62235641479492,0.0,0.0,0.0,0.3369810879230499,4.0,0.0,1.0
327060,293.112548828125,297.1499938964844,293.1499938964844,0.0843362286686897,-1998.678955078125,304.1471862792969,0.762008011341095,0.1406642794609069,0.127183511853218,293.0953369140625,297.1499938964844,293.1499938964844,0.1182445436716079,-2759.54296875,304.1454772949219,0.8335772156715393,0.184894174337387,0.1756230443716049,293.0994873046875,297.1499938964844,293.1499938964844,0.1120442971587181,-1951.7958984375,304.1459350585937,0.8224159479141235,0.1769738793373108,0.1242119073867797,293.1337280273437,297.1499938964844,293.1499938964844,0.2351614087820053,-4767.107421875,304.1746826171875,0.9990000128746032,0.3856031894683838,0.3027047216892242,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5313965678215027,0.050000000745058,0.2295556664466858,291.16558837890625,291.1499938964844,268.2966613769531,267.6348571777344,282.5367431640625,293.107421875,291.1664123535156,1.0,0.2371239364147186,1.0,1.0,0.9985485076904296,1.0,-1.1512545347213743,0.4909488558769226,0.6603056788444519,0.2440149039030075,0.0,0.0,0.4615616798400879,34.83831787109375,31.0,28.678539276123047,-10049.2373046875,154.8119354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7508850097656,306.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3828125,18000.0,0.0,0.0,0.228424921631813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942274451255798,0.3942324817180633,-5.043389592174208e-06,0.0,0.0002318222541362,0.0,0.0,20.247913360595703,0.0,0.0,0.0,0.3355770111083984,4.0,0.0,1.0
327120,293.112548828125,297.1499938964844,293.1499938964844,0.0843362286686897,-1998.678955078125,304.1471862792969,0.762008011341095,0.1406642794609069,0.127183511853218,293.0953369140625,297.1499938964844,293.1499938964844,0.1182445436716079,-2759.54296875,304.1454772949219,0.8335772156715393,0.184894174337387,0.1756230443716049,293.0994873046875,297.1499938964844,293.1499938964844,0.1120442971587181,-1951.7958984375,304.1459350585937,0.8224159479141235,0.1769738793373108,0.1242119073867797,293.1337280273437,297.1499938964844,293.1499938964844,0.2351614087820053,-4767.107421875,304.1746826171875,0.9990000128746032,0.3856031894683838,0.3027047216892242,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5313965678215027,0.050000000745058,0.2295556664466858,291.16558837890625,291.1499938964844,268.2966613769531,267.6348571777344,282.5367431640625,293.107421875,291.1664123535156,1.0,0.2371239364147186,1.0,1.0,0.9985485076904296,1.0,-1.1512545347213743,0.4909488558769226,0.6603056788444519,0.2440149039030075,0.0,0.0,0.4615616798400879,34.83831787109375,31.0,28.678539276123047,-10049.2373046875,154.8119354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7508850097656,306.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3828125,18000.0,0.0,0.0,0.228424921631813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942274451255798,0.3942324817180633,-5.043389592174208e-06,0.0,0.0002318222541362,0.0,0.0,20.247913360595703,0.0,0.0,0.0,0.3355770111083984,4.0,0.0,1.0
