time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11248779296875,297.1499938964844,293.1499938964844,0.0850293263792991,-2011.5462646484373,304.14697265625,0.7679611444473267,0.1416252553462982,0.1280170679092407,293.0953369140625,297.1499938964844,293.1499938964844,0.1192985922098159,-2779.29833984375,304.1452331542969,0.8398953676223755,0.1862816959619522,0.1769012808799743,293.0997314453125,297.1499938964844,293.1499938964844,0.1129728928208351,-1964.7945556640625,304.145751953125,0.8284756541252136,0.178203210234642,0.1250533908605575,293.1028747558594,297.1499938964844,293.1499938964844,0.2301720976829528,-4686.84033203125,304.174560546875,0.9990000128746032,0.3922754526138305,0.2976447939872741,293.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5349224209785461,0.050000000745058,0.2294037193059921,291.1674499511719,291.1499938964844,268.260009765625,267.5995178222656,282.5238952636719,293.09912109375,291.167236328125,1.0,0.2356937974691391,1.0,1.0,0.9988998770713806,1.0,-1.1485415697097778,0.4894594252109527,0.6590821146965027,0.2439955919981002,0.0,0.0,0.4590145647525787,34.00497817993164,34.0,7.552793502807617,-10017.4267578125,152.41221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080444335937,306.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.056640625,18000.0,0.0,0.0,0.2293452471494674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389960914850235,0.3899659216403961,-5.022600362281082e-06,0.0,0.000232756283367,0.0,0.0,19.90789794921875,0.0,0.0,0.0,0.3342692852020263,4.0,0.0,1.0
327240,293.11248779296875,297.1499938964844,293.1499938964844,0.0850293263792991,-2011.5462646484373,304.14697265625,0.7679611444473267,0.1416252553462982,0.1280170679092407,293.0953369140625,297.1499938964844,293.1499938964844,0.1192985922098159,-2779.29833984375,304.1452331542969,0.8398953676223755,0.1862816959619522,0.1769012808799743,293.0997314453125,297.1499938964844,293.1499938964844,0.1129728928208351,-1964.7945556640625,304.145751953125,0.8284756541252136,0.178203210234642,0.1250533908605575,293.1028747558594,297.1499938964844,293.1499938964844,0.2301720976829528,-4686.84033203125,304.174560546875,0.9990000128746032,0.3922754526138305,0.2976447939872741,293.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5349224209785461,0.050000000745058,0.2294037193059921,291.1674499511719,291.1499938964844,268.260009765625,267.5995178222656,282.5238952636719,293.09912109375,291.167236328125,1.0,0.2356937974691391,1.0,1.0,0.9988998770713806,1.0,-1.1485415697097778,0.4894594252109527,0.6590821146965027,0.2439955919981002,0.0,0.0,0.4590145647525787,34.00497817993164,34.0,7.552793502807617,-10017.4267578125,152.41221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080444335937,306.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.056640625,18000.0,0.0,0.0,0.2293452471494674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389960914850235,0.3899659216403961,-5.022600362281082e-06,0.0,0.000232756283367,0.0,0.0,19.90789794921875,0.0,0.0,0.0,0.3342692852020263,4.0,0.0,1.0
327300,293.112548828125,297.1499938964844,293.1499938964844,0.0853964239358902,-2018.40625,304.1468505859375,0.769713282585144,0.1420906037092209,0.1284349113702774,293.0953674316406,297.1499938964844,293.1499938964844,0.119858369231224,-2789.825439453125,304.14508056640625,0.8417991399765015,0.1869670003652572,0.1775459200143814,293.0999450683594,297.1499938964844,293.1499938964844,0.1134575456380844,-1971.6051025390625,304.1456298828125,0.8302408456802368,0.1787991225719452,0.1254684925079345,293.08990478515625,297.1499938964844,293.1499938964844,0.2290846407413482,-4670.0888671875,304.17205810546875,0.9990000128746032,0.3954217433929443,0.2965937852859497,293.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5356690287590027,0.050000000745058,0.2293724417686462,291.1656188964844,291.1499938964844,268.2416687011719,267.5818176269531,282.5160522460937,293.09576416015625,291.1650085449219,1.0,0.2355705797672271,1.0,1.0,0.9990755915641784,1.0,-1.149015188217163,0.4895787537097931,0.6594364643096924,0.2443568110466003,0.0,0.0,0.4581465721130371,33.85078811645508,34.0,0.1048886850476265,-10018.13671875,152.24465942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84490966796875,306.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.755859375,18000.0,0.0,0.0,0.2296238541603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884419202804565,0.3884469270706177,-5.014650469092885e-06,0.0,0.0002330390270799,0.0,0.0,19.78567695617676,0.0,0.0,0.0,0.333791583776474,4.0,0.0,1.0
327360,293.1127014160156,297.1499938964844,293.1499938964844,0.0857706442475318,-2025.4307861328125,304.146728515625,0.7706854343414307,0.1425374150276184,0.1288436651229858,293.095458984375,297.1499938964844,293.1499938964844,0.1204361841082573,-2800.71533203125,304.1449279785156,0.842913806438446,0.1876405328512191,0.178186759352684,293.1001892089844,297.1499938964844,293.1499938964844,0.1139580905437469,-1978.658447265625,304.1455383300781,0.8312357664108276,0.1793854385614395,0.1258801221847534,293.0796203613281,297.1499938964844,293.1499938964844,0.2288522273302078,-4667.505859375,304.16845703125,0.9990000128746032,0.3982078731060028,0.2964226603507995,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5357910394668579,0.050000000745058,0.2293673157691955,291.16180419921875,291.1499938964844,268.22332763671875,267.56414794921875,282.50701904296875,293.092529296875,291.1607666015625,1.0,0.2357942909002304,1.0,1.0,0.9992175698280334,1.0,-1.1505568027496338,0.4902094304561615,0.6603474020957947,0.2449190616607666,0.0,0.0,0.4577360153198242,33.84970474243164,37.0,-6.315927505493164,-10029.2646484375,152.67828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88311767578125,306.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.576171875,18000.0,0.0,0.0,0.2298134416341781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874424993991852,0.3874475061893463,-5.008602329326095e-06,0.0,0.0002332314179511,0.0,0.0,19.70261573791504,0.0,0.0,0.0,0.3334684073925018,4.0,0.0,1.0
327420,293.1131896972656,297.1499938964844,293.1499938964844,0.0865170657634735,-2039.4993896484373,304.1465759277344,0.7705186009407043,0.1433791220188141,0.1296258419752121,293.0957946777344,297.1499938964844,293.1499938964844,0.1216161474585533,-2822.975830078125,304.1446533203125,0.8430100679397583,0.1889516115188598,0.179448515176773,293.1007385253906,297.1499938964844,293.1499938964844,0.1149893030524253,-1993.212158203125,304.1452941894531,0.8311759829521179,0.1805346459150314,0.1266964972019195,293.06866455078125,297.1499938964844,293.1499938964844,0.2306546121835708,-4699.6552734375,304.1592712402344,0.9990000128746032,0.402238517999649,0.2984141111373901,293.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.534378707408905,0.050000000745058,0.2294264286756515,291.1502990722656,291.1499938964844,268.1866760253906,267.5287780761719,282.4856872558594,293.0865478515625,291.1489562988281,1.0,0.2371558099985122,1.0,1.0,0.9995014667510986,1.0,-1.1564500331878662,0.4928306341171264,0.6636193990707397,0.2465282976627349,0.0,0.0,0.458429753780365,34.252647399902344,40.0,-14.626803398132324,-10082.900390625,155.14537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523620605469,306.7341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.2300444990396499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874905407428741,0.3874955475330353,-5.004537342756521e-06,0.0,0.000233465922065,0.0,0.0,19.69130516052246,0.0,0.0,0.0,0.333425372838974,4.0,0.0,1.0
327480,293.1131896972656,297.1499938964844,293.1499938964844,0.0865170657634735,-2039.4993896484373,304.1465759277344,0.7705186009407043,0.1433791220188141,0.1296258419752121,293.0957946777344,297.1499938964844,293.1499938964844,0.1216161474585533,-2822.975830078125,304.1446533203125,0.8430100679397583,0.1889516115188598,0.179448515176773,293.1007385253906,297.1499938964844,293.1499938964844,0.1149893030524253,-1993.212158203125,304.1452941894531,0.8311759829521179,0.1805346459150314,0.1266964972019195,293.06866455078125,297.1499938964844,293.1499938964844,0.2306546121835708,-4699.6552734375,304.1592712402344,0.9990000128746032,0.402238517999649,0.2984141111373901,293.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.534378707408905,0.050000000745058,0.2294264286756515,291.1502990722656,291.1499938964844,268.1866760253906,267.5287780761719,282.4856872558594,293.0865478515625,291.1489562988281,1.0,0.2371558099985122,1.0,1.0,0.9995014667510986,1.0,-1.1564500331878662,0.4928306341171264,0.6636193990707397,0.2465282976627349,0.0,0.0,0.458429753780365,34.252647399902344,40.0,-14.626803398132324,-10082.900390625,155.14537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523620605469,306.7341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.2300444990396499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874905407428741,0.3874955475330353,-5.004537342756521e-06,0.0,0.000233465922065,0.0,0.0,19.69130516052246,0.0,0.0,0.0,0.333425372838974,4.0,0.0,1.0
327540,293.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.768053412437439,0.0,0.1303858757019043,293.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8407488465309143,0.0,0.1806912720203399,293.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.8288463354110718,0.0,0.1275051981210708,293.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488647460937,0.9990000128746032,0.0,0.3030436336994171,293.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.5311640501022339,0.0,0.2295655310153961,291.1368408203125,294.1499938964844,268.1499938964844,267.493408203125,282.4609069824219,293.08251953125,291.1354064941406,0.0,0.0,1.0,1.0,0.9997853636741638,1.0,-1.1655473709106443,0.4970278739929199,0.6685194969177246,0.2486291974782943,0.0,0.0,0.0,35.12131118774414,60.0,-18.20082664489746,-10172.109375,159.4856414794922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,306.7684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903204798698425,0.3903254866600036,-5.012554083805298e-06,0.0,0.0,0.0,0.0,19.894689559936523,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.768053412437439,0.0,0.1303858757019043,293.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8407488465309143,0.0,0.1806912720203399,293.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.8288463354110718,0.0,0.1275051981210708,293.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488647460937,0.9990000128746032,0.0,0.3030436336994171,293.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.5311640501022339,0.0,0.2295655310153961,291.1368408203125,294.1499938964844,268.1499938964844,267.493408203125,282.4609069824219,293.08251953125,291.1354064941406,0.0,0.0,1.0,1.0,0.9997853636741638,1.0,-1.1655473709106443,0.4970278739929199,0.6685194969177246,0.2486291974782943,0.0,0.0,0.0,35.12131118774414,60.0,-18.20082664489746,-10172.109375,159.4856414794922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,306.7684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903204798698425,0.3903254866600036,-5.012554083805298e-06,0.0,0.0,0.0,0.0,19.894689559936523,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6792907714844,0.0,0.0,0.00057152408408,292.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.19842529296875,0.0,0.0,0.0007607153966091,292.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.274169921875,0.0,0.0,0.0005400360678322,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.494140625,0.0,0.0,0.0014988591428846,293.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0013127310667186,291.17138671875,294.1499938964844,268.11541748046875,267.4600524902344,279.7474060058594,285.6235656738281,291.1543273925781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9998711943626404,1.0,-0.0056241890415549,0.0124204782769083,-0.0067962887696921,-0.0251050163060426,0.0,0.0,0.0,-0.0316598042845726,60.0,-166.92477416992188,-0.0,-2.1542048216360854e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.05693600120874e-18,5.059024218665129e-18,-2.0881554582338552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6792907714844,0.0,0.0,0.00057152408408,292.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.19842529296875,0.0,0.0,0.0007607153966091,292.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.274169921875,0.0,0.0,0.0005400360678322,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.494140625,0.0,0.0,0.0014988591428846,293.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0013127310667186,291.17138671875,294.1499938964844,268.11541748046875,267.4600524902344,279.7474060058594,285.6235656738281,291.1543273925781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9998711943626404,1.0,-0.0056241890415549,0.0124204782769083,-0.0067962887696921,-0.0251050163060426,0.0,0.0,0.0,-0.0316598042845726,60.0,-166.92477416992188,-0.0,-2.1542048216360854e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.05693600120874e-18,5.059024218665129e-18,-2.0881554582338552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6257019042969,0.0,0.0,0.0001148525625467,292.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1438903808594,0.0,0.0,0.0001256790710613,292.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2198486328125,0.0,0.0,9.217578917741776e-05,292.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230651855469,0.0,0.0,0.0001476716570323,292.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0005277588497847,291.1716003417969,294.1499938964844,268.09967041015625,267.4448547363281,279.5067443847656,280.9337463378906,291.1518859863281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9999141693115234,1.0,-0.0012098315637558,0.0060895658098161,-0.0048797340132296,-0.030984004959464,0.0,0.0,0.0,-0.0106247691437602,60.0,-88.10846710205078,-0.0,-9.979736859122569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.868149770270793e-20,-2.1056110290323198e-20,2.374611375924915e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6017761230469,0.0,0.0,0.0001010216292343,292.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1230773925781,0.0,0.0,0.0001064640237018,292.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.19854736328125,0.0,0.0,7.862250640755519e-05,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,0.0001068513302016,292.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0005038107628934,291.17169189453125,294.1499938964844,268.0849304199219,267.4306335449219,279.3939819335937,277.4084167480469,291.1502380371094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9999570846557616,1.0,-0.0010761924786493,0.0015279764775186,-0.0004517840279731,-0.0354496240615844,0.0,0.0,0.0,-0.0114793153479695,60.0,-43.282005310058594,-0.0,-7.896625220382705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.692982952028677e-21,-7.079890561629648e-21,2.386907609600972e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.578857421875,0.0,0.0,0.0001007424652925,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1033630371094,0.0,0.0,0.0001060878712451,292.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1783142089844,0.0,0.0,7.835597352823243e-05,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915100097656,0.0,0.0,0.0001060934082488,292.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.000503213959746,291.1717834472656,294.1499938964844,268.0711364746094,267.4173583984375,279.2858581542969,274.849365234375,291.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734183015301,6.851899314597176e-08,0.0010733498493209,-0.0368926152586936,0.0,0.0,0.0,-0.0119765056297183,60.0,-26.455442428588867,-0.0,-7.856575479081584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658692922905373e-21,-7.114203208972827e-21,2.4555104880158466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5561218261719,0.0,0.0,0.0001007123646559,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.08380126953125,0.0,0.0,0.0001060550566762,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15826416015625,0.0,0.0,7.833189010852948e-05,291.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3767395019531,0.0,0.0,0.0001060554131981,292.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0005030744941905,291.171875,294.1499938964844,268.0583190917969,267.40496826171875,279.17877197265625,272.99267578125,291.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731448419392,1.4417430804769538e-08,0.0010731304064393,-0.0368053019046783,0.0,0.0,0.0,-0.0119600258767604,60.0,-20.39236259460449,-0.0,-7.851923555790563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6582155169073066e-21,-7.11467576820949e-21,2.456459847405401e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111083984375,0.0,0.0,0.0001006539023364,292.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04510498046875,0.0,0.0,0.000105993465695,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1185607910156,0.0,0.0,7.82864008215256e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0001059936985257,292.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.000502782757394,291.1720275878906,294.1499938964844,268.0354309082031,267.38287353515625,278.96734619140625,270.6604309082031,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725209722295,1.4344310628189303e-08,0.0010725066531449,-0.0366147421300411,0.0,0.0,0.0,-0.0119238989427685,60.0,-17.392297744750977,-0.0,-7.84279734489246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6582038039005866e-21,-7.114685461732294e-21,2.456481253934924e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111083984375,0.0,0.0,0.0001006539023364,292.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04510498046875,0.0,0.0,0.000105993465695,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1185607910156,0.0,0.0,7.82864008215256e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0001059936985257,292.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.000502782757394,291.1720275878906,294.1499938964844,268.0354309082031,267.38287353515625,278.96734619140625,270.6604309082031,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725209722295,1.4344310628189303e-08,0.0010725066531449,-0.0366147421300411,0.0,0.0,0.0,-0.0119238989427685,60.0,-17.392297744750977,-0.0,-7.84279734489246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6582038039005866e-21,-7.114685461732294e-21,2.456481253934924e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4667358398437,0.0,0.0,0.0001005898520816,292.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.00689697265625,0.0,0.0,0.0001059260175679,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.07940673828125,0.0,0.0,7.823658233974129e-05,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001059262431226,292.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0005024628480896,291.17218017578125,294.1499938964844,268.0160522460937,267.3641967773437,278.7596435546875,269.42242431640625,291.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718376142904,1.4264399439412044e-08,0.0010718234116211,-0.0364057458937168,0.0,0.0,0.0,-0.0118842842057347,60.0,-17.004457473754883,-0.0,-7.83280640348494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4667358398437,0.0,0.0,0.0001005898520816,292.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.00689697265625,0.0,0.0,0.0001059260175679,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.07940673828125,0.0,0.0,7.823658233974129e-05,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001059262431226,292.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0005024628480896,291.17218017578125,294.1499938964844,268.0160522460937,267.3641967773437,278.7596435546875,269.42242431640625,291.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718376142904,1.4264399439412044e-08,0.0010718234116211,-0.0364057458937168,0.0,0.0,0.0,-0.0118842842057347,60.0,-17.004457473754883,-0.0,-7.83280640348494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4229431152344,0.0,0.0,0.0001005210651783,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9692687988281,0.0,0.0,0.0001058535781339,291.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.040771484375,0.0,0.0,7.81830822234042e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900695800781,0.0,0.0,0.0001058538036886,292.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0005021193064749,291.1723022460937,294.1499938964844,268.0000305175781,267.3487243652344,278.5556945800781,268.7602844238281,291.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711038485169,1.417858541685746e-08,0.0010710896458476,-0.0361813120543956,0.0,0.0,0.0,-0.0118417423218488,60.0,-16.95256233215332,-0.0,-7.822084313602319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4229431152344,0.0,0.0,0.0001005210651783,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9692687988281,0.0,0.0,0.0001058535781339,291.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.040771484375,0.0,0.0,7.81830822234042e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900695800781,0.0,0.0,0.0001058538036886,292.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0005021193064749,291.1723022460937,294.1499938964844,268.0000305175781,267.3487243652344,278.5556945800781,268.7602844238281,291.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711038485169,1.417858541685746e-08,0.0010710896458476,-0.0361813120543956,0.0,0.0,0.0,-0.0118417423218488,60.0,-16.95256233215332,-0.0,-7.822084313602319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3797607421875,0.0,0.0,0.0001004484365694,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.93212890625,0.0,0.0,0.0001057771005434,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.002685546875,0.0,0.0,7.812659168848768e-05,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.261962890625,0.0,0.0,0.0001057773188222,292.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0005017565563321,291.17242431640625,294.1499938964844,267.9871520996094,267.3363342285156,278.3554992675781,268.4027404785156,291.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703291045501,1.4087984112620688e-08,0.0010703150182962,-0.0359443500638008,0.0,0.0,0.0,-0.0117968283593654,60.0,-16.940685272216797,-0.0,-7.810772473249018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3797607421875,0.0,0.0,0.0001004484365694,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.93212890625,0.0,0.0,0.0001057771005434,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.002685546875,0.0,0.0,7.812659168848768e-05,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.261962890625,0.0,0.0,0.0001057773188222,292.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0005017565563321,291.17242431640625,294.1499938964844,267.9871520996094,267.3363342285156,278.3554992675781,268.4027404785156,291.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703291045501,1.4087984112620688e-08,0.0010703150182962,-0.0359443500638008,0.0,0.0,0.0,-0.0117968283593654,60.0,-16.940685272216797,-0.0,-7.810772473249018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3583984375,0.0,0.0,0.0001004109581117,292.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9137268066406,0.0,0.0,0.0001057376284734,291.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9838256835937,0.0,0.0,7.809744420228526e-05,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0001057378467521,292.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0005015693604946,291.1724548339844,294.1499938964844,267.9818725585937,267.3312072753906,278.2567749023437,268.2907409667969,291.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069929334335,1.4041232176964512e-08,0.001069915248081,-0.0358220711350441,0.0,0.0,0.0,-0.0117736514657735,60.0,-16.93604278564453,-0.0,-7.804938917388426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3371887207031,0.0,0.0,0.0001003728466457,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8954772949219,0.0,0.0,0.0001056974942912,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9651184082031,0.0,0.0,7.806780195096508e-05,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0001056977125699,292.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0005013790214434,291.1725158691406,294.1499938964844,267.977294921875,267.3267822265625,278.1590270996094,268.2076721191406,291.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695228120312,1.3993693315228484e-08,0.0010695087257772,-0.0356977321207523,0.0,0.0,0.0,-0.0117500843480229,60.0,-16.93096923828125,-0.0,-7.799008727715774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2951965332031,0.0,0.0,0.0001002951539703,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.859375,0.0,0.0,0.0001056156834238,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9280700683594,0.0,0.0,7.800737512297928e-05,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.0001056158944265,292.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0005009910091757,291.1725769042969,294.1499938964844,267.97021484375,267.3199768066406,277.9662475585937,268.0995178222656,291.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686940513551,1.389678949692552e-08,0.0010686801979318,-0.0354442708194255,0.0,0.0,0.0,-0.0117020448669791,60.0,-16.91889762878418,-0.0,-7.78692808012238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2951965332031,0.0,0.0,0.0001002951539703,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.859375,0.0,0.0,0.0001056156834238,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9280700683594,0.0,0.0,7.800737512297928e-05,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.0001056158944265,292.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0005009910091757,291.1725769042969,294.1499938964844,267.97021484375,267.3199768066406,277.9662475585937,268.0995178222656,291.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686940513551,1.389678949692552e-08,0.0010686801979318,-0.0354442708194255,0.0,0.0,0.0,-0.0117020448669791,60.0,-16.91889762878418,-0.0,-7.78692808012238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,291.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2537841796875,0.0,0.0,0.0001002162171062,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.82373046875,0.0,0.0,0.000105532555608,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8915405273437,0.0,0.0,7.79459805926308e-05,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.179931640625,0.0,0.0,0.0001055327666108,292.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005005967686884,291.1726379394531,294.1499938964844,267.9657897949219,267.3157043457031,277.7771301269531,268.0390014648437,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678521357476,1.3798334919101762e-08,0.0010678383987396,-0.0351867526769638,0.0,0.0,0.0,-0.0116532370448112,60.0,-16.90422248840332,-0.0,-7.774663401960424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,291.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2537841796875,0.0,0.0,0.0001002162171062,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.82373046875,0.0,0.0,0.000105532555608,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8915405273437,0.0,0.0,7.79459805926308e-05,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.179931640625,0.0,0.0,0.0001055327666108,292.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005005967686884,291.1726379394531,294.1499938964844,267.9657897949219,267.3157043457031,277.7771301269531,268.0390014648437,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678521357476,1.3798334919101762e-08,0.0010678383987396,-0.0351867526769638,0.0,0.0,0.0,-0.0116532370448112,60.0,-16.90422248840332,-0.0,-7.774663401960424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2129211425781,0.0,0.0,0.0001001368800643,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.78857421875,0.0,0.0,0.0001054490130627,291.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8554992675781,0.0,0.0,7.788427319610491e-05,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.0001054492167895,292.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0005002005491405,291.17266845703125,294.1499938964844,267.9637756347656,267.31378173828125,277.5917053222656,268.0050354003906,291.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670060291886,1.3699382073184552e-08,0.0010669922921806,-0.0349279195070266,0.0,0.0,0.0,-0.0116041824221611,60.0,-16.88720703125,-0.0,-7.76234685417876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2129211425781,0.0,0.0,0.0001001368800643,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.78857421875,0.0,0.0,0.0001054490130627,291.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8554992675781,0.0,0.0,7.788427319610491e-05,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.0001054492167895,292.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0005002005491405,291.17266845703125,294.1499938964844,267.9637756347656,267.31378173828125,277.5917053222656,268.0050354003906,291.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670060291886,1.3699382073184552e-08,0.0010669922921806,-0.0349279195070266,0.0,0.0,0.0,-0.0116041824221611,60.0,-16.88720703125,-0.0,-7.76234685417876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1726379394531,0.0,0.0,0.00010005797958,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.75390625,0.0,0.0,0.0001053659289027,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199157714844,0.0,0.0,7.782290049362928e-05,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0001053661326295,292.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004998064832761,291.1726989746094,294.1499938964844,267.96405029296875,267.31402587890625,277.409912109375,267.986328125,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661644628271,1.3600977233352296e-08,0.0010661508422344,-0.0346705131232738,0.0,0.0,0.0,-0.0115553988143801,60.0,-16.8681697845459,-0.0,-7.750107755555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1726379394531,0.0,0.0,0.00010005797958,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.75390625,0.0,0.0,0.0001053659289027,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199157714844,0.0,0.0,7.782290049362928e-05,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0001053661326295,292.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004998064832761,291.1726989746094,294.1499938964844,267.96405029296875,267.31402587890625,277.409912109375,267.986328125,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661644628271,1.3600977233352296e-08,0.0010661508422344,-0.0346705131232738,0.0,0.0,0.0,-0.0115553988143801,60.0,-16.8681697845459,-0.0,-7.750107755555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1527099609375,0.0,0.0,0.0001000189586193,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7367553710937,0.0,0.0,0.0001053248342941,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8023376464844,0.0,0.0,7.779255247442052e-05,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141052246094,0.0,0.0,0.0001053250380209,292.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0004996115458197,291.1726989746094,294.1499938964844,267.9649658203125,267.3149108886719,277.32037353515625,267.9806823730469,291.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657482780516,1.3552306832309569e-08,0.0010657347738742,-0.0345431976020336,0.0,0.0,0.0,-0.0115312710404396,60.0,-16.857990264892578,-0.0,-7.74405819470303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1329040527344,0.0,0.0,9.998035966418684e-05,291.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7197265625,0.0,0.0,0.0001052841835189,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.78485107421875,0.0,0.0,7.77625318733044e-05,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,0.0001052843872457,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0004994187620468,291.17266845703125,294.1499938964844,267.9664001464844,267.3162841796875,277.2317199707031,267.976806640625,291.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653365170583,1.3504164009248145e-08,0.0010653230128809,-0.0344172641634941,0.0,0.0,0.0,-0.0115074049681425,60.0,-16.84742546081543,-0.0,-7.738076135410665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0936889648437,0.0,0.0,9.990484977606684e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6859741210937,0.0,0.0,0.0001052046718541,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.750244140625,0.0,0.0,7.770380034344271e-05,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756530761719,0.0,0.0,0.000105204868305,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004990416346117,291.1726379394531,294.1499938964844,267.9706420898437,267.3204040527344,277.0570678710937,267.9731140136719,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645311558619,1.340998512233682e-08,0.0010645177680999,-0.0341708995401859,0.0,0.0,0.0,-0.0114607159048318,60.0,-16.82529067993164,-0.0,-7.72638131252279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0936889648437,0.0,0.0,9.990484977606684e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6859741210937,0.0,0.0,0.0001052046718541,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.750244140625,0.0,0.0,7.770380034344271e-05,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756530761719,0.0,0.0,0.000105204868305,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004990416346117,291.1726379394531,294.1499938964844,267.9706420898437,267.3204040527344,277.0570678710937,267.9731140136719,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645311558619,1.340998512233682e-08,0.0010645177680999,-0.0341708995401859,0.0,0.0,0.0,-0.0114607159048318,60.0,-16.82529067993164,-0.0,-7.72638131252279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.05499267578125,0.0,0.0,9.98322939267382e-05,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6526794433594,0.0,0.0,0.0001051282597472,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71612548828125,0.0,0.0,7.76473680161871e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0001051284634741,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004986792337149,291.17254638671875,294.1499938964844,267.97662353515625,267.326171875,276.8859558105469,267.9734191894531,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637573432177,1.3319488623153576e-08,0.0010637439554557,-0.0339341610670089,0.0,0.0,0.0,-0.01141585316509,60.0,-16.802072525024414,-0.0,-7.715151895126837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
