time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.05499267578125,0.0,0.0,9.98322939267382e-05,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6526794433594,0.0,0.0,0.0001051282597472,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71612548828125,0.0,0.0,7.76473680161871e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0001051284634741,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004986792337149,291.17254638671875,294.1499938964844,267.97662353515625,267.326171875,276.8859558105469,267.9734191894531,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637573432177,1.3319488623153576e-08,0.0010637439554557,-0.0339341610670089,0.0,0.0,0.0,-0.01141585316509,60.0,-16.802072525024414,-0.0,-7.715151895126837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.016845703125,0.0,0.0,9.976353612728416e-05,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6198425292969,0.0,0.0,0.000105055856693,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68243408203125,0.0,0.0,7.759388972772285e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255432128906,0.0,0.0,0.0001050560531439,292.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004983358667232,291.1724548339844,294.1499938964844,267.9841613769531,267.3334045410156,276.7182922363281,267.97662353515625,291.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630239266902,1.3233729667661013e-08,0.0010630106553435,-0.0337098129093647,0.0,0.0,0.0,-0.0113733392208814,60.0,-16.7780704498291,-0.0,-7.704517202000717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.016845703125,0.0,0.0,9.976353612728416e-05,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6198425292969,0.0,0.0,0.000105055856693,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68243408203125,0.0,0.0,7.759388972772285e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255432128906,0.0,0.0,0.0001050560531439,292.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004983358667232,291.1724548339844,294.1499938964844,267.9841613769531,267.3334045410156,276.7182922363281,267.97662353515625,291.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630239266902,1.3233729667661013e-08,0.0010630106553435,-0.0337098129093647,0.0,0.0,0.0,-0.0113733392208814,60.0,-16.7780704498291,-0.0,-7.704517202000717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9791564941406,0.0,0.0,9.969944221666084e-05,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5874328613281,0.0,0.0,0.0001049883576342,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.649169921875,0.0,0.0,7.754403486615047e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0001049885540851,292.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004980157245881,291.1723022460937,294.1499938964844,267.9930114746094,267.34197998046875,276.5540466308594,267.9820251464844,291.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623402195051,1.3153774069962765e-08,0.0010623270645737,-0.0335006415843963,0.0,0.0,0.0,-0.0113337021321058,60.0,-16.75358009338379,-0.0,-7.694609394093278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9791564941406,0.0,0.0,9.969944221666084e-05,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5874328613281,0.0,0.0,0.0001049883576342,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.649169921875,0.0,0.0,7.754403486615047e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0001049885540851,292.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004980157245881,291.1723022460937,294.1499938964844,267.9930114746094,267.34197998046875,276.5540466308594,267.9820251464844,291.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623402195051,1.3153774069962765e-08,0.0010623270645737,-0.0335006415843963,0.0,0.0,0.0,-0.0113337021321058,60.0,-16.75358009338379,-0.0,-7.694609394093278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96051025390625,0.0,0.0,9.966940706362948e-05,291.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5713806152344,0.0,0.0,0.0001049567363224,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327209472656,0.0,0.0,7.752067904220894e-05,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.0,0.0,0.0001049569254973,292.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.000497865723446,291.1722412109375,294.1499938964844,267.9979248046875,267.3466796875,276.47320556640625,267.9854431152344,291.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620197281241,1.3116309816041394e-08,0.001062006689608,-0.0334026291966438,0.0,0.0,0.0,-0.0113151287660002,60.0,-16.741243362426758,-0.0,-7.689969550028763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9420166015625,0.0,0.0,9.964086348190904e-05,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.555419921875,0.0,0.0,0.0001049266793415,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163635253906,0.0,0.0,7.749848009552807e-05,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767150878906,0.0,0.0,0.0001049268685164,292.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004977231728844,291.1721496582031,294.1499938964844,268.0030822753906,267.3516845703125,276.3931884765625,267.9892272949219,291.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617153020575,1.3080703631374035e-08,0.0010617022635415,-0.0333094783127307,0.0,0.0,0.0,-0.0112974774092435,60.0,-16.728897094726562,-0.0,-7.685560632353372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9053039550781,0.0,0.0,9.958870214177296e-05,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238342285156,0.0,0.0,0.0001048717458616,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.583984375,0.0,0.0,7.745790207991377e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001048719350364,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004974626936018,291.17193603515625,294.1499938964844,268.0141296386719,267.3623352050781,276.2356262207031,267.9978942871094,291.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611587204039,1.3015619693135253e-08,0.0010611456818878,-0.0331392064690589,0.0,0.0,0.0,-0.0112652126699686,60.0,-16.704315185546875,-0.0,-7.677504498815324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9053039550781,0.0,0.0,9.958870214177296e-05,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238342285156,0.0,0.0,0.0001048717458616,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.583984375,0.0,0.0,7.745790207991377e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001048719350364,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004974626936018,291.17193603515625,294.1499938964844,268.0141296386719,267.3623352050781,276.2356262207031,267.9978942871094,291.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611587204039,1.3015619693135253e-08,0.0010611456818878,-0.0331392064690589,0.0,0.0,0.0,-0.0112652126699686,60.0,-16.704315185546875,-0.0,-7.677504498815324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691101074219,0.0,0.0,9.954384586308151e-05,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926452636719,0.0,0.0,0.0001048245103447,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.552001953125,0.0,0.0,7.742301386315376e-05,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291076660156,0.0,0.0,0.0001048246922437,292.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0004972386523149,291.17169189453125,294.1499938964844,268.0260009765625,267.3738098144531,276.0813293457031,268.0077819824219,291.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606800206005,1.2959644024590489e-08,0.0010606670984998,-0.0329927615821361,0.0,0.0,0.0,-0.0112374629825353,60.0,-16.68012809753418,-0.0,-7.670579549312606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691101074219,0.0,0.0,9.954384586308151e-05,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926452636719,0.0,0.0,0.0001048245103447,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.552001953125,0.0,0.0,7.742301386315376e-05,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291076660156,0.0,0.0,0.0001048246922437,292.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0004972386523149,291.17169189453125,294.1499938964844,268.0260009765625,267.3738098144531,276.0813293457031,268.0077819824219,291.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606800206005,1.2959644024590489e-08,0.0010606670984998,-0.0329927615821361,0.0,0.0,0.0,-0.0112374629825353,60.0,-16.68012809753418,-0.0,-7.670579549312606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8333435058594,0.0,0.0,9.950721869245172e-05,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.0,0.0,0.0001047859404934,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204162597656,0.0,0.0,7.739452848909423e-05,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057312011719,0.0,0.0,0.0001047861223923,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004970557056367,291.17138671875,294.1499938964844,268.0385131835937,267.3858642578125,275.9302062988281,268.0186462402344,290.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602889815345,1.2913924152258003e-08,0.0010602760594338,-0.0328731462359428,0.0,0.0,0.0,-0.0112147983163595,60.0,-16.656625747680664,-0.0,-7.664925760764163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8333435058594,0.0,0.0,9.950721869245172e-05,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.0,0.0,0.0001047859404934,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204162597656,0.0,0.0,7.739452848909423e-05,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057312011719,0.0,0.0,0.0001047861223923,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004970557056367,291.17138671875,294.1499938964844,268.0385131835937,267.3858642578125,275.9302062988281,268.0186462402344,290.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602889815345,1.2913924152258003e-08,0.0010602760594338,-0.0328731462359428,0.0,0.0,0.0,-0.0112147983163595,60.0,-16.656625747680664,-0.0,-7.664925760764163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79803466796875,0.0,0.0,9.94797665043734e-05,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,0.0001047570331138,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892272949219,0.0,0.0,7.737318082945421e-05,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826599121094,0.0,0.0,0.0001047572150127,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0004969186848029,291.1710510253906,294.1499938964844,268.0514831542969,267.3983764648437,275.7822265625,268.0303039550781,290.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599958477541,1.2879641353436e-08,0.0010599829256534,-0.0327834524214267,0.0,0.0,0.0,-0.0111978026106953,60.0,-16.634103775024414,-0.0,-7.66068808388809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79803466796875,0.0,0.0,9.94797665043734e-05,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,0.0001047570331138,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892272949219,0.0,0.0,7.737318082945421e-05,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826599121094,0.0,0.0,0.0001047572150127,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0004969186848029,291.1710510253906,294.1499938964844,268.0514831542969,267.3983764648437,275.7822265625,268.0303039550781,290.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599958477541,1.2879641353436e-08,0.0010599829256534,-0.0327834524214267,0.0,0.0,0.0,-0.0111978026106953,60.0,-16.634103775024414,-0.0,-7.66068808388809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7805480957031,0.0,0.0,9.946978389052674e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4163818359375,0.0,0.0,0.0001047465193551,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4737854003906,0.0,0.0,7.736541738267988e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,0.000104746701254,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0004968688590452,291.1708679199219,294.1499938964844,268.0580749511719,267.4047546386719,275.7093811035156,268.036376953125,290.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059889094904,1.2867164222996053e-08,0.0010598761728033,-0.0327508077025413,0.0,0.0,0.0,-0.0111916167661547,60.0,-16.623300552368164,-0.0,-7.659145495608757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.76318359375,0.0,0.0,9.946247155312447e-05,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013977050781,0.0,0.0,0.0001047388141159,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584350585937,0.0,0.0,7.735972758382559e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,0.0001047389960149,292.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0004968323046341,291.1706848144531,294.1499938964844,268.0647277832031,267.4111633300781,275.6372985839844,268.0426025390625,290.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598107473924,1.2858008879845784e-08,0.001059797941707,-0.0327268540859222,0.0,0.0,0.0,-0.0111870784312486,60.0,-16.612855911254883,-0.0,-7.658014311573424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7287292480469,0.0,0.0,9.945631609298287e-05,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,0.0001047323385137,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4280090332031,0.0,0.0,7.735494000371546e-05,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373107910156,0.0,0.0,0.0001047325131366,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0004968016291968,291.1702575683594,294.1499938964844,268.0780639648437,267.42401123046875,275.4953308105469,268.0552978515625,290.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597445070743,1.2850265740382838e-08,0.0010597317013889,-0.0327065959572792,0.0,0.0,0.0,-0.0111832395195961,60.0,-16.59317970275879,-0.0,-7.657057210508358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7287292480469,0.0,0.0,9.945631609298287e-05,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,0.0001047323385137,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4280090332031,0.0,0.0,7.735494000371546e-05,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373107910156,0.0,0.0,0.0001047325131366,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0004968016291968,291.1702575683594,294.1499938964844,268.0780639648437,267.42401123046875,275.4953308105469,268.0552978515625,290.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597445070743,1.2850265740382838e-08,0.0010597317013889,-0.0327065959572792,0.0,0.0,0.0,-0.0111832395195961,60.0,-16.59317970275879,-0.0,-7.657057210508358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947021484375,0.0,0.0,9.946235513780266e-05,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,0.0001047386977006,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,7.735964027233422e-05,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0001047388723236,292.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004968318389728,291.1697998046875,294.1499938964844,268.0913391113281,267.4367980957031,275.3563232421875,268.0682678222656,290.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598081862553,1.2857712228253604e-08,0.0010597952641546,-0.0327260792255401,0.0,0.0,0.0,-0.0111869303509593,60.0,-16.575376510620117,-0.0,-7.657977363351166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947021484375,0.0,0.0,9.946235513780266e-05,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,0.0001047386977006,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,7.735964027233422e-05,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0001047388723236,292.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004968318389728,291.1697998046875,294.1499938964844,268.0913391113281,267.4367980957031,275.3563232421875,268.0682678222656,290.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598081862553,1.2857712228253604e-08,0.0010597952641546,-0.0327260792255401,0.0,0.0,0.0,-0.0111869303509593,60.0,-16.575376510620117,-0.0,-7.657977363351166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6611022949219,0.0,0.0,9.948165097739547e-05,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001047590194502,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682556152344,0.0,0.0,7.737464329693466e-05,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79296875,0.0,0.0,0.0001047591867973,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.000496928289067,291.1692810058594,294.1499938964844,268.10430908203125,267.4493408203125,275.2201232910156,268.0813293457031,290.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600130772218,1.2881678834730792e-08,0.001060000155121,-0.0327887795865535,0.0,0.0,0.0,-0.0111988112330436,60.0,-16.559749603271484,-0.0,-7.66093961601655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6611022949219,0.0,0.0,9.948165097739547e-05,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001047590194502,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682556152344,0.0,0.0,7.737464329693466e-05,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79296875,0.0,0.0,0.0001047591867973,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.000496928289067,291.1692810058594,294.1499938964844,268.10430908203125,267.4493408203125,275.2201232910156,268.0813293457031,290.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600130772218,1.2881678834730792e-08,0.001060000155121,-0.0327887795865535,0.0,0.0,0.0,-0.0111988112330436,60.0,-16.559749603271484,-0.0,-7.66093961601655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6278686523437,0.0,0.0,9.951532410923392e-05,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,0.0001047944679157,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,7.740082946838811e-05,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,0.0001047946425387,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.000497096509207,291.1687316894531,294.1499938964844,268.1168518066406,267.46142578125,275.086669921875,268.09429931640625,290.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603711707517,1.2923555559041232e-08,0.001060358248651,-0.0328983440995216,0.0,0.0,0.0,-0.0112195713445544,60.0,-16.54660987854004,-0.0,-7.666116630389298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6278686523437,0.0,0.0,9.951532410923392e-05,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,0.0001047944679157,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,7.740082946838811e-05,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,0.0001047946425387,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.000497096509207,291.1687316894531,294.1499938964844,268.1168518066406,267.46142578125,275.086669921875,268.09429931640625,290.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603711707517,1.2923555559041232e-08,0.001060358248651,-0.0328983440995216,0.0,0.0,0.0,-0.0112195713445544,60.0,-16.54660987854004,-0.0,-7.666116630389298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61138916015625,0.0,0.0,9.953790868166834e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,0.0001048182530212,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243103027344,0.0,0.0,7.741839363006875e-05,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,0.0001048184203682,292.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0004972093156538,291.1684265136719,294.1499938964844,268.1228942871094,267.4672546386719,275.0209655761719,268.1006774902344,290.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060611451976,1.2951657524240544e-08,0.0010605985298752,-0.032971866428852,0.0,0.0,0.0,-0.011233502998948,60.0,-16.541080474853516,-0.0,-7.6695918949099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59503173828125,0.0,0.0,9.95645168586634e-05,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564697265625,0.0,0.0,0.0001048462800099,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,7.74390937294811e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496337890625,0.0,0.0,0.000104846440081,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004973422619514,291.1680908203125,294.1499938964844,268.1287841796875,267.4729309082031,274.9559326171875,268.1069641113281,290.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060894690454,1.2984780362046422e-08,0.0010608816519379,-0.0330585241317749,0.0,0.0,0.0,-0.0112499231472611,60.0,-16.53629493713379,-0.0,-7.673688884324292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625305175781,0.0,0.0,9.963044431060553e-05,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.0001049156999215,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,7.749036740278825e-05,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283020019531,0.0,0.0,0.0001049158599926,292.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004976716008968,291.1674194335937,294.1499938964844,268.139892578125,267.483642578125,274.8277893066406,268.1191711425781,290.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615964420139,1.3066850712561973e-08,0.0010615834034979,-0.033273234963417,0.0,0.0,0.0,-0.0112906079739332,60.0,-16.52908706665039,-0.0,-7.683845382189247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625305175781,0.0,0.0,9.963044431060553e-05,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.0001049156999215,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,7.749036740278825e-05,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283020019531,0.0,0.0,0.0001049158599926,292.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004976716008968,291.1674194335937,294.1499938964844,268.139892578125,267.483642578125,274.8277893066406,268.1191711425781,290.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615964420139,1.3066850712561973e-08,0.0010615834034979,-0.033273234963417,0.0,0.0,0.0,-0.0112906079739332,60.0,-16.52908706665039,-0.0,-7.683845382189247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5304260253906,0.0,0.0,9.971392864827068e-05,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,0.0001050036080414,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,7.755529804853722e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071838378906,0.0,0.0,0.0001050037681125,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004980886587873,291.16668701171875,294.1499938964844,268.1499938964844,267.493408203125,274.7021484375,268.1307678222656,290.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624852729961,1.3170796009376318e-08,0.0010624721180647,-0.0335451737046241,0.0,0.0,0.0,-0.0113421380519866,60.0,-16.525270462036133,-0.0,-7.696718284933014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5304260253906,0.0,0.0,9.971392864827068e-05,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,0.0001050036080414,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,7.755529804853722e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071838378906,0.0,0.0,0.0001050037681125,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004980886587873,291.16668701171875,294.1499938964844,268.1499938964844,267.493408203125,274.7021484375,268.1307678222656,290.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624852729961,1.3170796009376318e-08,0.0010624721180647,-0.0335451737046241,0.0,0.0,0.0,-0.0113421380519866,60.0,-16.525270462036133,-0.0,-7.696718284933014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4986572265625,0.0,0.0,9.981087350752205e-05,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001051056970027,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,7.763069879729301e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863098144531,0.0,0.0,0.0001051058570737,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0004985729465261,291.1659240722656,294.1499938964844,268.16094970703125,267.50396728515625,274.5789489746094,268.141845703125,290.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106351764407,1.3291518996538798e-08,0.001063504256308,-0.0338609926402568,0.0,0.0,0.0,-0.0114019848406314,60.0,-16.524389266967773,-0.0,-7.711683025490856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4986572265625,0.0,0.0,9.981087350752205e-05,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001051056970027,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,7.763069879729301e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863098144531,0.0,0.0,0.0001051058570737,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0004985729465261,291.1659240722656,294.1499938964844,268.16094970703125,267.50396728515625,274.5789489746094,268.141845703125,290.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106351764407,1.3291518996538798e-08,0.001063504256308,-0.0338609926402568,0.0,0.0,0.0,-0.0114019848406314,60.0,-16.524389266967773,-0.0,-7.711683025490856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671936035156,0.0,0.0,9.991307160817088e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001052133156917,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,7.771018863422796e-05,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66558837890625,0.0,0.0,0.0001052134757628,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0004990834859199,291.1650695800781,294.1499938964844,268.1745300292969,267.5170593261719,274.45819091796875,268.15362548828125,290.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646058944985,1.3418790523189728e-08,0.0010645925067365,-0.0341939367353916,0.0,0.0,0.0,-0.0114650791510939,60.0,-16.52353858947754,-0.0,-7.72747412725039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671936035156,0.0,0.0,9.991307160817088e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001052133156917,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,7.771018863422796e-05,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66558837890625,0.0,0.0,0.0001052134757628,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0004990834859199,291.1650695800781,294.1499938964844,268.1745300292969,267.5170593261719,274.45819091796875,268.15362548828125,290.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646058944985,1.3418790523189728e-08,0.0010645925067365,-0.0341939367353916,0.0,0.0,0.0,-0.0114650791510939,60.0,-16.52353858947754,-0.0,-7.72747412725039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4516296386719,0.0,0.0,9.99660260276869e-05,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,0.0001052690786309,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1829833984375,0.0,0.0,7.775137783028185e-05,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.000105269231426,292.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004993480397388,291.1646423339844,294.1499938964844,268.1822509765625,267.5245056152344,274.39874267578125,268.1600341796875,290.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651698103174,1.3484735106317204e-08,0.0010651564225554,-0.0343664400279521,0.0,0.0,0.0,-0.0114977704361081,60.0,-16.52277374267578,-0.0,-7.735663132280024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43609619140625,0.0,0.0,0.000100020028185,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11932373046875,0.0,0.0,0.0001053259475156,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,7.779337465763092e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,0.0001053261003107,292.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0004996178322471,291.1641845703125,294.1499938964844,268.1905212402344,267.5325012207031,274.33990478515625,268.1668701171875,290.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657450184226,1.3551990640792157e-08,0.0010657313978299,-0.0345423705875873,0.0,0.0,0.0,-0.0115311108529567,60.0,-16.521757125854492,-0.0,-7.744019114852564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40533447265625,0.0,0.0,0.0001001307973638,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,0.0001054425956681,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,7.787952927174047e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62481689453125,0.0,0.0,0.0001054427484632,292.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0005001711542718,291.1632080078125,294.1499938964844,268.208740234375,267.550048828125,274.2239990234375,268.1820373535156,290.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669246548786,1.368994251293998e-08,0.001066911034286,-0.0349032282829284,0.0,0.0,0.0,-0.0115994997322559,60.0,-16.518962860107422,-0.0,-7.761172327036547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40533447265625,0.0,0.0,0.0001001307973638,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,0.0001054425956681,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,7.787952927174047e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62481689453125,0.0,0.0,0.0001054427484632,292.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0005001711542718,291.1632080078125,294.1499938964844,268.208740234375,267.550048828125,274.2239990234375,268.1820373535156,290.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669246548786,1.368994251293998e-08,0.001066911034286,-0.0349032282829284,0.0,0.0,0.0,-0.0115994997322559,60.0,-16.518962860107422,-0.0,-7.761172327036547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
