time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38092041015625,0.0,0.0,0.0001002216013148,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,0.0001055382090271,291.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,7.795015699230134e-05,291.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,0.0001055383618222,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0005006247665733,291.16241455078125,294.1499938964844,268.2247314453125,267.56549072265625,274.1330261230469,268.19561767578125,290.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067891716957,1.3803029830228296e-08,0.0010678779799491,-0.0351990312337875,0.0,0.0,0.0,-0.0116555616259574,60.0,-16.51598358154297,-0.0,-7.775248178631956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748779296875,0.0,0.0,0.0001002445496851,291.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,0.0001055623797583,291.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,7.796800491632894e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.0001055625325534,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0005007394356653,291.1622009277344,294.1499938964844,268.2289123535156,267.56951904296875,274.11053466796875,268.19921875,290.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681361891329,1.3831612299952669e-08,0.0010681223357096,-0.0352737940847873,0.0,0.0,0.0,-0.0116697307676076,60.0,-16.515138626098633,-0.0,-7.778807997738113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0001003604629659,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,0.0001056844339473,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,7.805815403116867e-05,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58477783203125,0.0,0.0,0.0001056845867424,292.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0005013184272684,291.1611022949219,294.1499938964844,268.2508850097656,267.5906982421875,273.9994812011719,268.2183837890625,290.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693705407902,1.3975968826684948e-08,0.0010693565709516,-0.0356513708829879,0.0,0.0,0.0,-0.0117412945255637,60.0,-16.51030158996582,-0.0,-7.796798229264823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0001003604629659,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,0.0001056844339473,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,7.805815403116867e-05,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58477783203125,0.0,0.0,0.0001056845867424,292.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0005013184272684,291.1611022949219,294.1499938964844,268.2508850097656,267.5906982421875,273.9994812011719,268.2183837890625,290.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693705407902,1.3975968826684948e-08,0.0010693565709516,-0.0356513708829879,0.0,0.0,0.0,-0.0117412945255637,60.0,-16.51030158996582,-0.0,-7.796798229264823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001004777514026,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145874023437,0.0,0.0,0.0001058079506037,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,7.81493799877353e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001058080961229,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0005019043455831,291.1599426269531,294.1499938964844,268.2743835449219,267.6133728027344,273.890869140625,268.2393798828125,290.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706197936087,1.4122045755016188e-08,0.0010706055909395,-0.0360334366559982,0.0,0.0,0.0,-0.0118137104436755,60.0,-16.50446891784668,-0.0,-7.815024360979805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001004777514026,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145874023437,0.0,0.0,0.0001058079506037,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,7.81493799877353e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001058080961229,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0005019043455831,291.1599426269531,294.1499938964844,268.2743835449219,267.6133728027344,273.890869140625,268.2393798828125,290.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706197936087,1.4122045755016188e-08,0.0010706055909395,-0.0360334366559982,0.0,0.0,0.0,-0.0118137104436755,60.0,-16.50446891784668,-0.0,-7.815024360979805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001005366793833,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018005371094,0.0,0.0,0.0001058700072462,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,7.819521852070466e-05,291.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55523681640625,0.0,0.0,0.0001058701527654,292.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.000502198759932,291.15936279296875,294.1499938964844,268.2866516113281,267.6252136230469,273.83746337890625,268.25054931640625,290.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712473886087,1.4195443043263369e-08,0.0010712331859394,-0.0362254008650779,0.0,0.0,0.0,-0.0118500962853431,60.0,-16.501182556152344,-0.0,-7.82419036227111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,0.0001005956801236,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,0.0001059321293723,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,7.82411007094197e-05,291.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455017089844,0.0,0.0,0.0001059322748915,292.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0005024934653192,291.15875244140625,294.1499938964844,268.2992553710937,267.6373596191406,273.78466796875,268.2621154785156,290.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718757985159,1.426892026756832e-08,0.0010718614794313,-0.0364175699651241,0.0,0.0,0.0,-0.0118865221738815,60.0,-16.497661590576172,-0.0,-7.833371284959868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001007135215331,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,0.0001060562281054,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098571777344,0.0,0.0,7.833276322344318e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.526123046875,0.0,0.0,0.0001060563736245,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0005030821776017,291.1574401855469,294.1499938964844,268.3252258300781,267.66241455078125,273.6808166503906,268.28631591796875,290.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731308721005,1.4415692639602184e-08,0.0010731164366006,-0.0368014238774776,0.0,0.0,0.0,-0.0119592836126685,60.0,-16.489940643310547,-0.0,-7.851727445995493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001007135215331,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,0.0001060562281054,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098571777344,0.0,0.0,7.833276322344318e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.526123046875,0.0,0.0,0.0001060563736245,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0005030821776017,291.1574401855469,294.1499938964844,268.3252258300781,267.66241455078125,273.6808166503906,268.28631591796875,290.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731308721005,1.4415692639602184e-08,0.0010731164366006,-0.0368014238774776,0.0,0.0,0.0,-0.0119592836126685,60.0,-16.489940643310547,-0.0,-7.851727445995493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.000100830620795,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,0.000106179541035,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98419189453125,0.0,0.0,7.842383638489991e-05,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50689697265625,0.0,0.0,0.0001061796792782,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0005036671645939,291.1560974121094,294.1499938964844,268.35211181640625,267.6883239746094,273.5793151855469,268.3117980957031,290.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743780294433,1.4561535088830624e-08,0.001074363477528,-0.0371828265488147,0.0,0.0,0.0,-0.0120315831154584,60.0,-16.481321334838867,-0.0,-7.869987683761792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.000100830620795,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,0.000106179541035,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98419189453125,0.0,0.0,7.842383638489991e-05,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50689697265625,0.0,0.0,0.0001061796792782,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0005036671645939,291.1560974121094,294.1499938964844,268.35211181640625,267.6883239746094,273.5793151855469,268.3117980957031,290.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743780294433,1.4561535088830624e-08,0.001074363477528,-0.0371828265488147,0.0,0.0,0.0,-0.0120315831154584,60.0,-16.481321334838867,-0.0,-7.869987683761792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,0.0001009463303489,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,0.0001063013842212,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587707519531,0.0,0.0,7.851383270462975e-05,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48785400390625,0.0,0.0,0.0001063015224644,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0005042451666668,291.1546630859375,294.1499938964844,268.37969970703125,267.7149353027344,273.48016357421875,268.3383178710937,290.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756104020401,1.4705644701962228e-08,0.0010755956172943,-0.0375596843659877,0.0,0.0,0.0,-0.0121030239388346,60.0,-16.471858978271484,-0.0,-7.888052522275758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,0.0001009463303489,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,0.0001063013842212,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587707519531,0.0,0.0,7.851383270462975e-05,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48785400390625,0.0,0.0,0.0001063015224644,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0005042451666668,291.1546630859375,294.1499938964844,268.37969970703125,267.7149353027344,273.48016357421875,268.3383178710937,290.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756104020401,1.4705644701962228e-08,0.0010755956172943,-0.0375596843659877,0.0,0.0,0.0,-0.0121030239388346,60.0,-16.471858978271484,-0.0,-7.888052522275758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,0.0001010600390145,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,0.0001064211246557,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,7.860227196943015e-05,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,0.0001064212628989,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0005048132152296,291.1531982421875,294.1499938964844,268.4077453613281,267.74200439453125,273.3833312988281,268.3656921386719,290.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768214706331,1.4847264750983412e-08,0.0010768065694719,-0.0379300154745578,0.0,0.0,0.0,-0.0121732307597994,60.0,-16.461610794067383,-0.0,-7.905825327725324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,0.0001010600390145,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,0.0001064211246557,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,7.860227196943015e-05,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,0.0001064212628989,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0005048132152296,291.1531982421875,294.1499938964844,268.4077453613281,267.74200439453125,273.3833312988281,268.3656921386719,290.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768214706331,1.4847264750983412e-08,0.0010768065694719,-0.0379300154745578,0.0,0.0,0.0,-0.0121732307597994,60.0,-16.461610794067383,-0.0,-7.905825327725324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0001011159620247,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8771667480469,0.0,0.0,0.0001064800162566,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,7.864576764404774e-05,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,0.0001064801544998,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0005050925537943,291.15240478515625,294.1499938964844,268.4219055175781,267.7556457519531,273.3358154296875,268.379638671875,290.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774170514196,1.4916919255369976e-08,0.0010774021502584,-0.0381121486425399,0.0,0.0,0.0,-0.0122077614068984,60.0,-16.45620346069336,-0.0,-7.914573529888005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001011711792671,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650207519531,0.0,0.0,0.0001065381584339,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90869140625,0.0,0.0,7.868871762184426e-05,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502868652344,0.0,0.0,0.0001065382966771,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0005053683998994,291.151611328125,294.1499938964844,268.43609619140625,267.7693176269531,273.2888488769531,268.3937072753906,290.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780051816254,1.4985689134050517e-08,0.0010779901640489,-0.0382919684052467,0.0,0.0,0.0,-0.0122418534010648,60.0,-16.45062828063965,-0.0,-7.923215861183054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0001012792272376,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8409118652344,0.0,0.0,0.0001066519325831,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840026855469,0.0,0.0,7.877274765633047e-05,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317321777344,0.0,0.0,0.0001066520708263,292.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0005059081595391,291.1499938964844,294.1499938964844,268.4644775390625,267.79669189453125,273.196533203125,268.42205810546875,290.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791558306664,1.5120249940991926e-08,0.0010791406966745,-0.0386438146233558,0.0,0.0,0.0,-0.0123085612431168,60.0,-16.439014434814453,-0.0,-7.940139568063388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0001012792272376,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8409118652344,0.0,0.0,0.0001066519325831,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840026855469,0.0,0.0,7.877274765633047e-05,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317321777344,0.0,0.0,0.0001066520708263,292.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0005059081595391,291.1499938964844,294.1499938964844,268.4644775390625,267.79669189453125,273.196533203125,268.42205810546875,290.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791558306664,1.5120249940991926e-08,0.0010791406966745,-0.0386438146233558,0.0,0.0,0.0,-0.0123085612431168,60.0,-16.439014434814453,-0.0,-7.940139568063388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0001013836736092,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8170471191406,0.0,0.0,0.0001067619232344,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85955810546875,0.0,0.0,7.885398372309282e-05,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4133605957031,0.0,0.0,0.0001067620614776,292.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0005064299330115,291.1482849121094,294.1499938964844,268.49267578125,267.82391357421875,273.1064758300781,268.4505615234375,290.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802681790664,1.5250334328698045e-08,0.0010802529286593,-0.0389839373528957,0.0,0.0,0.0,-0.0123730488121509,60.0,-16.426815032958984,-0.0,-7.956517578122657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0001013836736092,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8170471191406,0.0,0.0,0.0001067619232344,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85955810546875,0.0,0.0,7.885398372309282e-05,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4133605957031,0.0,0.0,0.0001067620614776,292.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0005064299330115,291.1482849121094,294.1499938964844,268.49267578125,267.82391357421875,273.1064758300781,268.4505615234375,290.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802681790664,1.5250334328698045e-08,0.0010802529286593,-0.0389839373528957,0.0,0.0,0.0,-0.0123730488121509,60.0,-16.426815032958984,-0.0,-7.956517578122657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001014840672723,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933959960937,0.0,0.0,0.0001068676428985,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353271484375,0.0,0.0,7.893206930020824e-05,291.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951110839844,0.0,0.0,0.0001068677738658,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0005069313920103,291.146484375,294.1499938964844,268.5205383300781,267.8507385253906,273.0185546875,268.4790344238281,290.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813374537974,1.537536498119607e-08,0.0010813220869749,-0.039310835301876,0.0,0.0,0.0,-0.0124350311234593,60.0,-16.414125442504883,-0.0,-7.972274573830873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001014840672723,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933959960937,0.0,0.0,0.0001068676428985,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353271484375,0.0,0.0,7.893206930020824e-05,291.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951110839844,0.0,0.0,0.0001068677738658,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0005069313920103,291.146484375,294.1499938964844,268.5205383300781,267.8507385253906,273.0185546875,268.4790344238281,290.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813374537974,1.537536498119607e-08,0.0010813220869749,-0.039310835301876,0.0,0.0,0.0,-0.0124350311234593,60.0,-16.414125442504883,-0.0,-7.972274573830873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0001015799789456,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699584960937,0.0,0.0,0.0001069686404662,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81134033203125,0.0,0.0,7.900666969362646e-05,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770446777344,0.0,0.0,0.0001069687714334,292.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0005074105574749,291.1446533203125,294.1499938964844,268.5477600097656,267.87701416015625,272.9327697753906,268.5071716308594,290.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823588818311,1.5494814320504702e-08,0.0010823433985933,-0.0396231301128864,0.0,0.0,0.0,-0.0124942474067211,60.0,-16.40103530883789,-0.0,-7.987343764170873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0001015799789456,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699584960937,0.0,0.0,0.0001069686404662,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81134033203125,0.0,0.0,7.900666969362646e-05,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770446777344,0.0,0.0,0.0001069687714334,292.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0005074105574749,291.1446533203125,294.1499938964844,268.5477600097656,267.87701416015625,272.9327697753906,268.5071716308594,290.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823588818311,1.5494814320504702e-08,0.0010823433985933,-0.0396231301128864,0.0,0.0,0.0,-0.0124942474067211,60.0,-16.40103530883789,-0.0,-7.987343764170873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,0.0001016261085169,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583312988281,0.0,0.0,0.0001070172220352,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994079589844,0.0,0.0,7.9042547440622e-05,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,0.0001070173530024,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0005076410016044,291.1436767578125,294.1499938964844,268.56109619140625,267.8898620605469,272.8907165527344,268.52105712890625,290.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828501544892,1.5552265253404585e-08,0.0010828346712514,-0.0397733263671398,0.0,0.0,0.0,-0.0125227281823754,60.0,-16.394367218017578,-0.0,-7.994596273874779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0001016710011754,291.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467346191406,0.0,0.0,0.0001070644939318,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875671386719,0.0,0.0,7.907746476121247e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.359130859375,0.0,0.0,0.000107064624899,292.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0005078652757219,291.1427001953125,294.1499938964844,268.5741882324219,267.9024963378906,272.8491516113281,268.5347900390625,290.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083328272216,1.5608174308567868e-08,0.0010833126725628,-0.0399194955825805,0.0,0.0,0.0,-0.0125504452735185,60.0,-16.387638092041016,-0.0,-8.001656937040026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,0.0001017568501993,291.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237548828125,0.0,0.0,0.0001071548977051,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640075683594,0.0,0.0,7.914423622423783e-05,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3413391113281,0.0,0.0,0.0001071550286724,292.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0005082941497676,291.14068603515625,294.1499938964844,268.599609375,267.927001953125,272.7675170898437,268.56170654296875,290.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842424817383,1.5715084344947172e-08,0.0010842267656698,-0.0401989854872226,0.0,0.0,0.0,-0.0126034449785947,60.0,-16.37405776977539,-0.0,-8.015167907160503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,0.0001017568501993,291.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237548828125,0.0,0.0,0.0001071548977051,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640075683594,0.0,0.0,7.914423622423783e-05,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3413391113281,0.0,0.0,0.0001071550286724,292.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0005082941497676,291.14068603515625,294.1499938964844,268.599609375,267.927001953125,272.7675170898437,268.56170654296875,290.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842424817383,1.5715084344947172e-08,0.0010842267656698,-0.0401989854872226,0.0,0.0,0.0,-0.0126034449785947,60.0,-16.37405776977539,-0.0,-8.015167907160503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,0.0001018371403915,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7009582519531,0.0,0.0,0.0001072394443326,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,7.920668576844037e-05,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,0.0001072395752999,292.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0005086952587589,291.1386108398437,294.1499938964844,268.623779296875,267.9502868652344,272.687744140625,268.5876770019531,290.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850975522771,1.5815071918723334e-08,0.0010850817197933,-0.0404603667557239,0.0,0.0,0.0,-0.0126530118286609,60.0,-16.36038589477539,-0.0,-8.027814146771561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,0.0001018371403915,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7009582519531,0.0,0.0,0.0001072394443326,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,7.920668576844037e-05,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,0.0001072395752999,292.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0005086952587589,291.1386108398437,294.1499938964844,268.623779296875,267.9502868652344,272.687744140625,268.5876770019531,290.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850975522771,1.5815071918723334e-08,0.0010850817197933,-0.0404603667557239,0.0,0.0,0.0,-0.0126530118286609,60.0,-16.36038589477539,-0.0,-8.027814146771561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,0.0001019116098177,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783752441406,0.0,0.0,0.0001073178646038,291.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7175598144531,0.0,0.0,7.926460239104927e-05,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30621337890625,0.0,0.0,0.0001073179882951,292.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0005090672639198,291.136474609375,294.1499938964844,268.646484375,267.9721984863281,272.6098937988281,268.6124572753906,290.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858905734494,1.5907803074810545e-08,0.0010858746245503,-0.0407027788460254,0.0,0.0,0.0,-0.0126989828422665,60.0,-16.34674644470215,-0.0,-8.039551602223582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,0.0001019116098177,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783752441406,0.0,0.0,0.0001073178646038,291.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7175598144531,0.0,0.0,7.926460239104927e-05,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30621337890625,0.0,0.0,0.0001073179882951,292.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0005090672639198,291.136474609375,294.1499938964844,268.646484375,267.9721984863281,272.6098937988281,268.6124572753906,290.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858905734494,1.5907803074810545e-08,0.0010858746245503,-0.0407027788460254,0.0,0.0,0.0,-0.0126989828422665,60.0,-16.34674644470215,-0.0,-8.039551602223582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012451171875,0.0,0.0,0.0001019800038193,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.656005859375,0.0,0.0,0.0001073898820322,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946716308594,0.0,0.0,7.931779691716656e-05,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2888488769531,0.0,0.0,0.0001073900057235,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0005094088846817,291.1342163085937,294.1499938964844,268.66754150390625,267.99249267578125,272.5339050292969,268.63580322265625,290.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866187512874,1.5992963398048232e-08,0.0010866028023883,-0.0409253872931003,0.0,0.0,0.0,-0.0127411996945738,60.0,-16.333261489868164,-0.0,-8.050338351495159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012451171875,0.0,0.0,0.0001019800038193,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.656005859375,0.0,0.0,0.0001073898820322,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946716308594,0.0,0.0,7.931779691716656e-05,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2888488769531,0.0,0.0,0.0001073900057235,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0005094088846817,291.1342163085937,294.1499938964844,268.66754150390625,267.99249267578125,272.5339050292969,268.63580322265625,290.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866187512874,1.5992963398048232e-08,0.0010866028023883,-0.0409253872931003,0.0,0.0,0.0,-0.0127411996945738,60.0,-16.333261489868164,-0.0,-8.050338351495159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88848876953125,0.0,0.0,0.0001020118288579,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448974609375,0.0,0.0,0.000107423402369,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68328857421875,0.0,0.0,7.934255700092763e-05,291.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802124023437,0.0,0.0,0.0001074235260603,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0005095679080113,291.1330871582031,294.1499938964844,268.6773681640625,268.001953125,272.49664306640625,268.6468505859375,290.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869577527046,1.603259747184893e-08,0.0010869416873902,-0.0410289913415908,0.0,0.0,0.0,-0.0127608487382531,60.0,-16.326622009277344,-0.0,-8.055361178094247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.000102042016806,291.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,0.0001074551910278,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719665527344,0.0,0.0,7.93660365161486e-05,291.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001074553147191,292.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0005097187240608,291.1319274902344,294.1499938964844,268.68670654296875,268.0109558105469,272.4598693847656,268.6574401855469,290.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872791754081,1.607018518257064e-08,0.0010872631100937,-0.0411272421479225,0.0,0.0,0.0,-0.0127794817090034,60.0,-16.32007598876953,-0.0,-8.060126077680253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505554199219,0.0,0.0,0.0001020976706058,291.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61187744140625,0.0,0.0,0.0001075137915904,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495056152344,0.0,0.0,7.940931391203776e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,0.0001075139080057,292.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0005099967238493,291.1295166015625,294.1499938964844,268.7037658691406,268.02740478515625,272.3875732421875,268.67724609375,290.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878716129809,1.6139466652020932e-08,0.0010878555476665,-0.0413083396852016,0.0,0.0,0.0,-0.0128138279542326,60.0,-16.30729866027832,-0.0,-8.068911938607928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
