time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505554199219,0.0,0.0,0.0001020976706058,291.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61187744140625,0.0,0.0,0.0001075137915904,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495056152344,0.0,0.0,7.940931391203776e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,0.0001075139080057,292.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0005099967238493,291.1295166015625,294.1499938964844,268.7037658691406,268.02740478515625,272.3875732421875,268.67724609375,290.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878716129809,1.6139466652020932e-08,0.0010878555476665,-0.0413083396852016,0.0,0.0,0.0,-0.0128138279542326,60.0,-16.30729866027832,-0.0,-8.068911938607928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255920410156,0.0,0.0,0.0001021465723169,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5901184082031,0.0,0.0,0.0001075652908184,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62725830078125,0.0,0.0,7.944735261844471e-05,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.0001075654072337,292.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0005102410796098,291.1270446777344,294.1499938964844,268.718505859375,268.0416259765625,272.3168640136719,268.6950988769531,290.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883922223001,1.6200349506334533e-08,0.0010883760405704,-0.0414674766361713,0.0,0.0,0.0,-0.0128440102562308,60.0,-16.29505729675293,-0.0,-8.07663695923111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255920410156,0.0,0.0,0.0001021465723169,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5901184082031,0.0,0.0,0.0001075652908184,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62725830078125,0.0,0.0,7.944735261844471e-05,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.0001075654072337,292.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0005102410796098,291.1270446777344,294.1499938964844,268.718505859375,268.0416259765625,272.3168640136719,268.6950988769531,290.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883922223001,1.6200349506334533e-08,0.0010883760405704,-0.0414674766361713,0.0,0.0,0.0,-0.0128440102562308,60.0,-16.29505729675293,-0.0,-8.07663695923111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80084228515625,0.0,0.0,0.0001021886419039,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685729980469,0.0,0.0,0.0001076095868484,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051940917969,0.0,0.0,7.94800725998357e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208557128906,0.0,0.0,0.0001076097032637,292.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0005104512092657,291.12451171875,294.1499938964844,268.7307434082031,268.05340576171875,272.2477722167969,268.7106628417969,290.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888400720432,1.6252711176889534e-08,0.0010888237738981,-0.0416043400764465,0.0,0.0,0.0,-0.0128699680790305,60.0,-16.283517837524414,-0.0,-8.083283375981409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80084228515625,0.0,0.0,0.0001021886419039,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685729980469,0.0,0.0,0.0001076095868484,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051940917969,0.0,0.0,7.94800725998357e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208557128906,0.0,0.0,0.0001076097032637,292.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0005104512092657,291.12451171875,294.1499938964844,268.7307434082031,268.05340576171875,272.2477722167969,268.7106628417969,290.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888400720432,1.6252711176889534e-08,0.0010888237738981,-0.0416043400764465,0.0,0.0,0.0,-0.0128699680790305,60.0,-16.283517837524414,-0.0,-8.083283375981409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,0.0001022237338474,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472106933594,0.0,0.0,0.0001076465414371,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,7.95073647168465e-05,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0001076466578524,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0005106265307404,291.12188720703125,294.1499938964844,268.7402038574219,268.0625305175781,272.1801452636719,268.7237548828125,290.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892135323956,1.6296382909786192e-08,0.0010891972342506,-0.0417184866964817,0.0,0.0,0.0,-0.0128916176036,60.0,-16.272815704345703,-0.0,-8.088829162034018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,0.0001022237338474,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472106933594,0.0,0.0,0.0001076465414371,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,7.95073647168465e-05,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0001076466578524,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0005106265307404,291.12188720703125,294.1499938964844,268.7402038574219,268.0625305175781,272.1801452636719,268.7237548828125,290.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892135323956,1.6296382909786192e-08,0.0010891972342506,-0.0417184866964817,0.0,0.0,0.0,-0.0128916176036,60.0,-16.272815704345703,-0.0,-8.088829162034018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76416015625,0.0,0.0,0.0001022385622491,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365905761719,0.0,0.0,0.0001076621556421,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,7.951889710966498e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.0001076622720574,292.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0005107006290927,291.1205444335937,294.1499938964844,268.74383544921875,268.0660400390625,272.1469116210937,268.729248046875,290.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893712751567,1.6314835704633882e-08,0.0010893549770116,-0.0417667180299758,0.0,0.0,0.0,-0.0129007650539278,60.0,-16.267837524414062,-0.0,-8.09117324251929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520751953125,0.0,0.0,0.0001022516953526,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260314941406,0.0,0.0,0.0001076759872375,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616760253906,0.0,0.0,7.952911255415529e-05,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876525878906,0.0,0.0,0.0001076761036529,292.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0005107662291266,291.1191711425781,294.1499938964844,268.7467041015625,268.0688171386719,272.114013671875,268.73406982421875,290.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895110899582,1.6331171082129003e-08,0.0010894946753978,-0.0418094173073768,0.0,0.0,0.0,-0.0129088638350367,60.0,-16.26310920715332,-0.0,-8.093248737850446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72802734375,0.0,0.0,0.0001022724973154,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050354003906,0.0,0.0,0.0001076978951459,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,7.954529428388923e-05,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712341308594,0.0,0.0,0.0001076980042853,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0005108701880089,291.11639404296875,294.1499938964844,268.75006103515625,268.072021484375,272.0491943359375,268.7415771484375,290.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897322790697,1.6357040166781193e-08,0.0010897158645093,-0.0418770313262939,0.0,0.0,0.0,-0.0129216890782117,60.0,-16.254491806030273,-0.0,-8.096534998003335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72802734375,0.0,0.0,0.0001022724973154,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050354003906,0.0,0.0,0.0001076978951459,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,7.954529428388923e-05,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712341308594,0.0,0.0,0.0001076980042853,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0005108701880089,291.11639404296875,294.1499938964844,268.75006103515625,268.072021484375,272.0491943359375,268.7415771484375,290.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897322790697,1.6357040166781193e-08,0.0010897158645093,-0.0418770313262939,0.0,0.0,0.0,-0.0129216890782117,60.0,-16.254491806030273,-0.0,-8.096534998003335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,0.0001022859141812,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842529296875,0.0,0.0,0.0001077120177797,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,7.955572800710797e-05,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15496826171875,0.0,0.0,0.000107712134195,292.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0005109372432343,291.1135559082031,294.1499938964844,268.75,268.0719909667969,271.98565673828125,268.7459411621094,290.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898747714236,1.6373704170291603e-08,0.0010898583568632,-0.0419205799698829,0.0,0.0,0.0,-0.012929948978126,60.0,-16.24715805053711,-0.0,-8.0986524153559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,0.0001022859141812,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842529296875,0.0,0.0,0.0001077120177797,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,7.955572800710797e-05,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15496826171875,0.0,0.0,0.000107712134195,292.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0005109372432343,291.1135559082031,294.1499938964844,268.75,268.0719909667969,271.98565673828125,268.7459411621094,290.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898747714236,1.6373704170291603e-08,0.0010898583568632,-0.0419205799698829,0.0,0.0,0.0,-0.012929948978126,60.0,-16.24715805053711,-0.0,-8.0986524153559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806335449219,0.0,0.0,0.000102289392089,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4636535644531,0.0,0.0,0.0001077156848623,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49786376953125,0.0,0.0,7.955843466334045e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,0.0001077157940017,292.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0005109546473249,291.1106262207031,294.1499938964844,268.7475280761719,268.0700378417969,271.9232788085937,268.7472839355469,290.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108991144225,1.6377988742988236e-08,0.0010898950276896,-0.0419317819178104,0.0,0.0,0.0,-0.0129320742562413,60.0,-16.240705490112305,-0.0,-8.099197401634228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806335449219,0.0,0.0,0.000102289392089,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4636535644531,0.0,0.0,0.0001077156848623,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49786376953125,0.0,0.0,7.955843466334045e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,0.0001077157940017,292.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0005109546473249,291.1106262207031,294.1499938964844,268.7475280761719,268.0700378417969,271.9232788085937,268.7472839355469,290.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108991144225,1.6377988742988236e-08,0.0010898950276896,-0.0419317819178104,0.0,0.0,0.0,-0.0129320742562413,60.0,-16.240705490112305,-0.0,-8.099197401634228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572570800781,0.0,0.0,0.0001022816941258,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,0.0001077075794455,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4769592285156,0.0,0.0,7.955244655022398e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.122802734375,0.0,0.0,0.0001077076885849,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0005109162302687,291.10760498046875,294.1499938964844,268.7437438964844,268.0677490234375,271.8620300292969,268.7463073730469,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898290202021,1.636834845442081e-08,0.0010898127220571,-0.0419065840542316,0.0,0.0,0.0,-0.0129272947087883,60.0,-16.23390007019043,-0.0,-8.097972425957779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572570800781,0.0,0.0,0.0001022816941258,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,0.0001077075794455,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4769592285156,0.0,0.0,7.955244655022398e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.122802734375,0.0,0.0,0.0001077076885849,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0005109162302687,291.10760498046875,294.1499938964844,268.7437438964844,268.0677490234375,271.8620300292969,268.7463073730469,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898290202021,1.636834845442081e-08,0.0010898127220571,-0.0419065840542316,0.0,0.0,0.0,-0.0129272947087883,60.0,-16.23390007019043,-0.0,-8.097972425957779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,0.0001022744036163,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330749511719,0.0,0.0,0.0001076998960343,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665832519531,0.0,0.0,7.954677130328491e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148376464844,0.0,0.0,0.0001077000051736,292.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.000510879792273,291.1060791015625,294.1499938964844,268.7413635253906,268.0664367675781,271.83184814453125,268.7450866699219,290.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897511383518,1.6359232191121013e-08,0.0010897347237914,-0.0418827570974826,0.0,0.0,0.0,-0.0129227759316563,60.0,-16.230274200439453,-0.0,-8.096813530755753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341247558594,0.0,0.0,0.0001022653814288,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229736328125,0.0,0.0,0.0001076904009096,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562683105469,0.0,0.0,7.953975728014484e-05,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,0.0001076905100489,292.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0005108347977511,291.1045227050781,294.1499938964844,268.7386779785156,268.06500244140625,271.80194091796875,268.74346923828125,290.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896548628807,1.634797364147289e-08,0.0010896384483203,-0.0418533310294151,0.0,0.0,0.0,-0.0129171945154666,60.0,-16.226558685302734,-0.0,-8.095383208228668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,0.000102243386209,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0001076672415365,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,7.95226515037939e-05,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,0.0001076673433999,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.000510724959895,291.1013488769531,294.1499938964844,268.7323303222656,268.061767578125,271.7428894042969,268.7391357421875,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894200531765,1.632051649380628e-08,0.0010894037550315,-0.0417815670371055,0.0,0.0,0.0,-0.0129035823047161,60.0,-16.219051361083984,-0.0,-8.091894443396087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,0.000102243386209,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0001076672415365,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,7.95226515037939e-05,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,0.0001076673433999,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.000510724959895,291.1013488769531,294.1499938964844,268.7323303222656,268.061767578125,271.7428894042969,268.7391357421875,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894200531765,1.632051649380628e-08,0.0010894037550315,-0.0417815670371055,0.0,0.0,0.0,-0.0129035823047161,60.0,-16.219051361083984,-0.0,-8.091894443396087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885314941406,0.0,0.0,0.000102218655229,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001076411936082,291.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,7.9503413871862e-05,290.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,0.0001076412954716,292.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0005106013850308,291.0981140136719,294.1499938964844,268.7247009277344,268.0579528808594,271.6848449707031,268.7334289550781,290.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089156139642,1.6289650517364862e-08,0.0010891398414969,-0.0417008884251117,0.0,0.0,0.0,-0.0128882806748151,60.0,-16.21180534362793,-0.0,-8.0879743791229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885314941406,0.0,0.0,0.000102218655229,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001076411936082,291.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,7.9503413871862e-05,290.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,0.0001076412954716,292.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0005106013850308,291.0981140136719,294.1499938964844,268.7247009277344,268.0579528808594,271.6848449707031,268.7334289550781,290.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089156139642,1.6289650517364862e-08,0.0010891398414969,-0.0417008884251117,0.0,0.0,0.0,-0.0128882806748151,60.0,-16.21180534362793,-0.0,-8.0879743791229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,0.0001021943826344,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36334228515625,0.0,0.0,0.0001076156331691,291.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952941894531,0.0,0.0,7.948453276185319e-05,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,0.0001076157350325,292.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0005104801966808,291.09478759765625,294.1499938964844,268.7158203125,268.0535888671875,271.62774658203125,268.7263488769531,290.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888969991356,1.625935475146889e-08,0.0010888808174058,-0.0416217036545276,0.0,0.0,0.0,-0.0128732621669769,60.0,-16.205303192138672,-0.0,-8.084126790208759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,0.0001021943826344,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36334228515625,0.0,0.0,0.0001076156331691,291.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952941894531,0.0,0.0,7.948453276185319e-05,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,0.0001076157350325,292.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0005104801966808,291.09478759765625,294.1499938964844,268.7158203125,268.0535888671875,271.62774658203125,268.7263488769531,290.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888969991356,1.625935475146889e-08,0.0010888808174058,-0.0416217036545276,0.0,0.0,0.0,-0.0128732621669769,60.0,-16.205303192138672,-0.0,-8.084126790208759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437927246094,0.0,0.0,0.0001021737771225,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.34381103515625,0.0,0.0,0.0001075939289876,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753356933594,0.0,0.0,7.946850382722914e-05,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.000107594030851,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0005103772855363,291.0914001464844,294.1499938964844,268.7056884765625,268.04852294921875,271.57159423828125,268.718017578125,290.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886770905926,1.6233629551720696e-08,0.0010886607924476,-0.0415544658899307,0.0,0.0,0.0,-0.0128605095669627,60.0,-16.200042724609375,-0.0,-8.080861135795203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437927246094,0.0,0.0,0.0001021737771225,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.34381103515625,0.0,0.0,0.0001075939289876,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753356933594,0.0,0.0,7.946850382722914e-05,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.000107594030851,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0005103772855363,291.0914001464844,294.1499938964844,268.7056884765625,268.04852294921875,271.57159423828125,268.718017578125,290.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886770905926,1.6233629551720696e-08,0.0010886607924476,-0.0415544658899307,0.0,0.0,0.0,-0.0128605095669627,60.0,-16.200042724609375,-0.0,-8.080861135795203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,0.0001021658899844,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341369628906,0.0,0.0,0.0001075856271199,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36541748046875,0.0,0.0,7.9462377470918e-05,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03680419921875,0.0,0.0,0.0001075857289833,292.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0005103378789499,291.0896911621094,294.1499938964844,268.7001342773437,268.0457458496094,271.5438537597656,268.7133483886719,290.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885928058996,1.62237832057599e-08,0.0010885766241699,-0.0415287278592586,0.0,0.0,0.0,-0.0128556285053491,60.0,-16.198060989379883,-0.0,-8.079611291123001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.521728515625,0.0,0.0,0.0001021600546664,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.324462890625,0.0,0.0,0.0001075794862117,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555603027344,0.0,0.0,7.945783727336675e-05,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,0.0001075795807992,292.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0005103087751194,291.08795166015625,294.1499938964844,268.6943054199219,268.0427551269531,271.5163269042969,268.7083740234375,290.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885304072871,1.6216489484577323e-08,0.0010885142255574,-0.0415096618235111,0.0,0.0,0.0,-0.0128520121797919,60.0,-16.19655990600586,-0.0,-8.078685453938307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998474121094,0.0,0.0,0.0001021562566165,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052673339844,0.0,0.0,0.000107575484435,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359375,0.0,0.0,7.945488323457539e-05,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001075755862984,292.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.000510289799422,291.0843811035156,294.1499938964844,268.6816711425781,268.0362243652344,271.4618835449219,268.697509765625,290.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884895455092,1.6211711084679337e-08,0.0010884733637794,-0.0414971746504306,0.0,0.0,0.0,-0.0128496438264846,60.0,-16.195236206054688,-0.0,-8.078078650441969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998474121094,0.0,0.0,0.0001021562566165,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052673339844,0.0,0.0,0.000107575484435,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359375,0.0,0.0,7.945488323457539e-05,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001075755862984,292.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.000510289799422,291.0843811035156,294.1499938964844,268.6816711425781,268.0362243652344,271.4618835449219,268.697509765625,290.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884895455092,1.6211711084679337e-08,0.0010884733637794,-0.0414971746504306,0.0,0.0,0.0,-0.0128496438264846,60.0,-16.195236206054688,-0.0,-8.078078650441969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,0.000102165453427,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,0.0001075851687346,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,7.946203550091013e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,0.0001075852633221,292.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0005103357834741,291.0807800292969,294.1499938964844,268.6678466796875,268.02886962890625,271.4082336425781,268.6853942871094,290.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885871015489,1.6223124177372483e-08,0.0010885709198191,-0.0415270067751407,0.0,0.0,0.0,-0.0128553006798028,60.0,-16.1966609954834,-0.0,-8.079527447080181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,0.000102165453427,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,0.0001075851687346,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,7.946203550091013e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,0.0001075852633221,292.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0005103357834741,291.0807800292969,294.1499938964844,268.6678466796875,268.02886962890625,271.4082336425781,268.6853942871094,290.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885871015489,1.6223124177372483e-08,0.0010885709198191,-0.0415270067751407,0.0,0.0,0.0,-0.0128553006798028,60.0,-16.1966609954834,-0.0,-8.079527447080181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566955566406,0.0,0.0,0.0001021903663058,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.267333984375,0.0,0.0,0.0001076114058378,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29718017578125,0.0,0.0,7.94814113760367e-05,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,0.0001076115004252,292.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0005104602314531,291.0770874023437,294.1499938964844,268.6528015136719,268.0206604003906,271.3553161621094,268.6720275878906,290.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888521792367,1.6254121604220018e-08,0.0010888358810916,-0.041608028113842,0.0,0.0,0.0,-0.012870667502284,60.0,-16.20124053955078,-0.0,-8.083463143293559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566955566406,0.0,0.0,0.0001021903663058,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.267333984375,0.0,0.0,0.0001076114058378,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29718017578125,0.0,0.0,7.94814113760367e-05,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,0.0001076115004252,292.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0005104602314531,291.0770874023437,294.1499938964844,268.6528015136719,268.0206604003906,271.3553161621094,268.6720275878906,290.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888521792367,1.6254121604220018e-08,0.0010888358810916,-0.041608028113842,0.0,0.0,0.0,-0.012870667502284,60.0,-16.20124053955078,-0.0,-8.083463143293559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353942871094,0.0,0.0,0.0001022335272864,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485656738281,0.0,0.0,0.000107656851469,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,7.951498264446855e-05,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96893310546875,0.0,0.0,0.0001076569460565,292.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0005106758908368,291.07330322265625,294.1499938964844,268.63653564453125,268.011474609375,271.3031005859375,268.65740966796875,290.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893115540966,1.6307856398611875e-08,0.0010892952559515,-0.0417484752833843,0.0,0.0,0.0,-0.0128973051905632,60.0,-16.209394454956055,-0.0,-8.090286485185062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353942871094,0.0,0.0,0.0001022335272864,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485656738281,0.0,0.0,0.000107656851469,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,7.951498264446855e-05,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96893310546875,0.0,0.0,0.0001076569460565,292.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0005106758908368,291.07330322265625,294.1499938964844,268.63653564453125,268.011474609375,271.3031005859375,268.65740966796875,290.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893115540966,1.6307856398611875e-08,0.0010892952559515,-0.0417484752833843,0.0,0.0,0.0,-0.0128973051905632,60.0,-16.209394454956055,-0.0,-8.090286485185062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.000102262776636,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,0.0001076876505976,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685241699219,0.0,0.0,7.953772728797048e-05,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,0.0001076877451851,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0005108219920657,291.0713806152344,294.1499938964844,268.6279602050781,268.00653076171875,271.2772521972656,268.6496276855469,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896229650825,1.63442770428901e-08,0.0010896066669374,-0.0418436676263809,0.0,0.0,0.0,-0.0129153598099946,60.0,-16.21498680114746,-0.0,-8.09491353948033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001022974902298,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22998046875,0.0,0.0,0.0001077242050087,291.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.259033203125,0.0,0.0,7.956472836667672e-05,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,0.0001077242995961,292.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0005109953926876,291.0694580078125,294.1499938964844,268.6191101074219,268.0013122558594,271.2515563964844,268.6415100097656,290.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899925837293,1.638751179200426e-08,0.0010899761691689,-0.0419566705822944,0.0,0.0,0.0,-0.0129367932677268,60.0,-16.221654891967773,-0.0,-8.100407455913229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
