time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.0001023830554913,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,0.0001078143104678,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,7.963128155097365e-05,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,0.0001078144050552,292.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0005114228697493,291.0655212402344,294.1499938964844,268.6004638671875,267.9901123046875,271.2006225585937,268.6244506835937,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909038828685,1.6494086096940922e-08,0.0010908874683082,-0.042235217988491,0.0,0.0,0.0,-0.0129896262660622,60.0,-16.237884521484375,-0.0,-8.113958926969644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.0001023830554913,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,0.0001078143104678,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,7.963128155097365e-05,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,0.0001078144050552,292.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0005114228697493,291.0655212402344,294.1499938964844,268.6004638671875,267.9901123046875,271.2006225585937,268.6244506835937,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909038828685,1.6494086096940922e-08,0.0010908874683082,-0.042235217988491,0.0,0.0,0.0,-0.0129896262660622,60.0,-16.237884521484375,-0.0,-8.113958926969644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,0.0001024927187245,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.000107929794467,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,7.971657032612711e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247131347656,0.0,0.0,0.0001079298817785,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0005119706620462,291.0614929199219,294.1499938964844,268.5806884765625,267.9778137207031,271.15020751953125,268.60614013671875,290.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920719942077,1.6630689714247637e-08,0.0010920553468167,-0.0425922311842441,0.0,0.0,0.0,-0.0130573455244302,60.0,-16.258745193481445,-0.0,-8.131344486628225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,0.0001024927187245,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.000107929794467,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,7.971657032612711e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247131347656,0.0,0.0,0.0001079298817785,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0005119706620462,291.0614929199219,294.1499938964844,268.5806884765625,267.9778137207031,271.15020751953125,268.60614013671875,290.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920719942077,1.6630689714247637e-08,0.0010920553468167,-0.0425922311842441,0.0,0.0,0.0,-0.0130573455244302,60.0,-16.258745193481445,-0.0,-8.131344486628225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,0.0001026271347654,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,0.0001080713409464,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20281982421875,0.0,0.0,7.982111856108531e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,0.0001080714282579,292.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0005126420874148,291.0574035644531,294.1499938964844,268.5597229003906,267.96435546875,271.100341796875,268.5865783691406,290.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935037862509,1.6798132662643184e-08,0.0010934869060292,-0.0430298261344432,0.0,0.0,0.0,-0.0131403533741831,60.0,-16.284351348876953,-0.0,-8.152681374440365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,0.0001026271347654,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,0.0001080713409464,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20281982421875,0.0,0.0,7.982111856108531e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,0.0001080714282579,292.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0005126420874148,291.0574035644531,294.1499938964844,268.5597229003906,267.96435546875,271.100341796875,268.5865783691406,290.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935037862509,1.6798132662643184e-08,0.0010934869060292,-0.0430298261344432,0.0,0.0,0.0,-0.0131403533741831,60.0,-16.284351348876953,-0.0,-8.152681374440365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.331298828125,0.0,0.0,0.0001027868129312,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.0001082394883269,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.184326171875,0.0,0.0,7.994531188160181e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955993652344,0.0,0.0,0.0001082395756384,292.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005134397652,291.0532531738281,294.1499938964844,268.5376281738281,267.94970703125,271.0509338378906,268.5657653808594,290.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952047305181,1.699705798330342e-08,0.0010951877338811,-0.0435496605932712,0.0,0.0,0.0,-0.0132389673963189,60.0,-16.314807891845703,-0.0,-8.178065513675392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.331298828125,0.0,0.0,0.0001027868129312,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.0001082394883269,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.184326171875,0.0,0.0,7.994531188160181e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955993652344,0.0,0.0,0.0001082395756384,292.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005134397652,291.0532531738281,294.1499938964844,268.5376281738281,267.94970703125,271.0509338378906,268.5657653808594,290.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952047305181,1.699705798330342e-08,0.0010951877338811,-0.0435496605932712,0.0,0.0,0.0,-0.0132389673963189,60.0,-16.314807891845703,-0.0,-8.178065513675392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,0.000102876285382,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477966308594,0.0,0.0,0.000108333704702,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,8.001489914022386e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,0.0001083337920135,292.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0005138866836205,291.0511169433594,294.1499938964844,268.526123046875,267.94189453125,271.02642822265625,268.55487060546875,290.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961578227579,1.7108517269548432e-08,0.0010961407097056,-0.0438409149646759,0.0,0.0,0.0,-0.0132942227646708,60.0,-16.331939697265625,-0.0,-8.19230550064276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109130859375,0.0,0.0,0.0001029721170198,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387939453125,0.0,0.0,0.0001084346222341,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659545898437,0.0,0.0,8.008944132598117e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88116455078125,0.0,0.0,0.0001084347095456,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0005143654416315,291.0489807128906,294.1499938964844,268.5143737792969,267.93377685546875,271.00201416015625,268.5436706542969,290.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097178668715,1.7227915094508717e-08,0.0010971614392474,-0.0441528968513011,0.0,0.0,0.0,-0.0133534120395779,60.0,-16.3503360748291,-0.0,-8.207573642948773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,0.0001031814172165,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,0.0001086550255422,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476745605469,0.0,0.0,8.02522263256833e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86676025390625,0.0,0.0,0.0001086551128537,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0005154109676368,291.0446472167969,294.1499938964844,268.489990234375,267.9165344238281,270.95343017578125,268.5204162597656,290.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099408371374,1.7488670067677958e-08,0.0010993909090757,-0.044834204018116,0.0,0.0,0.0,-0.013482678681612,60.0,-16.3903865814209,-0.0,-8.240967730444029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,0.0001031814172165,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,0.0001086550255422,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476745605469,0.0,0.0,8.02522263256833e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86676025390625,0.0,0.0,0.0001086551128537,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0005154109676368,291.0446472167969,294.1499938964844,268.489990234375,267.9165344238281,270.95343017578125,268.5204162597656,290.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099408371374,1.7488670067677958e-08,0.0010993909090757,-0.044834204018116,0.0,0.0,0.0,-0.013482678681612,60.0,-16.3903865814209,-0.0,-8.240967730444029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705383300781,0.0,0.0,0.0001034146916936,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10308837890625,0.0,0.0,0.0001089006691472,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294860839844,0.0,0.0,8.043365960475057e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,0.0001089007564587,292.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.000516576168593,291.04022216796875,294.1499938964844,268.4644775390625,267.89794921875,270.9052124023437,268.4959411621094,290.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101893489249,1.7779294481101715e-08,0.0011018756777048,-0.0455934852361679,0.0,0.0,0.0,-0.0136267524212598,60.0,-16.435287475585938,-0.0,-8.278266250272281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705383300781,0.0,0.0,0.0001034146916936,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10308837890625,0.0,0.0,0.0001089006691472,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294860839844,0.0,0.0,8.043365960475057e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,0.0001089007564587,292.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.000516576168593,291.04022216796875,294.1499938964844,268.4644775390625,267.89794921875,270.9052124023437,268.4959411621094,290.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101893489249,1.7779294481101715e-08,0.0011018756777048,-0.0455934852361679,0.0,0.0,0.0,-0.0136267524212598,60.0,-16.435287475585938,-0.0,-8.278266250272281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25048828125,0.0,0.0,0.0001036698522511,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,0.0001091693702619,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11138916015625,0.0,0.0,8.063211862463504e-05,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,0.0001091694575734,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0005178507999517,291.03570556640625,294.1499938964844,268.4378662109375,267.8779296875,270.8573303222656,268.4702453613281,290.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104611903429,1.809720195922182e-08,0.0011045937426388,-0.0464239493012428,0.0,0.0,0.0,-0.0137843508273363,60.0,-16.484725952148438,-0.0,-8.319162958514428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25048828125,0.0,0.0,0.0001036698522511,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,0.0001091693702619,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11138916015625,0.0,0.0,8.063211862463504e-05,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,0.0001091694575734,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0005178507999517,291.03570556640625,294.1499938964844,268.4378662109375,267.8779296875,270.8573303222656,268.4702453613281,290.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104611903429,1.809720195922182e-08,0.0011045937426388,-0.0464239493012428,0.0,0.0,0.0,-0.0137843508273363,60.0,-16.484725952148438,-0.0,-8.319162958514428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305908203125,0.0,0.0,0.0001039445851347,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,0.0001094586768886,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933837890625,0.0,0.0,8.084579894784838e-05,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238830566406,0.0,0.0,0.0001094587569241,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.000519223161973,291.0311279296875,294.1499938964844,268.41015625,267.8564147949219,270.8096923828125,268.443359375,290.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075388174504,1.8439491711319533e-08,0.0011075203074142,-0.0473180003464221,0.0,0.0,0.0,-0.0139540368691086,60.0,-16.53837013244629,-0.0,-8.3633089786872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305908203125,0.0,0.0,0.0001039445851347,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,0.0001094586768886,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933837890625,0.0,0.0,8.084579894784838e-05,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238830566406,0.0,0.0,0.0001094587569241,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.000519223161973,291.0311279296875,294.1499938964844,268.41015625,267.8564147949219,270.8096923828125,268.443359375,290.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075388174504,1.8439491711319533e-08,0.0011075203074142,-0.0473180003464221,0.0,0.0,0.0,-0.0139540368691086,60.0,-16.53837013244629,-0.0,-8.3633089786872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,0.0001040884453686,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589294433594,0.0,0.0,0.000109610169602,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844116210937,0.0,0.0,8.095768862403929e-05,290.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167724609375,0.0,0.0,0.0001096102496376,292.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0005199417937546,291.0287780761719,294.1499938964844,268.3958740234375,267.8451232910156,270.7859802246094,268.429443359375,290.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090714251622,1.861872789277185e-08,0.0011090527987107,-0.0477861203253269,0.0,0.0,0.0,-0.0140428906306624,60.0,-16.566694259643555,-0.0,-8.386471961330244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2107849121094,0.0,0.0,0.0001042359144776,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501403808594,0.0,0.0,0.0001097654603654,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754699707031,0.0,0.0,8.107238681986928e-05,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096618652344,0.0,0.0,0.0001097655404009,292.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0005206784117035,291.02642822265625,294.1499938964844,268.38134765625,267.8334045410156,270.7623291015625,268.4152526855469,290.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106425663456,1.8802463586098384e-08,0.0011106237070634,-0.0482659563422203,0.0,0.0,0.0,-0.0141339758411049,60.0,-16.595855712890625,-0.0,-8.41024956343972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,0.0001045401368173,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326538085937,0.0,0.0,0.0001100858135032,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0576171875,0.0,0.0,8.130900823744014e-05,290.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,0.0001100859008147,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0005221980973146,291.02166748046875,294.1499938964844,268.3514404296875,267.808837890625,270.7151794433594,268.38604736328125,290.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138835689052,1.9181500832132773e-08,0.0011138644767925,-0.0492557287216186,0.0,0.0,0.0,-0.0143218785524368,60.0,-16.656505584716797,-0.0,-8.459407752070548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,0.0001045401368173,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326538085937,0.0,0.0,0.0001100858135032,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0576171875,0.0,0.0,8.130900823744014e-05,290.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,0.0001100859008147,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0005221980973146,291.02166748046875,294.1499938964844,268.3514404296875,267.808837890625,270.7151794433594,268.38604736328125,290.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138835689052,1.9181500832132773e-08,0.0011138644767925,-0.0492557287216186,0.0,0.0,0.0,-0.0143218785524368,60.0,-16.656505584716797,-0.0,-8.459407752070548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714782714844,0.0,0.0,0.0001048528865794,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,0.0001104151524486,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03985595703125,0.0,0.0,8.15522507764399e-05,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,0.0001104152397601,292.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0005237603327259,291.0168151855469,294.1499938964844,268.32049560546875,267.7826232910156,270.6682434082031,268.35565185546875,290.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172156082466,1.9571167797494127e-08,0.0011171960504725,-0.0502731129527092,0.0,0.0,0.0,-0.0145150516182184,60.0,-16.719831466674805,-0.0,-8.510093607583259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714782714844,0.0,0.0,0.0001048528865794,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,0.0001104151524486,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03985595703125,0.0,0.0,8.15522507764399e-05,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,0.0001104152397601,292.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0005237603327259,291.0168151855469,294.1499938964844,268.32049560546875,267.7826232910156,270.6682434082031,268.35565185546875,290.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172156082466,1.9571167797494127e-08,0.0011171960504725,-0.0502731129527092,0.0,0.0,0.0,-0.0145150516182184,60.0,-16.719831466674805,-0.0,-8.510093607583259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,0.0001051689323503,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978942871094,0.0,0.0,0.0001107479765778,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221862792969,0.0,0.0,8.17980762803927e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,0.0001107480566133,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0005253390991128,291.0118408203125,294.1499938964844,268.2884826660156,267.7547302246094,270.6214294433594,268.3241577148437,290.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205828050151,1.9964952358009214e-08,0.0011205628979951,-0.0513010956346988,0.0,0.0,0.0,-0.0147102652117609,60.0,-16.7850341796875,-0.0,-8.561468689549656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,0.0001051689323503,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978942871094,0.0,0.0,0.0001107479765778,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221862792969,0.0,0.0,8.17980762803927e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,0.0001107480566133,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0005253390991128,291.0118408203125,294.1499938964844,268.2884826660156,267.7547302246094,270.6214294433594,268.3241577148437,290.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205828050151,1.9964952358009214e-08,0.0011205628979951,-0.0513010956346988,0.0,0.0,0.0,-0.0147102652117609,60.0,-16.7850341796875,-0.0,-8.561468689549656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,0.0001054822205333,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806213378906,0.0,0.0,0.000111077875772,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045471191406,0.0,0.0,8.204173354897648e-05,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,0.0001110779558075,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0005269040702842,291.0068054199219,294.1499938964844,268.2554016113281,267.7251281738281,270.5747985839844,268.29156494140625,290.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239205487072,2.0355287233542185e-08,0.0011239002924412,-0.0523199141025543,0.0,0.0,0.0,-0.0149037698283791,60.0,-16.851215362548828,-0.0,-8.612546054109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,0.0001054822205333,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806213378906,0.0,0.0,0.000111077875772,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045471191406,0.0,0.0,8.204173354897648e-05,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,0.0001110779558075,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0005269040702842,291.0068054199219,294.1499938964844,268.2554016113281,267.7251281738281,270.5747985839844,268.29156494140625,290.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239205487072,2.0355287233542185e-08,0.0011239002924412,-0.0523199141025543,0.0,0.0,0.0,-0.0149037698283791,60.0,-16.851215362548828,-0.0,-8.612546054109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228332519531,0.0,0.0,0.0001056356340995,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,0.0001112394311348,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99578857421875,0.0,0.0,8.216105925384909e-05,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461853027344,0.0,0.0,0.0001112395111704,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0005276703741401,291.0042419433594,294.1499938964844,268.2384948730469,267.70965576171875,270.551513671875,268.2748413085937,290.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125555136241,2.0546435663959528e-08,0.001125534530729,-0.0528187714517116,0.0,0.0,0.0,-0.0149985291063785,60.0,-16.88435173034668,-0.0,-8.637614001827387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0001057857080013,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,0.0001113974649342,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,8.227778016589582e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0001113975376938,292.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.000528420030605,291.0016784667969,294.1499938964844,268.2213134765625,267.6937561035156,270.5282592773437,268.25787353515625,290.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271539842709,2.073341676123164e-08,0.0011271332623437,-0.053306721150875,0.0,0.0,0.0,-0.01509122364223,60.0,-16.917325973510742,-0.0,-8.662171069317992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09393310546875,0.0,0.0,0.0001060713912011,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462585449219,0.0,0.0,0.0001116983039537,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,8.249998063547537e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72515869140625,0.0,0.0,0.0001116983839892,292.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0005298471078276,290.9964599609375,294.1499938964844,268.1861572265625,267.6605834960937,270.4818420410156,268.22320556640625,290.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301976628601,2.1089370250138018e-08,0.0011301765916869,-0.0542355105280876,0.0,0.0,0.0,-0.015267682261765,60.0,-16.9821834564209,-0.0,-8.709015730801185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09393310546875,0.0,0.0,0.0001060713912011,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462585449219,0.0,0.0,0.0001116983039537,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,8.249998063547537e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72515869140625,0.0,0.0,0.0001116983839892,292.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0005298471078276,290.9964599609375,294.1499938964844,268.1861572265625,267.6605834960937,270.4818420410156,268.22320556640625,290.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301976628601,2.1089370250138018e-08,0.0011301765916869,-0.0542355105280876,0.0,0.0,0.0,-0.015267682261765,60.0,-16.9821834564209,-0.0,-8.709015730801185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747985839844,0.0,0.0,0.0001063303352566,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,0.0001119709850172,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,8.270138641819358e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112121582031,0.0,0.0,0.0001119710650527,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0005311405984684,290.9911499023437,294.1499938964844,268.1499938964844,267.6255187988281,270.4355163574219,268.1875,290.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329565895721,2.1412001061094088e-08,0.0011329351691529,-0.0550772361457347,0.0,0.0,0.0,-0.0154276229441165,60.0,-17.044401168823242,-0.0,-8.751584346100574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747985839844,0.0,0.0,0.0001063303352566,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,0.0001119709850172,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,8.270138641819358e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112121582031,0.0,0.0,0.0001119710650527,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0005311405984684,290.9911499023437,294.1499938964844,268.1499938964844,267.6255187988281,270.4355163574219,268.1875,290.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329565895721,2.1412001061094088e-08,0.0011329351691529,-0.0550772361457347,0.0,0.0,0.0,-0.0154276229441165,60.0,-17.044401168823242,-0.0,-8.751584346100574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,0.0001065620526787,291.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,0.0001122149915318,291.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,8.288160461233929e-05,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.697265625,0.0,0.0,0.0001122150642913,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0005322981160134,290.9857482910156,294.1499938964844,268.11334228515625,267.5882263183594,270.3892822265625,268.1509704589844,290.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354251764714,2.1700699903703932e-08,0.0011354035232216,-0.0558303371071815,0.0,0.0,0.0,-0.0155707420781254,60.0,-17.102846145629883,-0.0,-8.789763228378433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,0.0001065620526787,291.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,0.0001122149915318,291.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,8.288160461233929e-05,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.697265625,0.0,0.0,0.0001122150642913,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0005322981160134,290.9857482910156,294.1499938964844,268.11334228515625,267.5882263183594,270.3892822265625,268.1509704589844,290.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354251764714,2.1700699903703932e-08,0.0011354035232216,-0.0558303371071815,0.0,0.0,0.0,-0.0155707420781254,60.0,-17.102846145629883,-0.0,-8.789763228378433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03680419921875,0.0,0.0,0.0001067717093974,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0001124357659136,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175720214844,0.0,0.0,8.304467337438837e-05,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,0.0001124358459492,291.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0005333453882485,290.98028564453125,294.1499938964844,268.07666015625,267.5484313964844,270.3431701660156,268.1140441894531,290.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196191495329458e-08,0.0011376369511708,-0.0565116629004478,0.0,0.0,0.0,-0.0157002359628677,60.0,-17.15781021118164,-0.0,-8.824379449379195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03680419921875,0.0,0.0,0.0001067717093974,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0001124357659136,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175720214844,0.0,0.0,8.304467337438837e-05,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,0.0001124358459492,291.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0005333453882485,290.98028564453125,294.1499938964844,268.07666015625,267.5484313964844,270.3431701660156,268.1140441894531,290.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196191495329458e-08,0.0011376369511708,-0.0565116629004478,0.0,0.0,0.0,-0.0157002359628677,60.0,-17.15781021118164,-0.0,-8.824379449379195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273742675781,0.0,0.0,0.000106867395516,291.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868408203125,0.0,0.0,0.0001125365306506,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,8.311909186886624e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,0.0001125366034102,291.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0005338233895599,290.9775085449219,294.1499938964844,268.0583190917969,267.5276794433594,270.32012939453125,268.0955505371094,290.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386782862246,2.208112803714357e-08,0.0011386561673134,-0.056822583079338,0.0,0.0,0.0,-0.0157593358308076,60.0,-17.183835983276367,-0.0,-8.840199683390892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
