time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,0.0001069566642399,291.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87841796875,0.0,0.0,0.000112630536023,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004211425781,0.0,0.0,8.318852633237839e-05,290.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.0001126306087826,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0005342693184502,290.9747009277344,294.1499938964844,268.0400085449219,267.50634765625,270.2971496582031,268.0770263671875,290.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396292829886,2.21923492915721e-08,0.0011396071640774,-0.0571126416325569,0.0,0.0,0.0,-0.01581447198987,60.0,-17.20890998840332,-0.0,-8.854972577410083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99920654296875,0.0,0.0,0.0001071145597961,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616638183594,0.0,0.0,0.0001127968062064,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,8.331132994499058e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,0.000112796878966,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0005350580322556,290.96905517578125,294.1499938964844,268.0033264160156,267.462158203125,270.251220703125,268.0400085449219,290.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141311484389,2.2389063047967284e-08,0.0011412890162318,-0.0576256290078163,0.0,0.0,0.0,-0.015911990776658,60.0,-17.25598907470703,-0.0,-8.88113120822709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99920654296875,0.0,0.0,0.0001071145597961,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616638183594,0.0,0.0,0.0001127968062064,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,8.331132994499058e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,0.000112796878966,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0005350580322556,290.96905517578125,294.1499938964844,268.0033264160156,267.462158203125,270.251220703125,268.0400085449219,290.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141311484389,2.2389063047967284e-08,0.0011412890162318,-0.0576256290078163,0.0,0.0,0.0,-0.015911990776658,60.0,-17.25598907470703,-0.0,-8.88113120822709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,0.000107243147795,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,0.0001129322117776,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,8.341134525835514e-05,290.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,0.0001129322845372,291.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0005357003537937,290.9633178710937,294.1499938964844,267.9666748046875,267.4160461425781,270.2054443359375,268.0030212402344,290.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426813434809,2.254926201317176e-08,0.0011426587589085,-0.0580433569848537,0.0,0.0,0.0,-0.0159914083778858,60.0,-17.298526763916016,-0.0,-8.902461701154608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,0.000107243147795,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,0.0001129322117776,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,8.341134525835514e-05,290.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,0.0001129322845372,291.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0005357003537937,290.9633178710937,294.1499938964844,267.9666748046875,267.4160461425781,270.2054443359375,268.0030212402344,290.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426813434809,2.254926201317176e-08,0.0011426587589085,-0.0580433569848537,0.0,0.0,0.0,-0.0159914083778858,60.0,-17.298526763916016,-0.0,-8.902461701154608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,0.0001073433377314,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283996582031,0.0,0.0,0.000113037720439,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,8.348927076440305e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282653808594,0.0,0.0,0.0001130377931986,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0005362008814699,290.95751953125,294.1499938964844,267.92999267578125,267.3681640625,270.1597900390625,267.9660949707031,290.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437486391514,2.2674074173778536e-08,0.0011437259381636,-0.058368794620037,0.0,0.0,0.0,-0.0160532817244529,60.0,-17.336360931396484,-0.0,-8.91909905931243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,0.0001073433377314,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283996582031,0.0,0.0,0.000113037720439,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,8.348927076440305e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282653808594,0.0,0.0,0.0001130377931986,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0005362008814699,290.95751953125,294.1499938964844,267.92999267578125,267.3681640625,270.1597900390625,267.9660949707031,290.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437486391514,2.2674074173778536e-08,0.0011437259381636,-0.058368794620037,0.0,0.0,0.0,-0.0160532817244529,60.0,-17.336360931396484,-0.0,-8.91909905931243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,0.0001074243409675,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,0.0001131230164901,291.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,8.355227328138426e-05,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.0001131230892497,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,0.000536605482921,290.9516296386719,294.1499938964844,267.8933410644531,267.3187255859375,270.1142883300781,267.92919921875,290.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446115095168,2.2774974794970152e-08,0.0011445886921137,-0.0586318671703338,0.0,0.0,0.0,-0.0161033030599355,60.0,-17.370363235473633,-0.0,-8.93255958089867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,0.0001074243409675,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,0.0001131230164901,291.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,8.355227328138426e-05,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.0001131230892497,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,0.000536605482921,290.9516296386719,294.1499938964844,267.8933410644531,267.3187255859375,270.1142883300781,267.92919921875,290.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446115095168,2.2774974794970152e-08,0.0011445886921137,-0.0586318671703338,0.0,0.0,0.0,-0.0161033030599355,60.0,-17.370363235473633,-0.0,-8.93255958089867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,0.0001074583560694,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,0.0001131588433054,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,8.357873593922704e-05,290.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.000113158908789,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0005367754492908,290.9486694335937,294.1499938964844,267.875,267.29345703125,270.09161376953125,267.9107971191406,290.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449737939983,2.28173480110172e-08,0.0011449509765952,-0.058742344379425,0.0,0.0,0.0,-0.0161243081092834,60.0,-17.386199951171875,-0.0,-8.93821550107532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253845214844,0.0,0.0,0.0001074874089681,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,0.0001131894314312,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8159484863281,0.0,0.0,8.360132778761908e-05,290.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,0.0001131895041908,291.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0005369205609895,290.9456787109375,294.1499938964844,267.8566589355469,267.26788330078125,270.0689392089844,267.8923645019531,290.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452832259237,2.2853530623478946e-08,0.0011452604085206,-0.058836679905653,0.0,0.0,0.0,-0.0161422453820705,60.0,-17.401309967041016,-0.0,-8.943047191678488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,0.0001075272011803,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,0.0001132313336711,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7993469238281,0.0,0.0,8.36322724353522e-05,290.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,0.0001132314064307,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0005371193401515,290.93963623046875,294.1499938964844,267.82000732421875,267.2158203125,270.02374267578125,267.8555908203125,290.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457069776952,2.2903078544800337e-08,0.0011456840438768,-0.0589658543467521,0.0,0.0,0.0,-0.0161668080836534,60.0,-17.42899513244629,-0.0,-8.949664476176623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,0.0001075272011803,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,0.0001132313336711,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7993469238281,0.0,0.0,8.36322724353522e-05,290.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,0.0001132314064307,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0005371193401515,290.93963623046875,294.1499938964844,267.82000732421875,267.2158203125,270.02374267578125,267.8555908203125,290.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457069776952,2.2903078544800337e-08,0.0011456840438768,-0.0589658543467521,0.0,0.0,0.0,-0.0161668080836534,60.0,-17.42899513244629,-0.0,-8.949664476176623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88916015625,0.0,0.0,0.0001075366817531,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629089355469,0.0,0.0,0.0001132413235609,291.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,8.363965025637299e-05,290.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,0.0001132413890445,291.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0005371667793951,290.9335327148437,294.1499938964844,267.7833251953125,267.1627197265625,269.97869873046875,267.81884765625,290.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458079097792,2.291486467242976e-08,0.0011457849759608,-0.0589965805411338,0.0,0.0,0.0,-0.0161726512014865,60.0,-17.45233917236328,-0.0,-8.951239038879066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88916015625,0.0,0.0,0.0001075366817531,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629089355469,0.0,0.0,0.0001132413235609,291.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,8.363965025637299e-05,290.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,0.0001132413890445,291.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0005371667793951,290.9335327148437,294.1499938964844,267.7833251953125,267.1627197265625,269.97869873046875,267.81884765625,290.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458079097792,2.291486467242976e-08,0.0011457849759608,-0.0589965805411338,0.0,0.0,0.0,-0.0161726512014865,60.0,-17.45233917236328,-0.0,-8.951239038879066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,0.0001075095351552,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,0.0001132127363234,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,8.361854270333424e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,0.000113212801807,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0005370311555452,290.9273681640625,294.1499938964844,267.7466735839844,267.1087341308594,269.933837890625,267.7821655273437,290.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455185012891,2.288100198200027e-08,0.0011454955674707,-0.0589082986116409,0.0,0.0,0.0,-0.0161558669060468,60.0,-17.470264434814453,-0.0,-8.94671572382322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,0.0001075095351552,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,0.0001132127363234,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,8.361854270333424e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,0.000113212801807,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0005370311555452,290.9273681640625,294.1499938964844,267.7466735839844,267.1087341308594,269.933837890625,267.7821655273437,290.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455185012891,2.288100198200027e-08,0.0011454955674707,-0.0589082986116409,0.0,0.0,0.0,-0.0161558669060468,60.0,-17.470264434814453,-0.0,-8.94671572382322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,0.0001074412939487,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0001131408716901,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500915527344,0.0,0.0,8.356546459253877e-05,290.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,0.0001131409371737,291.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0005366902914829,290.9211120605469,294.1499938964844,267.7099914550781,267.0540466308594,269.88916015625,267.7455444335937,290.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447911383584,2.279592870024772e-08,0.0011447683209553,-0.0586865022778511,0.0,0.0,0.0,-0.0161136928945779,60.0,-17.481876373291016,-0.0,-8.935356277106622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,0.0001074412939487,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0001131408716901,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500915527344,0.0,0.0,8.356546459253877e-05,290.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,0.0001131409371737,291.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0005366902914829,290.9211120605469,294.1499938964844,267.7099914550781,267.0540466308594,269.88916015625,267.7455444335937,290.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447911383584,2.279592870024772e-08,0.0011447683209553,-0.0586865022778511,0.0,0.0,0.0,-0.0161136928945779,60.0,-17.481876373291016,-0.0,-8.935356277106622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445739746094,0.0,0.0,0.000107390951598,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,0.0001130878663389,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419738769531,0.0,0.0,8.352630538865924e-05,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404357910156,0.0,0.0,0.0001130879245465,291.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0005364388343878,290.91796875,294.1499938964844,267.6916809082031,267.0264892578125,269.8669128417969,267.727294921875,290.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442546965554,2.2733182447609586e-08,0.0011442319955676,-0.0585229061543941,0.0,0.0,0.0,-0.0160825867205858,60.0,-17.485050201416016,-0.0,-8.926983241508425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,0.0001073296443792,291.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,0.000113023299491,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73388671875,0.0,0.0,8.347861876245588e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,0.0001130233649746,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,0.0005361326038837,290.9148254394531,294.1499938964844,267.67333984375,266.99884033203125,269.8446960449219,267.70904541015625,290.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436013737693,2.2656763576378583e-08,0.0011435786727815,-0.0583236627280712,0.0,0.0,0.0,-0.0160447042435407,60.0,-17.486494064331055,-0.0,-8.916790505963945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,0.0001071743463398,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,0.0001128597650676,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,8.335783786606044e-05,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,0.0001128598305513,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0005353568703867,290.908447265625,294.1499938964844,267.6366577148437,266.9432678222656,269.8004455566406,267.672607421875,290.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419465299695,2.2463218840584893e-08,0.0011419240618124,-0.0578189976513385,0.0,0.0,0.0,-0.0159487575292587,60.0,-17.484159469604492,-0.0,-8.891001357369532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,0.0001071743463398,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,0.0001128597650676,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,8.335783786606044e-05,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,0.0001128598305513,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0005353568703867,290.908447265625,294.1499938964844,267.6366577148437,266.9432678222656,269.8004455566406,267.672607421875,290.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419465299695,2.2463218840584893e-08,0.0011419240618124,-0.0578189976513385,0.0,0.0,0.0,-0.0159487575292587,60.0,-17.484159469604492,-0.0,-8.891001357369532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,0.0001069768986781,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68328857421875,0.0,0.0,0.0001126518400269,291.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018127441406,0.0,0.0,8.320426422869787e-05,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5073547363281,0.0,0.0,0.0001126518982346,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0005343705997802,290.90203857421875,294.1499938964844,267.6000061035156,266.88751220703125,269.7563781738281,267.6362609863281,290.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398425558581,2.2217140127622773e-08,0.0011398203205317,-0.0571772940456867,0.0,0.0,0.0,-0.0158267673105001,60.0,-17.474668502807617,-0.0,-8.858266653533067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,0.0001069768986781,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68328857421875,0.0,0.0,0.0001126518400269,291.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018127441406,0.0,0.0,8.320426422869787e-05,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5073547363281,0.0,0.0,0.0001126518982346,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0005343705997802,290.90203857421875,294.1499938964844,267.6000061035156,266.88751220703125,269.7563781738281,267.6362609863281,290.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398425558581,2.2217140127622773e-08,0.0011398203205317,-0.0571772940456867,0.0,0.0,0.0,-0.0158267673105001,60.0,-17.474668502807617,-0.0,-8.858266653533067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835693359375,0.0,0.0,0.000106740197225,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,0.000112402580271,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,8.302016067318618e-05,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0001124026457546,291.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.000533188227564,290.8955383300781,294.1499938964844,267.5633239746094,266.8317565917969,269.71258544921875,267.6000061035156,289.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373203014954,2.1922154758158285e-08,0.0011372984154149,-0.0564079619944095,0.0,0.0,0.0,-0.0156805329024791,60.0,-17.458417892456055,-0.0,-8.819105801194382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835693359375,0.0,0.0,0.000106740197225,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,0.000112402580271,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,8.302016067318618e-05,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0001124026457546,291.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.000533188227564,290.8955383300781,294.1499938964844,267.5633239746094,266.8317565917969,269.71258544921875,267.6000061035156,289.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373203014954,2.1922154758158285e-08,0.0011372984154149,-0.0564079619944095,0.0,0.0,0.0,-0.0156805329024791,60.0,-17.458417892456055,-0.0,-8.819105801194382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664794921875,0.0,0.0,0.0001064681928255,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522216796875,0.0,0.0,0.0001121161476476,291.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67022705078125,0.0,0.0,8.280860492959619e-05,290.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812316894531,0.0,0.0,0.0001121162131312,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.000531829544343,290.8890075683594,294.1499938964844,267.52667236328125,266.776123046875,269.6690368652344,267.5638122558594,289.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344219092279,2.158318324063657e-08,0.0011344003723934,-0.055523794144392,0.0,0.0,0.0,-0.0155124934390187,60.0,-17.43594741821289,-0.0,-8.77421229006359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664794921875,0.0,0.0,0.0001064681928255,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522216796875,0.0,0.0,0.0001121161476476,291.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67022705078125,0.0,0.0,8.280860492959619e-05,290.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812316894531,0.0,0.0,0.0001121162131312,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.000531829544343,290.8890075683594,294.1499938964844,267.52667236328125,266.776123046875,269.6690368652344,267.5638122558594,289.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344219092279,2.158318324063657e-08,0.0011344003723934,-0.055523794144392,0.0,0.0,0.0,-0.0155124934390187,60.0,-17.43594741821289,-0.0,-8.77421229006359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579650878906,0.0,0.0,0.0001063203744706,291.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64453125,0.0,0.0,0.0001119604930863,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66241455078125,0.0,0.0,8.269363752333447e-05,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,0.000111960551294,291.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0005310911801643,290.8857421875,294.1499938964844,267.5083312988281,266.7484130859375,269.6473693847656,267.5457763671875,289.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328469263389,2.1398975036390773e-08,0.0011328255059197,-0.0550432540476322,0.0,0.0,0.0,-0.0154211744666099,60.0,-17.422531127929688,-0.0,-8.74986341159456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74951171875,0.0,0.0,0.0001061655420926,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,0.0001117974461521,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,8.257320587290451e-05,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,0.0001117975043598,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0005303177749738,290.8824462890625,294.1499938964844,267.489990234375,266.7207946777344,269.625732421875,267.5277404785156,289.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131197088398,2.120602538013827e-08,0.0011311757843941,-0.0545398704707622,0.0,0.0,0.0,-0.0153255220502614,60.0,-17.407859802246094,-0.0,-8.724395428316711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326965332031,0.0,0.0,0.0001058374109561,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0001114519036491,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,8.231799438362941e-05,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,0.0001114519618568,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0005286787054501,290.8758239746094,294.1499938964844,267.4533386230469,266.6659545898437,269.58270263671875,267.49176025390625,289.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277005542069,2.0797111588422013e-08,0.0011276798322796,-0.0534729287028312,0.0,0.0,0.0,-0.0151228094473481,60.0,-17.375158309936523,-0.0,-8.670544104916189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326965332031,0.0,0.0,0.0001058374109561,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0001114519036491,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,8.231799438362941e-05,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,0.0001114519618568,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0005286787054501,290.8758239746094,294.1499938964844,267.4533386230469,266.6659545898437,269.58270263671875,267.49176025390625,289.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277005542069,2.0797111588422013e-08,0.0011276798322796,-0.0534729287028312,0.0,0.0,0.0,-0.0151228094473481,60.0,-17.375158309936523,-0.0,-8.670544104916189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160339355469,0.0,0.0,0.0001054890526575,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0001110850716941,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,8.204705227399245e-05,290.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,0.0001110851299017,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0005269385874271,290.8691711425781,294.1499938964844,267.4166564941406,266.6117553710937,269.5399169921875,267.4558410644531,289.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239886516705,2.036300905672305e-08,0.0011239682789891,-0.0523400641977787,0.0,0.0,0.0,-0.0149076078087091,60.0,-17.33847999572754,-0.0,-8.613557866965493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160339355469,0.0,0.0,0.0001054890526575,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0001110850716941,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,8.204705227399245e-05,290.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,0.0001110851299017,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0005269385874271,290.8691711425781,294.1499938964844,267.4166564941406,266.6117553710937,269.5399169921875,267.4558410644531,289.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239886516705,2.036300905672305e-08,0.0011239682789891,-0.0523400641977787,0.0,0.0,0.0,-0.0149076078087091,60.0,-17.33847999572754,-0.0,-8.613557866965493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,0.0001051258295774,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,0.0001107025746023,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,8.176454139174893e-05,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.429931640625,0.0,0.0,0.0001107026328099,291.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0005251242546364,290.8624572753906,294.1499938964844,267.3800048828125,266.5583801269531,269.4974060058594,267.4200134277344,289.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120118307881,1.991037379411864e-08,0.001120098400861,-0.0511586256325244,0.0,0.0,0.0,-0.0146832196041941,60.0,-17.298742294311523,-0.0,-8.554338393196306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,0.0001051258295774,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,0.0001107025746023,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,8.176454139174893e-05,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.429931640625,0.0,0.0,0.0001107026328099,291.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0005251242546364,290.8624572753906,294.1499938964844,267.3800048828125,266.5583801269531,269.4974060058594,267.4200134277344,289.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120118307881,1.991037379411864e-08,0.001120098400861,-0.0511586256325244,0.0,0.0,0.0,-0.0146832196041941,60.0,-17.298742294311523,-0.0,-8.554338393196306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0001047529003699,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,0.000110309862066,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,8.147448534145951e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173278808594,0.0,0.0,0.0001103099202737,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0005232613766565,290.855712890625,294.1499938964844,267.34332275390625,266.5059509277344,269.4551696777344,267.38427734375,289.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161445872858,1.9445655752292623e-08,0.001116125145927,-0.0499454326927661,0.0,0.0,0.0,-0.0144528411328792,60.0,-17.25680923461914,-0.0,-8.493751124660778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0001047529003699,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,0.000110309862066,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,8.147448534145951e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173278808594,0.0,0.0,0.0001103099202737,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0005232613766565,290.855712890625,294.1499938964844,267.34332275390625,266.5059509277344,269.4551696777344,267.38427734375,289.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161445872858,1.9445655752292623e-08,0.001116125145927,-0.0499454326927661,0.0,0.0,0.0,-0.0144528411328792,60.0,-17.25680923461914,-0.0,-8.493751124660778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
