time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0001045643366524,291.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,0.0001101112939068,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,8.132782386383042e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,0.0001101113448385,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,0.0005223194602876,290.8523254394531,294.1499938964844,267.32501220703125,266.48016357421875,269.43414306640625,267.3664245605469,289.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114135258831,1.9210677493219922e-08,0.0011141160503029,-0.0493319109082222,0.0,0.0,0.0,-0.0143363531678915,60.0,-17.23526382446289,-0.0,-8.463197076480355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,0.0001043751617544,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,0.0001099120854632,291.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,8.11806894489564e-05,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,0.0001099121436709,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,0.0005213745171204,290.84893798828125,294.1499938964844,267.3066711425781,266.45465087890625,269.4131774902344,267.3485717773437,289.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121195275336,1.8974946058847312e-08,0.0011121005518361,-0.0487163737416267,0.0,0.0,0.0,-0.0142194926738739,60.0,-17.213489532470703,-0.0,-8.432601106278528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.0001039971684804,291.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,0.00010951403965,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,8.08866971055977e-05,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.0001095140905817,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0005194863770157,290.8421325683594,294.1499938964844,267.2699890136719,266.4046325683594,269.3714294433594,267.3129577636719,289.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108091790229,1.850391839752774e-08,0.0011080732801929,-0.0474862717092037,0.0,0.0,0.0,-0.0139859858900308,60.0,-17.169612884521484,-0.0,-8.371630855208424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.0001039971684804,291.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,0.00010951403965,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,8.08866971055977e-05,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.0001095140905817,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0005194863770157,290.8421325683594,294.1499938964844,267.2699890136719,266.4046325683594,269.3714294433594,267.3129577636719,289.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108091790229,1.850391839752774e-08,0.0011080732801929,-0.0474862717092037,0.0,0.0,0.0,-0.0139859858900308,60.0,-17.169612884521484,-0.0,-8.371630855208424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,0.0001036229659803,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,0.0001091199810616,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,8.059564424911514e-05,290.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0001091200392693,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0005176171544007,290.83526611328125,294.1499938964844,267.2333374023437,266.3560791015625,269.3299560546875,267.2773742675781,289.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041043326258,1.8037617621757818e-08,0.0011040862882509,-0.0462683029472827,0.0,0.0,0.0,-0.0137548223137855,60.0,-17.1258487701416,-0.0,-8.311489807510952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,0.0001036229659803,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,0.0001091199810616,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,8.059564424911514e-05,290.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0001091200392693,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0005176171544007,290.83526611328125,294.1499938964844,267.2333374023437,266.3560791015625,269.3299560546875,267.2773742675781,289.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041043326258,1.8037617621757818e-08,0.0011040862882509,-0.0462683029472827,0.0,0.0,0.0,-0.0137548223137855,60.0,-17.1258487701416,-0.0,-8.311489807510952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192321777344,0.0,0.0,0.0001032561413012,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184936523437,0.0,0.0,0.0001087337077478,291.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53436279296875,0.0,0.0,8.031033939914778e-05,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,0.0001087337586795,291.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0005157848354429,290.8283996582031,294.1499938964844,267.1966552734375,266.3091125488281,269.2886962890625,267.2418518066406,289.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001956881955,1.7580521927129666e-08,0.0011001781094819,-0.0450741797685623,0.0,0.0,0.0,-0.0135282222181558,60.0,-17.082849502563477,-0.0,-8.252746397374723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192321777344,0.0,0.0,0.0001032561413012,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184936523437,0.0,0.0,0.0001087337077478,291.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53436279296875,0.0,0.0,8.031033939914778e-05,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,0.0001087337586795,291.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0005157848354429,290.8283996582031,294.1499938964844,267.1966552734375,266.3091125488281,269.2886962890625,267.2418518066406,289.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001956881955,1.7580521927129666e-08,0.0011001781094819,-0.0450741797685623,0.0,0.0,0.0,-0.0135282222181558,60.0,-17.082849502563477,-0.0,-8.252746397374723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,0.0001028997648973,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042419433594,0.0,0.0,0.0001083584211301,291.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,8.003315451787785e-05,290.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554992675781,0.0,0.0,0.0001083584647858,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0005140046705491,290.82147216796875,294.1499938964844,267.1600036621094,266.2638854980469,269.2476806640625,267.20635986328125,289.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963982203975,1.7136436269993286e-08,0.0010963809909299,-0.0439138673245906,0.0,0.0,0.0,-0.0133080715313553,60.0,-17.04117202758789,-0.0,-8.195874556804483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,0.0001028997648973,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042419433594,0.0,0.0,0.0001083584211301,291.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,8.003315451787785e-05,290.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554992675781,0.0,0.0,0.0001083584647858,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0005140046705491,290.82147216796875,294.1499938964844,267.1600036621094,266.2638854980469,269.2476806640625,267.20635986328125,289.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963982203975,1.7136436269993286e-08,0.0010963809909299,-0.0439138673245906,0.0,0.0,0.0,-0.0133080715313553,60.0,-17.04117202758789,-0.0,-8.195874556804483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,0.0001027262915158,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49713134765625,0.0,0.0,0.0001081757436622,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,7.989823643583804e-05,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,0.0001081757945939,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0005131381331011,290.8180236816406,294.1499938964844,267.14166259765625,266.24200439453125,269.2272644042969,267.1886291503906,289.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945496615022,1.6920273182563506e-08,0.0010945327812805,-0.0433490090072155,0.0,0.0,0.0,-0.0132009107619524,60.0,-17.0210018157959,-0.0,-8.16826215555011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,0.0001025563251459,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4900817871094,0.0,0.0,0.0001079967623809,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,7.976603956194595e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,0.0001079968060366,291.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,0.000512289116159,290.8145446777344,294.1499938964844,267.1233215332031,266.2205810546875,269.2069091796875,267.1708984375,289.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927385883405,1.6708479932958653e-08,0.0010927218245342,-0.0427955277264118,0.0,0.0,0.0,-0.0130959162488579,60.0,-17.001293182373047,-0.0,-8.141253715621134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,0.0001022277792799,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,0.0001076507905963,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,7.951050065457821e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,0.0001076508342521,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0005106480093672,290.8075561523437,294.1499938964844,267.086669921875,266.1793518066406,269.16632080078125,267.1354675292969,289.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892377467826,1.6299086524895756e-08,0.0010892214486375,-0.0417255498468875,0.0,0.0,0.0,-0.0128929633647203,60.0,-16.96356201171875,-0.0,-8.089172354175389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,0.0001022277792799,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,0.0001076507905963,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,7.951050065457821e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,0.0001076508342521,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0005106480093672,290.8075561523437,294.1499938964844,267.086669921875,266.1793518066406,269.16632080078125,267.1354675292969,289.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892377467826,1.6299086524895756e-08,0.0010892214486375,-0.0417255498468875,0.0,0.0,0.0,-0.0128929633647203,60.0,-16.96356201171875,-0.0,-8.089172354175389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,0.0001019151022774,291.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0001073215244105,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770812988281,0.0,0.0,7.926730904728174e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,0.0001073215680662,291.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0005090861232019,290.800537109375,294.1499938964844,267.04998779296875,266.14031982421875,269.1259155273437,267.1000366210937,289.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859059402719,1.5909462192098545e-08,0.0010858899913728,-0.0407071150839328,0.0,0.0,0.0,-0.0126998107880353,60.0,-16.92831039428711,-0.0,-8.039761922873367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,0.0001019151022774,291.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0001073215244105,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770812988281,0.0,0.0,7.926730904728174e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,0.0001073215680662,291.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0005090861232019,290.800537109375,294.1499938964844,267.04998779296875,266.14031982421875,269.1259155273437,267.1000366210937,289.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859059402719,1.5909462192098545e-08,0.0010858899913728,-0.0407071150839328,0.0,0.0,0.0,-0.0126998107880353,60.0,-16.92831039428711,-0.0,-8.039761922873367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001015668385662,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,0.0001069547870429,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630126953125,0.0,0.0,7.899643969722092e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,0.0001069548379746,291.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0005073465290479,290.7934875488281,294.1499938964844,267.0133361816406,266.1026306152344,269.0857238769531,267.06463623046875,289.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082195318304,1.547550532166042e-08,0.0010821798350661,-0.0395726449787616,0.0,0.0,0.0,-0.0124846827238798,60.0,-16.892295837402344,-0.0,-7.984906602587216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001015668385662,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,0.0001069547870429,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630126953125,0.0,0.0,7.899643969722092e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,0.0001069548379746,291.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0005073465290479,290.7934875488281,294.1499938964844,267.0133361816406,266.1026306152344,269.0857238769531,267.06463623046875,289.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082195318304,1.547550532166042e-08,0.0010821798350661,-0.0395726449787616,0.0,0.0,0.0,-0.0124846827238798,60.0,-16.892295837402344,-0.0,-7.984906602587216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0001011522908811,291.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001065182441379,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,7.867400563554838e-05,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,0.0001065182877937,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,0.0005052757333032,290.7864074707031,294.1499938964844,266.9766540527344,266.0652160644531,269.0457763671875,267.02947998046875,289.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777781717479,1.4958949634547025e-08,0.0010777632705867,-0.0382220521569252,0.0,0.0,0.0,-0.0122286062687635,60.0,-16.84684181213379,-0.0,-7.919854994042907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0001011522908811,291.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001065182441379,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,7.867400563554838e-05,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,0.0001065182877937,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,0.0005052757333032,290.7864074707031,294.1499938964844,266.9766540527344,266.0652160644531,269.0457763671875,267.02947998046875,289.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777781717479,1.4958949634547025e-08,0.0010777632705867,-0.0382220521569252,0.0,0.0,0.0,-0.0122286062687635,60.0,-16.84684181213379,-0.0,-7.919854994042907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,0.0001009282277664,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,0.0001062822993844,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.442138671875,0.0,0.0,7.849973917473108e-05,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,0.0001062823430402,291.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0005041565163992,290.7828674316406,294.1499938964844,266.9583435058594,266.046630859375,269.02587890625,267.0119934082031,289.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753908427432,1.4679761406455329e-08,0.0010753761744126,-0.0374919958412647,0.0,0.0,0.0,-0.0120902014896273,60.0,-16.82061195373535,-0.0,-7.884806052516069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,0.0001006972815957,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.0001060391005012,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,7.832011760910973e-05,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,0.0001060391441569,291.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,0.0005030029569752,290.7793273925781,294.1499938964844,266.94000244140625,266.02813720703125,269.00604248046875,266.9945678710937,289.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729300556704,1.4391996927543005e-08,0.0010729156201705,-0.0367394499480724,0.0,0.0,0.0,-0.011947545222938,60.0,-16.792638778686523,-0.0,-7.848762351159166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976501464844,0.0,0.0,0.0001002280259854,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,0.0001055449465638,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,7.795514102326706e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,0.0001055449974955,291.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0005006589344702,290.7721862792969,294.1499938964844,266.9033203125,265.9913024902344,268.966552734375,266.9598999023437,289.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679299011826,1.3807287757572341e-08,0.0010679161641746,-0.0352101661264896,0.0,0.0,0.0,-0.0116576813161373,60.0,-16.733783721923828,-0.0,-7.775778243512833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976501464844,0.0,0.0,0.0001002280259854,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,0.0001055449465638,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,7.795514102326706e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,0.0001055449974955,291.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0005006589344702,290.7721862792969,294.1499938964844,266.9033203125,265.9913024902344,268.966552734375,266.9598999023437,289.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679299011826,1.3807287757572341e-08,0.0010679161641746,-0.0352101661264896,0.0,0.0,0.0,-0.0116576813161373,60.0,-16.733783721923828,-0.0,-7.775778243512833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830322265625,0.0,0.0,9.976739238481969e-05,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,0.0001050598802976,291.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40789794921875,0.0,0.0,7.759686559438705e-05,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603454589844,0.0,0.0,0.0001050599239533,291.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0004983579856343,290.7650451660156,294.1499938964844,266.8666687011719,265.9547119140625,268.9272766113281,266.9255065917969,289.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630217147991,1.3233328211015305e-08,0.0010630084434524,-0.0337087623775005,0.0,0.0,0.0,-0.0113731455057859,60.0,-16.673969268798828,-0.0,-7.704467464009215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830322265625,0.0,0.0,9.976739238481969e-05,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,0.0001050598802976,291.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40789794921875,0.0,0.0,7.759686559438705e-05,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603454589844,0.0,0.0,0.0001050599239533,291.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0004983579856343,290.7650451660156,294.1499938964844,266.8666687011719,265.9547119140625,268.9272766113281,266.9255065917969,289.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630217147991,1.3233328211015305e-08,0.0010630084434524,-0.0337087623775005,0.0,0.0,0.0,-0.0113731455057859,60.0,-16.673969268798828,-0.0,-7.704467464009215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,9.933544060913846e-05,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,0.0001046050092554,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,7.726090552750975e-05,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,0.0001046050529112,291.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0004962002858519,290.7579040527344,294.1499938964844,266.8299865722656,265.9183349609375,268.88824462890625,266.8912353515625,289.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584188858047,1.2695105411353325e-08,0.0010584061965346,-0.0323006361722946,0.0,0.0,0.0,-0.0111063262447714,60.0,-16.616985321044922,-0.0,-7.637894583467641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,9.933544060913846e-05,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,0.0001046050092554,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,7.726090552750975e-05,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,0.0001046050529112,291.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0004962002858519,290.7579040527344,294.1499938964844,266.8299865722656,265.9183349609375,268.88824462890625,266.8912353515625,289.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584188858047,1.2695105411353325e-08,0.0010584061965346,-0.0323006361722946,0.0,0.0,0.0,-0.0111063262447714,60.0,-16.616985321044922,-0.0,-7.637894583467641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,9.894806134980172e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673400878906,0.0,0.0,0.0001041970826918,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,7.695960812270641e-05,290.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,0.0001041971263475,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,0.0004942652885802,290.750732421875,294.1499938964844,266.7933349609375,265.8821716308594,268.84942626953125,266.8570861816406,289.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542911477386,1.221242840188097e-08,0.0010542789241299,-0.0310376696288585,0.0,0.0,0.0,-0.0108670424669981,60.0,-16.565855026245117,-0.0,-7.578438498967446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,9.894806134980172e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673400878906,0.0,0.0,0.0001041970826918,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,7.695960812270641e-05,290.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,0.0001041971263475,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,0.0004942652885802,290.750732421875,294.1499938964844,266.7933349609375,265.8821716308594,268.84942626953125,266.8570861816406,289.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542911477386,1.221242840188097e-08,0.0010542789241299,-0.0310376696288585,0.0,0.0,0.0,-0.0108670424669981,60.0,-16.565855026245117,-0.0,-7.578438498967446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,9.87755265668966e-05,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607788085937,0.0,0.0,0.0001040153947542,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,7.682541763642803e-05,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001040154384099,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.000493403407745,290.74713134765625,294.1499938964844,266.7749938964844,265.8641662597656,268.830078125,266.8399963378906,289.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052452600561,1.1997447479927814e-08,0.0010524406097829,-0.0304751060903072,0.0,0.0,0.0,-0.0107604674994945,60.0,-16.54340362548828,-0.0,-7.55203117819292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,9.861817670753226e-05,291.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542175292969,0.0,0.0,0.0001038496993714,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,7.670302875339985e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,0.0001038497430272,291.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,0.0004926174296997,290.7435302734375,294.1499938964844,266.75665283203125,265.84619140625,268.8107604980469,266.8228759765625,289.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507758706808,1.1801386534671112e-08,0.0010507639963179,-0.0299620274454355,0.0,0.0,0.0,-0.0106632709503173,60.0,-16.523168563842773,-0.0,-7.527988543643006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.835556556936352e-05,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,0.0001035731620504,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,7.64987853472121e-05,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0001035732057061,291.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.0004913056618534,290.7362976074219,294.1499938964844,266.7200012207031,265.81036376953125,268.77227783203125,266.78857421875,289.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479774791747,1.1474172723069389e-08,0.0010479659540578,-0.0291056800633668,0.0,0.0,0.0,-0.0105010569095611,60.0,-16.49047088623047,-0.0,-7.487947328854716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.835556556936352e-05,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,0.0001035731620504,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,7.64987853472121e-05,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0001035732057061,291.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.0004913056618534,290.7362976074219,294.1499938964844,266.7200012207031,265.81036376953125,268.77227783203125,266.78857421875,289.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479774791747,1.1474172723069389e-08,0.0010479659540578,-0.0291056800633668,0.0,0.0,0.0,-0.0105010569095611,60.0,-16.49047088623047,-0.0,-7.487947328854716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.81682605925016e-05,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,0.0001033759181154,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,7.635309884790331e-05,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001033759617712,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,0.0004903700319118,290.72900390625,294.1499938964844,266.6833190917969,265.774658203125,268.73388671875,266.7540283203125,289.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.1240780750654268e-08,0.0010459701297804,-0.0284948348999023,0.0,0.0,0.0,-0.0103853531181812,60.0,-16.46976661682129,-0.0,-7.459453144065264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.81682605925016e-05,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,0.0001033759181154,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,7.635309884790331e-05,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001033759617712,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,0.0004903700319118,290.72900390625,294.1499938964844,266.6833190917969,265.774658203125,268.73388671875,266.7540283203125,289.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.1240780750654268e-08,0.0010459701297804,-0.0284948348999023,0.0,0.0,0.0,-0.0103853531181812,60.0,-16.46976661682129,-0.0,-7.459453144065264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.806141315493731e-05,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,0.0001032634027069,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,7.626999286003411e-05,290.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001032634390867,291.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0004898363258689,290.7217102050781,294.1499938964844,266.64666748046875,265.7390441894531,268.69561767578125,266.7191162109375,289.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448424145579,1.110763481193544e-08,0.0010448313551023,-0.0281463414430618,0.0,0.0,0.0,-0.0103193465620279,60.0,-16.461971282958984,-0.0,-7.443221505809562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.806141315493731e-05,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,0.0001032634027069,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,7.626999286003411e-05,290.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001032634390867,291.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0004898363258689,290.7217102050781,294.1499938964844,266.64666748046875,265.7390441894531,268.69561767578125,266.7191162109375,289.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448424145579,1.110763481193544e-08,0.0010448313551023,-0.0281463414430618,0.0,0.0,0.0,-0.0103193465620279,60.0,-16.461971282958984,-0.0,-7.443221505809562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,9.803810098674148e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,0.0001032388536259,291.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,7.625186117365956e-05,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0001032388900057,291.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0004897198523394,290.71435546875,294.1499938964844,266.6099853515625,265.7035522460937,268.6573791503906,266.6837158203125,289.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445936350151,1.1078573614042853e-08,0.0010445825755596,-0.0280702784657478,0.0,0.0,0.0,-0.010304938070476,60.0,-16.46788787841797,-0.0,-7.439681581900005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
