time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,9.803810098674148e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,0.0001032388536259,291.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,7.625186117365956e-05,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0001032388900057,291.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0004897198523394,290.71435546875,294.1499938964844,266.6099853515625,265.7035522460937,268.6573791503906,266.6837158203125,289.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445936350151,1.1078573614042853e-08,0.0010445825755596,-0.0280702784657478,0.0,0.0,0.0,-0.010304938070476,60.0,-16.46788787841797,-0.0,-7.439681581900005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768615722656,0.0,0.0,9.80599652393721e-05,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0001032618747558,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30877685546875,0.0,0.0,7.626886508660391e-05,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001032619111356,291.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.000489829108119,290.7106628417969,294.1499938964844,266.5916748046875,265.6858215332031,268.63824462890625,266.665771484375,289.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448264656588,1.110580427621244e-08,0.0010448152897879,-0.0281415525823831,0.0,0.0,0.0,-0.0103184366598725,60.0,-16.476417541503906,-0.0,-7.442998395390532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,9.809962648432702e-05,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,0.0001033036387525,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,7.629971514688805e-05,290.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001033036824082,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0004900272469967,290.7069702148437,294.1499938964844,266.5733337402344,265.6681213378906,268.619140625,266.6477355957031,289.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452488204464,1.1155216306235616e-08,0.0010452376445755,-0.0282708816230297,0.0,0.0,0.0,-0.0103429313749074,60.0,-16.48792266845703,-0.0,-7.4490202450761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,9.824432345340028e-05,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001034560118569,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,7.641225965926424e-05,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001034560555126,291.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0004907500115223,290.69952392578125,294.1499938964844,266.5366516113281,265.6327209472656,268.5809326171875,266.61114501953125,289.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467901593074,1.1335486327368471e-08,0.0010467787506058,-0.0287427064031362,0.0,0.0,0.0,-0.0104322973638772,60.0,-16.521310806274414,-0.0,-7.471009411119668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,9.824432345340028e-05,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001034560118569,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,7.641225965926424e-05,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001034560555126,291.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0004907500115223,290.69952392578125,294.1499938964844,266.5366516113281,265.6327209472656,268.5809326171875,266.61114501953125,289.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467901593074,1.1335486327368471e-08,0.0010467787506058,-0.0287427064031362,0.0,0.0,0.0,-0.0104322973638772,60.0,-16.521310806274414,-0.0,-7.471009411119668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422546386719,0.0,0.0,9.846928878687322e-05,291.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,0.0001036929170368,290.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,7.658723188797012e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001036929534166,291.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0004918737686239,290.6919860839844,294.1499938964844,266.5,265.59735107421875,268.5426330566406,266.5738830566406,289.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491868015378,1.1615768791273242e-08,0.0010491751600056,-0.0294762589037418,0.0,0.0,0.0,-0.0105712441727519,60.0,-16.569324493408203,-0.0,-7.505261834239718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422546386719,0.0,0.0,9.846928878687322e-05,291.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,0.0001036929170368,290.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,7.658723188797012e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001036929534166,291.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0004918737686239,290.6919860839844,294.1499938964844,266.5,265.59735107421875,268.5426330566406,266.5738830566406,289.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491868015378,1.1615768791273242e-08,0.0010491751600056,-0.0294762589037418,0.0,0.0,0.0,-0.0105712441727519,60.0,-16.569324493408203,-0.0,-7.505261834239718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,9.864055755315349e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,0.0001038732661982,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,7.672044011997059e-05,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001038733025779,291.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.000492729304824,290.6874389648437,294.1499938964844,266.4779968261719,265.5761413574219,268.5196533203125,266.5512084960937,289.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510113788768,1.1829147439357255e-08,0.001050999504514,-0.0300346799194812,0.0,0.0,0.0,-0.0106770237907767,60.0,-16.60446548461914,-0.0,-7.531390622261824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,9.87698367680423e-05,291.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,0.0001040094066411,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,7.682098657824099e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0001040094430209,291.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0004933750606141,290.6844177246094,294.1499938964844,266.4633483886719,265.5619812011719,268.5043029785156,266.5359802246094,289.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523886885493,1.1990221260305134e-08,0.0010523766977712,-0.0304561983793973,0.0,0.0,0.0,-0.0107568744570016,60.0,-16.630229949951172,-0.0,-7.551144420858692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,9.91444248938933e-05,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0001044038654072,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,7.711233774898574e-05,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.000104403901787,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,0.0004952462622895,290.6767578125,294.1499938964844,266.4266662597656,265.526611328125,268.4658203125,266.4974365234375,289.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563797550275,1.2456933262683378e-08,0.0010563672985881,-0.031677458435297,0.0,0.0,0.0,-0.0109882419928908,60.0,-16.704925537109375,-0.0,-7.608527852198679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,9.91444248938933e-05,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0001044038654072,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,7.711233774898574e-05,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.000104403901787,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,0.0004952462622895,290.6767578125,294.1499938964844,266.4266662597656,265.526611328125,268.4658203125,266.4974365234375,289.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563797550275,1.2456933262683378e-08,0.0010563672985881,-0.031677458435297,0.0,0.0,0.0,-0.0109882419928908,60.0,-16.704925537109375,-0.0,-7.608527852198679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.935386333381756e-05,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0001046244069584,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,7.727523188805208e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001046244433382,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0004962924285791,290.6728820800781,294.1499938964844,266.4083251953125,265.5089111328125,268.4465637207031,266.4779968261719,289.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586109710857,1.2717872976963918e-08,0.0010585982818156,-0.0323602072894573,0.0,0.0,0.0,-0.0111175999045372,60.0,-16.74600601196289,-0.0,-7.640705490530308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,9.958120790543036e-05,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0001048638150678,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,7.745205948594958e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0001048638514475,291.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.0004974280600436,290.66900634765625,294.1499938964844,266.3900146484375,265.4912109375,268.42724609375,266.4584350585937,289.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610332246869,1.3001132614931521e-08,0.0010610201861709,-0.0331013053655624,0.0,0.0,0.0,-0.0112580228596925,60.0,-16.790075302124023,-0.0,-7.675712510035737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,0.0001000781921902,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,0.000105387167423,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,7.783860201016068e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001053872038028,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0004999106167815,290.6611633300781,294.1499938964844,266.35333251953125,265.4557189941406,268.3885192871094,266.4190368652344,289.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663282591849,1.3620350181042797e-08,0.0010663146385923,-0.0347211882472038,0.0,0.0,0.0,-0.0115649932995438,60.0,-16.88634490966797,-0.0,-7.752517205972256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,0.0001000781921902,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,0.000105387167423,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,7.783860201016068e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001053872038028,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0004999106167815,290.6611633300781,294.1499938964844,266.35333251953125,265.4557189941406,268.3885192871094,266.4190368652344,289.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663282591849,1.3620350181042797e-08,0.0010663146385923,-0.0347211882472038,0.0,0.0,0.0,-0.0115649932995438,60.0,-16.88634490966797,-0.0,-7.752517205972256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0001006334277917,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0001059718561009,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,7.827045192243531e-05,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0001059718924807,291.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0005026841536164,290.6532592773437,294.1499938964844,266.3166809082031,265.420166015625,268.349609375,266.3793640136719,289.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722440201789,1.4312149687611964e-08,0.0010722297010943,-0.0365306325256824,0.0,0.0,0.0,-0.0119079453870654,60.0,-16.992624282836914,-0.0,-7.838775673008058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0001006334277917,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0001059718561009,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,7.827045192243531e-05,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0001059718924807,291.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0005026841536164,290.6532592773437,294.1499938964844,266.3166809082031,265.420166015625,268.349609375,266.3793640136719,289.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722440201789,1.4312149687611964e-08,0.0010722297010943,-0.0365306325256824,0.0,0.0,0.0,-0.0119079453870654,60.0,-16.992624282836914,-0.0,-7.838775673008058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,0.0001013200308079,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001066948825609,290.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.880447810748592e-05,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001066949189407,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.0005061138654127,290.6452331542969,294.1499938964844,266.2799987792969,265.384521484375,268.3105163574219,266.3394470214844,289.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795589769259,1.5167634259682927e-08,0.001079543842934,-0.0387677103281021,0.0,0.0,0.0,-0.0123320408165454,60.0,-17.114652633666992,-0.0,-7.946103863787357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,0.0001013200308079,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001066948825609,290.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.880447810748592e-05,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001066949189407,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.0005061138654127,290.6452331542969,294.1499938964844,266.2799987792969,265.384521484375,268.3105163574219,266.3394470214844,289.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795589769259,1.5167634259682927e-08,0.001079543842934,-0.0387677103281021,0.0,0.0,0.0,-0.0123320408165454,60.0,-17.114652633666992,-0.0,-7.946103863787357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,0.0001022195574478,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0001076421249308,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,7.950410508783534e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0001076421613106,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0005106072057969,290.6371154785156,294.1499938964844,266.24334716796875,265.3487243652344,268.27117919921875,266.29913330078125,289.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891426354646,1.6288433712929873e-08,0.0010891263373196,-0.0416977144777774,0.0,0.0,0.0,-0.0128876622766256,60.0,-17.26633644104004,-0.0,-8.08782019134924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,0.0001022195574478,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0001076421249308,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,7.950410508783534e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0001076421613106,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0005106072057969,290.6371154785156,294.1499938964844,266.24334716796875,265.3487243652344,268.27117919921875,266.29913330078125,289.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891426354646,1.6288433712929873e-08,0.0010891263373196,-0.0416977144777774,0.0,0.0,0.0,-0.0128876622766256,60.0,-17.26633644104004,-0.0,-8.08782019134924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,0.0001027377948048,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001081878508557,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,7.990717858774588e-05,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001081878872355,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0005131958751007,290.6330261230469,294.1499938964844,266.2250061035156,265.330810546875,268.2513732910156,266.27880859375,289.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946639813482,1.6934153634906582e-08,0.0010946471011266,-0.0433852821588516,0.0,0.0,0.0,-0.0132077699527144,60.0,-17.354806900024414,-0.0,-8.170034249133097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0001032881627907,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001087674172595,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,8.033524500206113e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0001087674536393,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0005159450811333,290.6288757324219,294.1499938964844,266.2066650390625,265.3128356933594,268.23150634765625,266.2584533691406,289.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100527937524,1.7619923298184403e-08,0.0011005103588104,-0.04517712444067,0.0,0.0,0.0,-0.0135477315634489,60.0,-17.450044631958008,-0.0,-8.25780261948239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0001044258970068,291.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.000109965505544,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,8.122014696709812e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0001099655419238,291.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.000521628302522,290.6204833984375,294.1499938964844,266.1700134277344,265.2767639160156,268.19146728515625,266.2176818847656,289.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126501485705,1.9037560861079328e-08,0.001112631172873,-0.0488798841834068,0.0,0.0,0.0,-0.0142505094408988,60.0,-17.654434204101562,-0.0,-8.440723320290999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0001044258970068,291.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.000109965505544,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,8.122014696709812e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0001099655419238,291.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.000521628302522,290.6204833984375,294.1499938964844,266.1700134277344,265.2767639160156,268.19146728515625,266.2176818847656,289.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126501485705,1.9037560861079328e-08,0.001112631172873,-0.0488798841834068,0.0,0.0,0.0,-0.0142505094408988,60.0,-17.654434204101562,-0.0,-8.440723320290999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0001055327084031,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001111310339183,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,8.208100189222023e-05,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001111310702981,291.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0005271570407785,290.6119689941406,294.1499938964844,266.1333312988281,265.2405090332031,268.15106201171875,266.1771850585937,289.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244433699175,2.041669944219393e-08,0.0011244229972362,-0.0524801909923553,0.0,0.0,0.0,-0.0149342026561498,60.0,-17.864038467407227,-0.0,-8.620596503305934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0001055327084031,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001111310339183,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,8.208100189222023e-05,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001111310702981,291.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0005271570407785,290.6119689941406,294.1499938964844,266.1333312988281,265.2405090332031,268.15106201171875,266.1771850585937,289.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244433699175,2.041669944219393e-08,0.0011244229972362,-0.0524801909923553,0.0,0.0,0.0,-0.0149342026561498,60.0,-17.864038467407227,-0.0,-8.620596503305934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001065187680069,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001121694003813,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,8.284793875645846e-05,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001121694367611,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,0.0005320826312527,290.6033020019531,294.1499938964844,266.0966796875,265.2040710449219,268.1103515625,266.13726806640625,289.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349502019584,2.1645387704438693e-08,0.0011349285487085,-0.0556860603392124,0.0,0.0,0.0,-0.0155433118343353,60.0,-18.06184196472168,-0.0,-8.782442506571898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001065187680069,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001121694003813,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,8.284793875645846e-05,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001121694367611,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,0.0005320826312527,290.6033020019531,294.1499938964844,266.0966796875,265.2040710449219,268.1103515625,266.13726806640625,289.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349502019584,2.1645387704438693e-08,0.0011349285487085,-0.0556860603392124,0.0,0.0,0.0,-0.0155433118343353,60.0,-18.06184196472168,-0.0,-8.782442506571898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001073175299097,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001130105374613,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,8.346919639734551e-05,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001130105665652,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,0.0005360725917853,290.5945129394531,294.1499938964844,266.0599975585937,265.1673889160156,268.0693664550781,266.0980834960937,289.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434613261371,2.2640698205123044e-08,0.0011434387415647,-0.058281771838665,0.0,0.0,0.0,-0.0160367265343666,60.0,-18.233827590942383,-0.0,-8.914648930158364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001073175299097,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001130105374613,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,8.346919639734551e-05,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001130105665652,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,0.0005360725917853,290.5945129394531,294.1499938964844,266.0599975585937,265.1673889160156,268.0693664550781,266.0980834960937,289.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434613261371,2.2640698205123044e-08,0.0011434387415647,-0.058281771838665,0.0,0.0,0.0,-0.0160367265343666,60.0,-18.233827590942383,-0.0,-8.914648930158364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001076308399206,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001133404657593,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,8.371288276975974e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0001133405021391,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927795410156,0.0,0.0,0.0005376376793719,290.590087890625,294.1499938964844,266.0416564941406,265.14898681640625,268.048828125,266.0787658691406,289.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468000011518,2.303110768764327e-08,0.0011467769509181,-0.0592996254563331,0.0,0.0,0.0,-0.0162302684038877,60.0,-18.306888580322266,-0.0,-8.9667757663392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001078833811334,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0001136064020101,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,8.390929724555463e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0001136064383899,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.0005388991557992,290.58563232421875,294.1499938964844,266.0233459472656,265.1304931640625,268.0282287597656,266.0596008300781,289.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494910577312,2.3345787525386186e-08,0.0011494677746668,-0.0601199120283126,0.0,0.0,0.0,-0.0163862686604261,60.0,-18.370609283447266,-0.0,-9.008901713514208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001081882874132,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0001139274827437,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,8.414644980803132e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0001139275191235,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0005404222174547,290.57666015625,294.1499938964844,265.9866638183594,265.0933532714844,267.9870300292969,266.021728515625,289.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527405586093,2.372571650255395e-08,0.001152716926299,-0.0611101202666759,0.0,0.0,0.0,-0.0165746174752712,60.0,-18.467845916748047,-0.0,-9.059894523488765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001081882874132,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0001139274827437,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,8.414644980803132e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0001139275191235,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0005404222174547,290.57666015625,294.1499938964844,265.9866638183594,265.0933532714844,267.9870300292969,266.021728515625,289.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527405586093,2.372571650255395e-08,0.001152716926299,-0.0611101202666759,0.0,0.0,0.0,-0.0165746174752712,60.0,-18.467845916748047,-0.0,-9.059894523488765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0001082144226529,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001139550076914,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,8.416677883360535e-05,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001139550440711,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0005405528354458,290.567626953125,294.1499938964844,265.95001220703125,265.0559387207031,267.94586181640625,265.9844970703125,289.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530197225511,2.3758268241635964e-08,0.0011529959738254,-0.0611949525773525,0.0,0.0,0.0,-0.0165907591581344,60.0,-18.51670455932617,-0.0,-9.064270045655577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0001082144226529,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001139550076914,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,8.416677883360535e-05,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001139550440711,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0005405528354458,290.567626953125,294.1499938964844,265.95001220703125,265.0559387207031,267.94586181640625,265.9844970703125,289.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530197225511,2.3758268241635964e-08,0.0011529959738254,-0.0611949525773525,0.0,0.0,0.0,-0.0165907591581344,60.0,-18.51670455932617,-0.0,-9.064270045655577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001080424990504,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.000113773960038,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,8.403306128457189e-05,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001137739964178,291.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,0.0005396940396167,290.5585327148437,294.1499938964844,265.9154663085937,265.02020263671875,267.9048156738281,265.94842529296875,289.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511880438774,2.3544011185094863e-08,0.0011511645279824,-0.0606365650892257,0.0,0.0,0.0,-0.016484547406435,60.0,-18.5237979888916,-0.0,-9.035488801600877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001080424990504,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.000113773960038,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,8.403306128457189e-05,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001137739964178,291.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,0.0005396940396167,290.5585327148437,294.1499938964844,265.9154663085937,265.02020263671875,267.9048156738281,265.94842529296875,289.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511880438774,2.3544011185094863e-08,0.0011511645279824,-0.0606365650892257,0.0,0.0,0.0,-0.016484547406435,60.0,-18.5237979888916,-0.0,-9.035488801600877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
