time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001077816050383,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001134992271545,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,8.383014210266992e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,0.0001134992635343,291.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0005383908282965,290.5494384765625,294.1499938964844,265.8850402832031,264.9881286621094,267.86407470703125,265.9152526855469,289.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484083952382,2.32188916982068e-08,0.0011483852285891,-0.0597891435027122,0.0,0.0,0.0,-0.0163233745843172,60.0,-18.50495338439941,-0.0,-8.991902689103881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001077816050383,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001134992271545,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,8.383014210266992e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,0.0001134992635343,291.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0005383908282965,290.5494384765625,294.1499938964844,265.8850402832031,264.9881286621094,267.86407470703125,265.9152526855469,289.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484083952382,2.32188916982068e-08,0.0011483852285891,-0.0597891435027122,0.0,0.0,0.0,-0.0163233745843172,60.0,-18.50495338439941,-0.0,-8.991902689103881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.000107618230686,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001133271871367,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,8.370307477889583e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,0.0001133272235165,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65350341796875,0.0,0.0,0.0005375747568905,290.5448608398437,294.1499938964844,265.8713073730469,264.973388671875,267.8438415527344,265.90008544921875,289.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466676369309,2.3015299888129448e-08,0.0011466445866972,-0.0592584162950515,0.0,0.0,0.0,-0.0162224471569061,60.0,-18.48772430419922,-0.0,-8.96466190170031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0001074371029972,291.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001131364479078,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,8.356219768757e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0001131364842876,291.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,0.0005366699770092,290.5403137207031,294.1499938964844,265.8585510253906,264.9595031738281,267.8236694335937,265.8857116699219,289.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144737820141,2.2789587106331052e-08,0.0011447150027379,-0.0586699657142162,0.0,0.0,0.0,-0.0161105524748563,60.0,-18.466812133789062,-0.0,-8.93451002070833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0001070165453711,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001126935821957,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,8.323509246110916e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0001126936112996,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,0.0005345692043192,290.5311584472656,294.1499938964844,265.8358154296875,264.9341735839844,267.78375244140625,265.8598327636719,289.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402568779885,2.226551210071648e-08,0.0011402346426621,-0.0573034398257732,0.0,0.0,0.0,-0.0158507507294416,60.0,-18.41180229187012,-0.0,-8.86469635474896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0001070165453711,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001126935821957,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,8.323509246110916e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0001126936112996,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,0.0005345692043192,290.5311584472656,294.1499938964844,265.8358154296875,264.9341735839844,267.78375244140625,265.8598327636719,289.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402568779885,2.226551210071648e-08,0.0011402346426621,-0.0573034398257732,0.0,0.0,0.0,-0.0158507507294416,60.0,-18.41180229187012,-0.0,-8.86469635474896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001065250762621,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001121760433306,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,8.285284275189042e-05,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0001121760724345,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0005321142380125,290.5220031738281,294.1499938964844,265.8166198730469,264.9120483398437,267.7443542480469,265.837646484375,289.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350204003974,2.165308465862381e-08,0.0011349987471476,-0.0557061322033405,0.0,0.0,0.0,-0.0155471488833427,60.0,-18.340944290161133,-0.0,-8.783460003769505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001065250762621,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001121760433306,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,8.285284275189042e-05,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0001121760724345,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0005321142380125,290.5220031738281,294.1499938964844,265.8166198730469,264.9120483398437,267.7443542480469,265.837646484375,289.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350204003974,2.165308465862381e-08,0.0011349987471476,-0.0557061322033405,0.0,0.0,0.0,-0.0155471488833427,60.0,-18.340944290161133,-0.0,-8.783460003769505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001059702408383,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0001115917766583,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,8.24213057057932e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001115918057621,291.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256103515625,0.0,0.0,0.0005293427384458,290.51287841796875,294.1499938964844,265.8008117675781,264.89288330078125,267.70562744140625,265.8190612792969,289.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291087139397,2.0961698155019803e-08,0.0011290877591818,-0.0539023876190185,0.0,0.0,0.0,-0.0152044035494327,60.0,-18.25537872314453,-0.0,-8.692198605331215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001059702408383,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0001115917766583,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,8.24213057057932e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001115918057621,291.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256103515625,0.0,0.0,0.0005293427384458,290.51287841796875,294.1499938964844,265.8008117675781,264.89288330078125,267.70562744140625,265.8190612792969,289.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291087139397,2.0961698155019803e-08,0.0011290877591818,-0.0539023876190185,0.0,0.0,0.0,-0.0152044035494327,60.0,-18.25537872314453,-0.0,-8.692198605331215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001053614032571,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0001109506411012,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,8.19477645563893e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.000110950670205,291.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176147460937,0.0,0.0,0.0005263014463707,290.50372314453125,294.1499938964844,265.7882080078125,264.8765869140625,267.6676025390625,265.8036804199219,289.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226215865463,2.020303035976667e-08,0.0011226013302803,-0.0519225187599659,0.0,0.0,0.0,-0.014828304760158,60.0,-18.157310485839844,-0.0,-8.592603961687929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001053614032571,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0001109506411012,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,8.19477645563893e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.000110950670205,291.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176147460937,0.0,0.0,0.0005263014463707,290.50372314453125,294.1499938964844,265.7882080078125,264.8765869140625,267.6676025390625,265.8036804199219,289.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226215865463,2.020303035976667e-08,0.0011226013302803,-0.0519225187599659,0.0,0.0,0.0,-0.014828304760158,60.0,-18.157310485839844,-0.0,-8.592603961687929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001050401260727,291.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.000110612323624,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,8.16978863440454e-05,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0001106123527279,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.0005246966611593,290.4991760253906,294.1499938964844,265.7830505371094,264.8694763183594,267.6488952636719,265.79718017578125,289.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191983940079,1.9802696371584726e-08,0.0011191786034032,-0.0508775413036346,0.0,0.0,0.0,-0.0146298436447978,60.0,-18.1039981842041,-0.0,-8.540281015712028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001047115001711,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.000110266257252,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,8.144228195305914e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001102662863559,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,0.0005230550887063,290.4945983886719,294.1499938964844,265.7785949707031,264.8630065917969,267.63037109375,265.7913513183594,289.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115696853958,1.939319815846829e-08,0.0011156775290146,-0.0498084723949432,0.0,0.0,0.0,-0.0144268404692411,60.0,-18.04851531982422,-0.0,-8.486924940598328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001040386123349,291.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0001095576735679,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,8.091892232187092e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0001095577026717,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0005196938873268,290.4855041503906,294.1499938964844,265.77178955078125,264.8519592285156,267.5938720703125,265.78179931640625,289.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085271835327,1.8554731084918785e-08,0.0011085086734965,-0.0476189814507961,0.0,0.0,0.0,-0.0140111809596419,60.0,-17.932096481323242,-0.0,-8.378197691172319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001040386123349,291.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0001095576735679,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,8.091892232187092e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0001095577026717,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0005196938873268,290.4855041503906,294.1499938964844,265.77178955078125,264.8519592285156,267.5938720703125,265.78179931640625,289.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085271835327,1.8554731084918785e-08,0.0011085086734965,-0.0476189814507961,0.0,0.0,0.0,-0.0140111809596419,60.0,-17.932096481323242,-0.0,-8.378197691172319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.000103365346149,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.000108848696982,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,8.039527165237814e-05,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0001088487188098,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,0.0005163307650946,290.4764099121094,294.1499938964844,265.76763916015625,264.84332275390625,267.55828857421875,265.7749938964844,289.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101353438571,1.771580748766155e-08,0.0011013357434421,-0.0454276204109191,0.0,0.0,0.0,-0.0135952932760119,60.0,-17.811220169067383,-0.0,-8.270110640751227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.000103365346149,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.000108848696982,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,8.039527165237814e-05,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0001088487188098,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,0.0005163307650946,290.4764099121094,294.1499938964844,265.76763916015625,264.84332275390625,267.55828857421875,265.7749938964844,289.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101353438571,1.771580748766155e-08,0.0011013357434421,-0.0454276204109191,0.0,0.0,0.0,-0.0135952932760119,60.0,-17.811220169067383,-0.0,-8.270110640751227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.000102718026028,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,0.0001081670416169,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.98918044893071e-05,290.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0001081670634448,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.0005130973295308,290.46734619140625,294.1499938964844,265.76593017578125,264.8369140625,267.5235290527344,265.7705078125,289.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944560635834,1.6909222466665597e-08,0.0010944391833618,-0.0433201305568218,0.0,0.0,0.0,-0.0131954373791813,60.0,-17.69043731689453,-0.0,-8.166851728219626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.000102718026028,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,0.0001081670416169,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.98918044893071e-05,290.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0001081670634448,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.0005130973295308,290.46734619140625,294.1499938964844,265.76593017578125,264.8369140625,267.5235290527344,265.7705078125,289.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944560635834,1.6909222466665597e-08,0.0010944391833618,-0.0433201305568218,0.0,0.0,0.0,-0.0131954373791813,60.0,-17.69043731689453,-0.0,-8.166851728219626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0001021267889882,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0001075444306479,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,7.943194941617548e-05,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001075444597518,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,0.0005101439310237,290.4582824707031,294.1499938964844,265.7664489746094,264.83258056640625,267.4896850585937,265.768310546875,289.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881561320275,1.617251399466113e-08,0.0010881399502977,-0.041394717991352,0.0,0.0,0.0,-0.0128302201628685,60.0,-17.575044631958008,-0.0,-8.07310414074891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0001021267889882,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0001075444306479,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,7.943194941617548e-05,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001075444597518,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,0.0005101439310237,290.4582824707031,294.1499938964844,265.7664489746094,264.83258056640625,267.4896850585937,265.768310546875,289.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881561320275,1.617251399466113e-08,0.0010881399502977,-0.041394717991352,0.0,0.0,0.0,-0.0128302201628685,60.0,-17.575044631958008,-0.0,-8.07310414074891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0001018612456391,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,0.0001072648083209,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,7.922542135929689e-05,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001072648374247,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0005088175530545,290.4537658691406,294.1499938964844,265.7675170898437,264.8311462402344,267.4730834960937,265.7680053710937,289.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853266576305,1.584164621704076e-08,0.0010853107087314,-0.0405298359692096,0.0,0.0,0.0,-0.0126661956310272,60.0,-17.520809173583984,-0.0,-8.031177145539915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0001016182650346,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0001070089347194,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,7.903642836026847e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,0.0001070089565473,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0005076037487015,290.4492492675781,294.1499938964844,265.7690734863281,264.8302001953125,267.4566650390625,265.7681579589844,289.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010827374644577,1.5538880404619704e-08,0.0010827218648046,-0.039738330990076,0.0,0.0,0.0,-0.0125161008909344,60.0,-17.46941375732422,-0.0,-7.992905892706403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.000101208614069,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0001065775504685,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,7.871781417634338e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001065775795723,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0005055575165897,290.440185546875,294.1499938964844,265.7735595703125,264.82958984375,267.4244689941406,265.7698059082031,289.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783722391352,1.502844781953172e-08,0.0010783572215586,-0.0384037755429744,0.0,0.0,0.0,-0.0122630586847662,60.0,-17.377756118774414,-0.0,-7.928591827521815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.000101208614069,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0001065775504685,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,7.871781417634338e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001065775795723,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0005055575165897,290.440185546875,294.1499938964844,265.7735595703125,264.82958984375,267.4244689941406,265.7698059082031,289.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783722391352,1.502844781953172e-08,0.0010783572215586,-0.0384037755429744,0.0,0.0,0.0,-0.0122630586847662,60.0,-17.377756118774414,-0.0,-7.928591827521815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,0.0001008951730909,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0001062474839272,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,7.847402594052255e-05,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,0.0001062475130311,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.0005039917887188,290.43115234375,294.1499938964844,265.7797546386719,264.8305969238281,267.3931579589844,265.7733459472656,289.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750321671366,1.4637892675750665e-08,0.0010750176152214,-0.0373825095593929,0.0,0.0,0.0,-0.0120694432407617,60.0,-17.302200317382812,-0.0,-7.879556562784273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,0.0001008951730909,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0001062474839272,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,7.847402594052255e-05,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,0.0001062475130311,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.0005039917887188,290.43115234375,294.1499938964844,265.7797546386719,264.8305969238281,267.3931579589844,265.7733459472656,289.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750321671366,1.4637892675750665e-08,0.0010750176152214,-0.0373825095593929,0.0,0.0,0.0,-0.0120694432407617,60.0,-17.302200317382812,-0.0,-7.879556562784273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001006423772196,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.000105981278466,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,7.827740773791447e-05,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001059813002939,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,0.0005027290317229,290.4220886230469,294.1499938964844,265.7874755859375,264.8330993652344,267.36260986328125,265.77838134765625,289.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723384330049,1.4322898422847176e-08,0.0010723241139203,-0.0365587398409843,0.0,0.0,0.0,-0.0119132865220308,60.0,-17.238420486450195,-0.0,-7.84011930932138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001006423772196,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.000105981278466,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,7.827740773791447e-05,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001059813002939,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,0.0005027290317229,290.4220886230469,294.1499938964844,265.7874755859375,264.8330993652344,267.36260986328125,265.77838134765625,289.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723384330049,1.4322898422847176e-08,0.0010723241139203,-0.0365587398409843,0.0,0.0,0.0,-0.0119132865220308,60.0,-17.238420486450195,-0.0,-7.84011930932138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0001004112928058,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,0.0001057379340636,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,7.809767703292891e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001057379631674,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.000501574773807,290.4129943847656,294.1499938964844,265.7965087890625,264.8369140625,267.3329162597656,265.7850036621094,289.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698761325329,1.4034966078213529e-08,0.0010698621626943,-0.0358056798577308,0.0,0.0,0.0,-0.0117705473676323,60.0,-17.18109130859375,-0.0,-7.804156609836357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0001004112928058,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,0.0001057379340636,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,7.809767703292891e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001057379631674,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.000501574773807,290.4129943847656,294.1499938964844,265.7965087890625,264.8369140625,267.3329162597656,265.7850036621094,289.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698761325329,1.4034966078213529e-08,0.0010698621626943,-0.0358056798577308,0.0,0.0,0.0,-0.0117705473676323,60.0,-17.18109130859375,-0.0,-7.804156609836357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0001003036450129,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.000105624574644,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,7.80139525886625e-05,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,0.0001056245964718,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337829589844,0.0,0.0,0.0005010369932278,290.408447265625,294.1499938964844,265.80145263671875,264.8392639160156,267.3183898925781,265.7888488769531,289.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687290923669,1.3900829820556735e-08,0.0010687152389436,-0.0354548394680023,0.0,0.0,0.0,-0.0117040500044822,60.0,-17.153690338134766,-0.0,-7.787431854922033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0001001999844447,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001055154207278,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,7.793332770233974e-05,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.0001055154425557,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297546386719,0.0,0.0,0.000500519236084,290.4039001464844,294.1499938964844,265.8066711425781,264.8418884277344,267.3040466308594,265.7929382324219,289.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676244273781,1.3771669138407104e-08,0.0010676106903702,-0.0351170003414154,0.0,0.0,0.0,-0.0116400197148323,60.0,-17.126840591430664,-0.0,-7.771343746298953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0001000080883386,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001053133382811,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,7.77840759838e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0001053133673849,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0004995606723241,290.394775390625,294.1499938964844,265.8178100585937,264.847900390625,267.2760009765625,265.8020324707031,289.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655797086656,1.3532559073325956e-08,0.0010655662044882,-0.0344915390014648,0.0,0.0,0.0,-0.0115214828401803,60.0,-17.075233459472656,-0.0,-7.741603980093714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0001000080883386,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001053133382811,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,7.77840759838e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0001053133673849,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0004995606723241,290.394775390625,294.1499938964844,265.8178100585937,264.847900390625,267.2760009765625,265.8020324707031,289.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655797086656,1.3532559073325956e-08,0.0010655662044882,-0.0344915390014648,0.0,0.0,0.0,-0.0115214828401803,60.0,-17.075233459472656,-0.0,-7.741603980093714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.983540076063946e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.0001051314902724,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,7.764975453028455e-05,290.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001051315121003,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135803222656,0.0,0.0,0.0004986980347894,290.3856506347656,294.1499938964844,265.8297119140625,264.8547668457031,267.2486877441406,265.81201171875,289.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637396480888,1.3317380975763626e-08,0.0010637262603268,-0.0339286476373672,0.0,0.0,0.0,-0.0114148100838065,60.0,-17.02622413635254,-0.0,-7.714890415400077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.983540076063946e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.0001051314902724,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,7.764975453028455e-05,290.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001051315121003,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135803222656,0.0,0.0,0.0004986980347894,290.3856506347656,294.1499938964844,265.8297119140625,264.8547668457031,267.2486877441406,265.81201171875,289.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637396480888,1.3317380975763626e-08,0.0010637262603268,-0.0339286476373672,0.0,0.0,0.0,-0.0114148100838065,60.0,-17.02622413635254,-0.0,-7.714890415400077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,9.968022641260176e-05,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001049680868163,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,7.75290682213381e-05,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0001049681086442,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0004979229415766,290.3764953613281,294.1499938964844,265.8421936035156,264.8623352050781,267.22222900390625,265.82293701171875,289.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620860848575,1.3124034303757526e-08,0.0010620730463415,-0.0334228388965129,0.0,0.0,0.0,-0.0113189592957496,60.0,-16.980188369750977,-0.0,-7.690925940551099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
