time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,9.968022641260176e-05,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001049680868163,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,7.75290682213381e-05,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0001049681086442,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0004979229415766,290.3764953613281,294.1499938964844,265.8421936035156,264.8623352050781,267.22222900390625,265.82293701171875,289.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620860848575,1.3124034303757526e-08,0.0010620730463415,-0.0334228388965129,0.0,0.0,0.0,-0.0113189592957496,60.0,-16.980188369750977,-0.0,-7.690925940551099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.95428126771003e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001048233752953,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,7.742219167994335e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001048234043992,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0004972364986315,290.3673400878906,294.1499938964844,265.8550720214844,264.8704833984375,267.1965026855469,265.8344421386719,289.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606218129396,1.2952806827115635e-08,0.0010606088908389,-0.0329748727381229,0.0,0.0,0.0,-0.0112340757623314,60.0,-16.93669319152832,-0.0,-7.669734003457054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.95428126771003e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001048233752953,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,7.742219167994335e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001048234043992,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0004972364986315,290.3673400878906,294.1499938964844,265.8550720214844,264.8704833984375,267.1965026855469,265.8344421386719,289.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606218129396,1.2952806827115635e-08,0.0010606088908389,-0.0329748727381229,0.0,0.0,0.0,-0.0112340757623314,60.0,-16.93669319152832,-0.0,-7.669734003457054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.948003571480513e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,0.0001047572732204,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,7.737336272839457e-05,290.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0001047572950483,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,0.0004969229339621,290.3627319335937,294.1499938964844,265.8616027832031,264.8747253417969,267.1839294433594,265.8404235839844,289.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599528905004,1.2874588506406326e-08,0.0010599399683997,-0.0327702313661575,0.0,0.0,0.0,-0.0111952992156147,60.0,-16.91606903076172,-0.0,-7.660063516823359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,9.942137694451958e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0001046955003403,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,7.732774247415364e-05,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,0.0001046955294441,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0004966299165971,290.3581237792969,294.1499938964844,265.8681640625,264.8790588378906,267.17156982421875,265.8465270996094,289.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593278566375,1.2801496751535524e-08,0.0010593150509521,-0.0325789973139762,0.0,0.0,0.0,-0.0111590642482042,60.0,-16.896108627319336,-0.0,-7.65103180810911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,9.931453678291292e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001045829922077,290.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,7.724464376224205e-05,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0001045830140355,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.0004960962687619,290.3489074707031,294.1499938964844,265.8812866210937,264.88787841796875,267.1473693847656,265.85888671875,289.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105818931479,1.2668365911849833e-08,0.0010581766255199,-0.0322306714951992,0.0,0.0,0.0,-0.0110930651426315,60.0,-16.85795021057129,-0.0,-7.634594823002774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,9.931453678291292e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001045829922077,290.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,7.724464376224205e-05,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0001045830140355,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.0004960962687619,290.3489074707031,294.1499938964844,265.8812866210937,264.88787841796875,267.1473693847656,265.85888671875,289.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105818931479,1.2668365911849833e-08,0.0010581766255199,-0.0322306714951992,0.0,0.0,0.0,-0.0110930651426315,60.0,-16.85795021057129,-0.0,-7.634594823002774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.92208588286303e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.0001044843447743,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,7.717178232269362e-05,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001044843666022,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0004956282791681,290.33966064453125,294.1499938964844,265.89422607421875,264.8968200683594,267.1239013671875,265.8714294433594,289.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571910534054,1.2551637063040744e-08,0.0010571784805506,-0.0319252535700798,0.0,0.0,0.0,-0.0110351983457803,60.0,-16.822368621826172,-0.0,-7.6201978060908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.92208588286303e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.0001044843447743,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,7.717178232269362e-05,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001044843666022,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0004956282791681,290.33966064453125,294.1499938964844,265.89422607421875,264.8968200683594,267.1239013671875,265.8714294433594,289.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571910534054,1.2551637063040744e-08,0.0010571784805506,-0.0319252535700798,0.0,0.0,0.0,-0.0110351983457803,60.0,-16.822368621826172,-0.0,-7.6201978060908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,9.913766552926973e-05,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0001043967422447,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,7.710707723163068e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.0001043967640725,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0004952127346768,290.33038330078125,294.1499938964844,265.9068298339844,264.9057312011719,267.10107421875,265.88397216796875,289.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563045507296,1.2447977759677542e-08,0.0010562922107055,-0.0316540263593196,0.0,0.0,0.0,-0.0109838098287582,60.0,-16.788820266723633,-0.0,-7.607424379330041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,9.913766552926973e-05,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0001043967422447,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,7.710707723163068e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.0001043967640725,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0004952127346768,290.33038330078125,294.1499938964844,265.9068298339844,264.9057312011719,267.10107421875,265.88397216796875,289.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563045507296,1.2447977759677542e-08,0.0010562922107055,-0.0316540263593196,0.0,0.0,0.0,-0.0109838098287582,60.0,-16.788820266723633,-0.0,-7.607424379330041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,9.906267951009796e-05,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.0001043177835526,290.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,7.704875315539539e-05,290.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001043178053805,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,0.0004948382265865,290.32110595703125,294.1499938964844,265.9188842773437,264.9144592285156,267.0788879394531,265.8963317871094,289.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555055923759,1.2354543166281928e-08,0.0010554932523518,-0.0314095430076122,0.0,0.0,0.0,-0.0109374905005097,60.0,-16.75737190246582,-0.0,-7.595919981895349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,9.906267951009796e-05,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.0001043177835526,290.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,7.704875315539539e-05,290.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001043178053805,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,0.0004948382265865,290.32110595703125,294.1499938964844,265.9188842773437,264.9144592285156,267.0788879394531,265.8963317871094,289.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555055923759,1.2354543166281928e-08,0.0010554932523518,-0.0314095430076122,0.0,0.0,0.0,-0.0109374905005097,60.0,-16.75737190246582,-0.0,-7.595919981895349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,9.902752935886384e-05,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,0.0001042807634803,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,7.70214173826389e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001042807853082,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,0.0004946626140736,290.3164367675781,294.1499938964844,265.9246520996094,264.9187316894531,267.0680847167969,265.9023742675781,289.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551309678703,1.2310739094800738e-08,0.0010551186278462,-0.0312949195504188,0.0,0.0,0.0,-0.0109157748520374,60.0,-16.742382049560547,-0.0,-7.590529804701873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,9.899382712319492e-05,291.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0001042452713591,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,7.6995202107355e-05,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,0.0001042452931869,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,0.0004944942775182,290.311767578125,294.1499938964844,265.93023681640625,264.9228515625,267.05743408203125,265.9082946777344,289.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547718266025,1.2268740690046798e-08,0.0010547594865784,-0.0311850253492593,0.0,0.0,0.0,-0.0108949542045593,60.0,-16.727781295776367,-0.0,-7.585362737927427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,9.892883099382745e-05,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,0.0001041768337017,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,7.694464875385165e-05,290.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,0.0001041768482537,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.0004941695951856,290.30242919921875,294.1499938964844,265.940673828125,264.9307861328125,267.0365905761719,265.9197082519531,289.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540792718529,1.218775658173854e-08,0.0010540670482441,-0.0309731103479862,0.0,0.0,0.0,-0.0108548067510128,60.0,-16.699573516845703,-0.0,-7.575405192028485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,9.892883099382745e-05,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,0.0001041768337017,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,7.694464875385165e-05,290.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,0.0001041768482537,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.0004941695951856,290.30242919921875,294.1499938964844,265.940673828125,264.9307861328125,267.0365905761719,265.9197082519531,289.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540792718529,1.218775658173854e-08,0.0010540670482441,-0.0309731103479862,0.0,0.0,0.0,-0.0108548067510128,60.0,-16.699573516845703,-0.0,-7.575405192028485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,9.886568295769392e-05,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001041103314491,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,7.68955287639983e-05,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0001041103460011,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311218261719,0.0,0.0,0.0004938541678711,290.29302978515625,294.1499938964844,265.95001220703125,264.93804931640625,267.01629638671875,265.930419921875,289.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534062748774,1.2109063085574693e-08,0.001053394167684,-0.0307671874761581,0.0,0.0,0.0,-0.0108157955110073,60.0,-16.67259979248047,-0.0,-7.565735415937527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,9.886568295769392e-05,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001041103314491,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,7.68955287639983e-05,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0001041103460011,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311218261719,0.0,0.0,0.0004938541678711,290.29302978515625,294.1499938964844,265.95001220703125,264.93804931640625,267.01629638671875,265.930419921875,289.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534062748774,1.2109063085574693e-08,0.001053394167684,-0.0307671874761581,0.0,0.0,0.0,-0.0108157955110073,60.0,-16.67259979248047,-0.0,-7.565735415937527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72265625,0.0,0.0,9.880242578219622e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001040437200572,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,7.68463360145688e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,0.0001040437346091,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,0.0004935382166877,290.2836303710937,294.1499938964844,265.9595642089844,264.9462890625,266.9965515136719,265.9405517578125,289.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527322301641,1.2030241691718402e-08,0.0010527202393859,-0.0305609256029129,0.0,0.0,0.0,-0.0107767209410667,60.0,-16.64617919921875,-0.0,-7.556056402791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72265625,0.0,0.0,9.880242578219622e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001040437200572,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,7.68463360145688e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,0.0001040437346091,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,0.0004935382166877,290.2836303710937,294.1499938964844,265.9595642089844,264.9462890625,266.9965515136719,265.9405517578125,289.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527322301641,1.2030241691718402e-08,0.0010527202393859,-0.0305609256029129,0.0,0.0,0.0,-0.0107767209410667,60.0,-16.64617919921875,-0.0,-7.556056402791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,9.87384410109371e-05,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,0.0001039763446897,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,7.679656846448779e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.0001039763592416,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0004932185984216,290.2742004394531,294.1499938964844,265.9707336425781,264.9571228027344,266.9774169921875,265.9508056640625,289.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520505020394,1.1950517020409281e-08,0.0010520385112613,-0.0303522963076829,0.0,0.0,0.0,-0.0107371974736452,60.0,-16.619060516357422,-0.0,-7.54627293986232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,9.87384410109371e-05,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,0.0001039763446897,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,7.679656846448779e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.0001039763592416,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0004932185984216,290.2742004394531,294.1499938964844,265.9707336425781,264.9571228027344,266.9774169921875,265.9508056640625,289.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520505020394,1.1950517020409281e-08,0.0010520385112613,-0.0303522963076829,0.0,0.0,0.0,-0.0107371974736452,60.0,-16.619060516357422,-0.0,-7.54627293986232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,9.870625217445196e-05,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,0.0001039424387272,290.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,7.677153189433739e-05,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,0.0001039424605551,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100341796875,0.0,0.0,0.0004930577706545,290.2694702148437,294.1499938964844,265.97686767578125,264.96343994140625,266.9681091308594,265.9562072753906,289.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051707426086,1.1910400665726684e-08,0.0010516954353079,-0.030247313901782,0.0,0.0,0.0,-0.0107173100113868,60.0,-16.605087280273438,-0.0,-7.541351720874445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,9.86739541986026e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.0001039084309013,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,7.674641528865322e-05,290.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001039084527292,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0004928964772261,290.2647399902344,294.1499938964844,265.9833679199219,264.9703063964844,266.9589233398437,265.9617919921875,289.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513633023947,1.1870161742422173e-08,0.0010513514280319,-0.0301420129835605,0.0,0.0,0.0,-0.0106973629444837,60.0,-16.590858459472656,-0.0,-7.536417712117327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,9.860913996817544e-05,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.0001038401751429,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,7.669600017834455e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854187011719,0.0,0.0,0.0001038401969708,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973083496094,0.0,0.0,0.0004925727262161,290.2552490234375,294.1499938964844,265.9973449707031,264.9857177734375,266.9410095214844,265.9737243652344,289.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506726102903,1.178939434964832e-08,0.0010506608523428,-0.0299306455999612,0.0,0.0,0.0,-0.0106573225930333,60.0,-16.561674118041992,-0.0,-7.526519141265453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,9.860913996817544e-05,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.0001038401751429,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,7.669600017834455e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854187011719,0.0,0.0,0.0001038401969708,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973083496094,0.0,0.0,0.0004925727262161,290.2552490234375,294.1499938964844,265.9973449707031,264.9857177734375,266.9410095214844,265.9737243652344,289.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506726102903,1.178939434964832e-08,0.0010506608523428,-0.0299306455999612,0.0,0.0,0.0,-0.0106573225930333,60.0,-16.561674118041992,-0.0,-7.526519141265453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,9.854414383880794e-05,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337585449219,0.0,0.0,0.0001037717302097,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,7.66454468248412e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,0.0001037717520375,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0004922480438835,290.2457275390625,294.1499938964844,266.0125732421875,265.0031433105469,266.9237365722656,265.9866943359375,289.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499800555408,1.1708405800447965e-08,0.0010499682975932,-0.0297186952084302,0.0,0.0,0.0,-0.0106171732768416,60.0,-16.531558990478516,-0.0,-7.516599964674242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,9.854414383880794e-05,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337585449219,0.0,0.0,0.0001037717302097,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,7.66454468248412e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,0.0001037717520375,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0004922480438835,290.2457275390625,294.1499938964844,266.0125732421875,265.0031433105469,266.9237365722656,265.9866943359375,289.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499800555408,1.1708405800447965e-08,0.0010499682975932,-0.0297186952084302,0.0,0.0,0.0,-0.0106171732768416,60.0,-16.531558990478516,-0.0,-7.516599964674242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,9.847911132965236e-05,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220092773437,0.0,0.0,0.0001037032488966,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,7.65948643675074e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0001037032634485,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.000491923186928,290.2362060546875,294.1499938964844,266.0289306640625,265.0223999023437,266.9070739746094,266.000732421875,289.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492870351299,1.1627367513256104e-08,0.0010492753935977,-0.0295066144317388,0.0,0.0,0.0,-0.010576999746263,60.0,-16.500627517700195,-0.0,-7.506680788083031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,9.847911132965236e-05,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220092773437,0.0,0.0,0.0001037032488966,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,7.65948643675074e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0001037032634485,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.000491923186928,290.2362060546875,294.1499938964844,266.0289306640625,265.0223999023437,266.9070739746094,266.000732421875,289.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492870351299,1.1627367513256104e-08,0.0010492753935977,-0.0295066144317388,0.0,0.0,0.0,-0.010576999746263,60.0,-16.500627517700195,-0.0,-7.506680788083031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,9.841415158007294e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,0.0001036348476191,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,7.654434739379212e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0001036348694469,291.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0004915987374261,290.22662353515625,294.1499938964844,266.0462951660156,265.0433349609375,266.8910827636719,266.0158386230469,288.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485948296263,1.154643136658251e-08,0.0010485833045095,-0.0292947925627231,0.0,0.0,0.0,-0.0105368755757808,60.0,-16.46898651123047,-0.0,-7.496780796145688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,9.841415158007294e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,0.0001036348476191,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,7.654434739379212e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0001036348694469,291.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0004915987374261,290.22662353515625,294.1499938964844,266.0462951660156,265.0433349609375,266.8910827636719,266.0158386230469,288.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485948296263,1.154643136658251e-08,0.0010485833045095,-0.0292947925627231,0.0,0.0,0.0,-0.0105368755757808,60.0,-16.46898651123047,-0.0,-7.496780796145688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,9.838173718890177e-05,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0001036007088259,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,7.651912892470136e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,0.0001036007306538,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,0.0004914368037134,290.22186279296875,294.1499938964844,266.0552978515625,265.05438232421875,266.88330078125,266.0237731933594,288.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482494253665,1.1506037012054549e-08,0.0010482379002496,-0.0291890744119882,0.0,0.0,0.0,-0.0105168502777814,60.0,-16.45293426513672,-0.0,-7.491842524132154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366577148437,0.0,0.0,9.834938100539148e-05,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,0.0001035666427924,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,7.649396866327152e-05,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415344238281,0.0,0.0,0.0001035666573443,291.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,0.000491275161039,290.217041015625,294.1499938964844,266.06451416015625,265.0657653808594,266.8757019042969,266.03192138671875,288.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479047195985,1.1465722593584362e-08,0.0010478931944817,-0.02908356487751,0.0,0.0,0.0,-0.0104968650266528,60.0,-16.43674087524414,-0.0,-7.486914910259659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,9.828489419305696e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.00010349873628,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,7.644380821147934e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,0.0001034987508319,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543395996094,0.0,0.0,0.0004909530980512,290.2074279785156,294.1499938964844,266.0835266113281,265.0895080566406,266.8609924316406,266.0489196777344,288.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472175199538,1.1385370868310929e-08,0.0010472061112523,-0.0288732685148715,0.0,0.0,0.0,-0.0104570314288139,60.0,-16.40399169921875,-0.0,-7.477099472907869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,9.828489419305696e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.00010349873628,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,7.644380821147934e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,0.0001034987508319,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543395996094,0.0,0.0,0.0004909530980512,290.2074279785156,294.1499938964844,266.0835266113281,265.0895080566406,266.8609924316406,266.0489196777344,288.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472175199538,1.1385370868310929e-08,0.0010472061112523,-0.0288732685148715,0.0,0.0,0.0,-0.0104570314288139,60.0,-16.40399169921875,-0.0,-7.477099472907869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,9.822075662668794e-05,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,0.0001034311935654,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,7.63939242460765e-05,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001034312153933,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456726074219,0.0,0.0,0.0004906326648779,290.19781494140625,294.1499938964844,266.1031799316406,265.1143798828125,266.8468933105469,266.06671142578125,288.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465340455994,1.1305452574106312e-08,0.0010465227533131,-0.0286640990525484,0.0,0.0,0.0,-0.0104174120351672,60.0,-16.37083625793457,-0.0,-7.467343010603146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,9.822075662668794e-05,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,0.0001034311935654,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,7.63939242460765e-05,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001034312153933,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456726074219,0.0,0.0,0.0004906326648779,290.19781494140625,294.1499938964844,266.1031799316406,265.1143798828125,266.8468933105469,266.06671142578125,288.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465340455994,1.1305452574106312e-08,0.0010465227533131,-0.0286640990525484,0.0,0.0,0.0,-0.0104174120351672,60.0,-16.37083625793457,-0.0,-7.467343010603146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
