time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60009765625,0.0,0.0,9.815706289373338e-05,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0001033641165122,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692443847656,0.0,0.0,7.634438225068152e-05,290.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0001033641310641,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33697509765625,0.0,0.0,0.0004903145018033,290.1881408691406,294.1499938964844,266.12335205078125,265.1402282714844,266.8334655761719,266.0852355957031,288.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458553442731,1.122607962145139e-08,0.0010458440519869,-0.0284563582390546,0.0,0.0,0.0,-0.0103780645877122,60.0,-16.337371826171875,-0.0,-7.457659734200206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60009765625,0.0,0.0,9.815706289373338e-05,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0001033641165122,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692443847656,0.0,0.0,7.634438225068152e-05,290.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0001033641310641,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33697509765625,0.0,0.0,0.0004903145018033,290.1881408691406,294.1499938964844,266.12335205078125,265.1402282714844,266.8334655761719,266.0852355957031,288.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458553442731,1.122607962145139e-08,0.0010458440519869,-0.0284563582390546,0.0,0.0,0.0,-0.0103780645877122,60.0,-16.337371826171875,-0.0,-7.457659734200206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,9.809384937398136e-05,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,0.000103297548776,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,7.629521860508248e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0001032975633279,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,0.0004899987252429,290.178466796875,294.1499938964844,266.1439514160156,265.16680908203125,266.8206481933594,266.1043395996094,288.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045181765221,1.1147313294657124e-08,0.0010451705893501,-0.0282501969486475,0.0,0.0,0.0,-0.0103390160948038,60.0,-16.303693771362305,-0.0,-7.448056749126408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,9.809384937398136e-05,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,0.000103297548776,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,7.629521860508248e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0001032975633279,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,0.0004899987252429,290.178466796875,294.1499938964844,266.1439514160156,265.16680908203125,266.8206481933594,266.1043395996094,288.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045181765221,1.1147313294657124e-08,0.0010451705893501,-0.0282501969486475,0.0,0.0,0.0,-0.0103390160948038,60.0,-16.303693771362305,-0.0,-7.448056749126408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,9.806243906496093e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459899902344,0.0,0.0,0.0001032644722727,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,7.627078593941405e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0001032644941005,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.0004898418555967,290.1736145019531,294.1499938964844,266.15435791015625,265.18035888671875,266.8144836425781,266.11407470703125,288.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448470711708,1.1108177488949876e-08,0.0010448358952999,-0.0281477645039558,0.0,0.0,0.0,-0.0103196147829294,60.0,-16.28680419921875,-0.0,-7.443287586283986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,9.8031188827008e-05,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,0.0001032315703923,290.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,7.624648424098268e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,0.0001032315849442,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0004896858008578,290.16876220703125,294.1499938964844,266.1648254394531,265.19403076171875,266.8084716796875,266.1239318847656,288.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445141233503,1.1069241523387065e-08,0.0010445030638948,-0.0280458517372608,0.0,0.0,0.0,-0.0103003131225705,60.0,-16.269895553588867,-0.0,-7.438544713522789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,9.796917584026232e-05,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001031662613968,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,7.619825191795826e-05,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0001031662832247,291.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106994628906,0.0,0.0,0.0004893760196864,290.1590576171875,294.1499938964844,266.1858825683594,265.2216186523437,266.7969055175781,266.1439514160156,288.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438532335683,1.0991967336337892e-08,0.0010438422905281,-0.0278435908257961,0.0,0.0,0.0,-0.0102620050311088,60.0,-16.23607635498047,-0.0,-7.429134996073118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,9.796917584026232e-05,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001031662613968,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,7.619825191795826e-05,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0001031662832247,291.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106994628906,0.0,0.0,0.0004893760196864,290.1590576171875,294.1499938964844,266.1858825683594,265.2216186523437,266.7969055175781,266.1439514160156,288.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438532335683,1.0991967336337892e-08,0.0010438422905281,-0.0278435908257961,0.0,0.0,0.0,-0.0102620050311088,60.0,-16.23607635498047,-0.0,-7.429134996073118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,9.79078104137443e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,0.0001031016436172,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,7.615052163600922e-05,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001031016654451,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.000489069498144,290.1492919921875,294.1499938964844,266.2070007324219,265.2494812011719,266.78594970703125,266.1642150878906,288.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431994451209,1.0915507608899588e-08,0.0010431885020807,-0.027643458917737,0.0,0.0,0.0,-0.010224100202322,60.0,-16.202322006225586,-0.0,-7.419831149491074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,9.79078104137443e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,0.0001031016436172,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,7.615052163600922e-05,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001031016654451,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.000489069498144,290.1492919921875,294.1499938964844,266.2070007324219,265.2494812011719,266.78594970703125,266.1642150878906,288.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431994451209,1.0915507608899588e-08,0.0010431885020807,-0.027643458917737,0.0,0.0,0.0,-0.010224100202322,60.0,-16.202322006225586,-0.0,-7.419831149491074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,9.784725261852144e-05,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0001030378698487,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106811523437,0.0,0.0,7.610341708641499e-05,290.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0001030378844006,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0004887669929303,290.1395263671875,294.1499938964844,266.2280578613281,265.2773742675781,266.7756042480469,266.1846618652344,288.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425540385767,1.0840046194005026e-08,0.0010425432119518,-0.0274459347128868,0.0,0.0,0.0,-0.0101866908371448,60.0,-16.168739318847656,-0.0,-7.410653779515999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,9.784725261852144e-05,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0001030378698487,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106811523437,0.0,0.0,7.610341708641499e-05,290.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0001030378844006,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0004887669929303,290.1395263671875,294.1499938964844,266.2280578613281,265.2773742675781,266.7756042480469,266.1846618652344,288.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425540385767,1.0840046194005026e-08,0.0010425432119518,-0.0274459347128868,0.0,0.0,0.0,-0.0101866908371448,60.0,-16.168739318847656,-0.0,-7.410653779515999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,9.778747335076332e-05,291.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,0.0001029749182634,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,7.605692371726036e-05,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,0.0001029749400913,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,0.0004884683876298,290.1297302246094,294.1499938964844,266.2489318847656,265.3051147460937,266.76580810546875,266.20513916015625,288.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041917130351,1.0765559999015297e-08,0.0010419063037261,-0.0272509641945362,0.0,0.0,0.0,-0.0101497648283839,60.0,-16.135395050048828,-0.0,-7.401601465062414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,9.778747335076332e-05,291.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,0.0001029749182634,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,7.605692371726036e-05,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,0.0001029749400913,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,0.0004884683876298,290.1297302246094,294.1499938964844,266.2489318847656,265.3051147460937,266.76580810546875,266.20513916015625,288.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041917130351,1.0765559999015297e-08,0.0010419063037261,-0.0272509641945362,0.0,0.0,0.0,-0.0101497648283839,60.0,-16.135395050048828,-0.0,-7.401601465062414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52154541015625,0.0,0.0,9.77579693426378e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,0.0001029438499244,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,7.603397534694523e-05,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001029438644764,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797241210937,0.0,0.0,0.0004883210058324,290.1248474121094,294.1499938964844,266.2592468261719,265.31890869140625,266.7611083984375,266.21539306640625,288.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416026925668,1.0728795629688648e-08,0.0010415919823572,-0.027154728770256,0.0,0.0,0.0,-0.0101315397769212,60.0,-16.118864059448242,-0.0,-7.397134993425426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155334472656,0.0,0.0,9.77286763372831e-05,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,0.0001029130071401,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,7.601119432365522e-05,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.000102913028968,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.0004881747008766,290.11993408203125,294.1499938964844,266.2695007324219,265.33258056640625,266.756591796875,266.2255859375,288.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412905830889,1.0692301266601593e-08,0.0010412798728793,-0.0270592011511325,0.0,0.0,0.0,-0.0101134479045867,60.0,-16.102426528930664,-0.0,-7.392703338382489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,9.767098526936024e-05,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,0.00010285226017,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,7.596632349304855e-05,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001028522747219,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0004878865147475,290.110107421875,294.1499938964844,266.2896423339844,265.3595275878906,266.7479248046875,266.245849609375,288.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406757937744,1.0620416546203161e-08,0.0010406651999801,-0.0268710311502218,0.0,0.0,0.0,-0.0100778117775917,60.0,-16.069934844970703,-0.0,-7.38397716304462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,9.767098526936024e-05,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,0.00010285226017,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,7.596632349304855e-05,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001028522747219,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0004878865147475,290.110107421875,294.1499938964844,266.2896423339844,265.3595275878906,266.7479248046875,266.245849609375,288.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406757937744,1.0620416546203161e-08,0.0010406651999801,-0.0268710311502218,0.0,0.0,0.0,-0.0100778117775917,60.0,-16.069934844970703,-0.0,-7.38397716304462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,9.76143783191219e-05,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001027926409733,290.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,7.592229667352512e-05,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.0001027926555252,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.0004876037128269,290.1002502441406,294.1499938964844,266.30926513671875,265.38580322265625,266.7397766113281,266.2658386230469,288.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040072645992,1.0549875639753736e-08,0.0010400620521977,-0.0266863759607076,0.0,0.0,0.0,-0.0100428415462374,60.0,-16.037948608398438,-0.0,-7.375418675792389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,9.76143783191219e-05,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001027926409733,290.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,7.592229667352512e-05,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.0001027926555252,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.0004876037128269,290.1002502441406,294.1499938964844,266.30926513671875,265.38580322265625,266.7397766113281,266.2658386230469,288.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040072645992,1.0549875639753736e-08,0.0010400620521977,-0.0266863759607076,0.0,0.0,0.0,-0.0100428415462374,60.0,-16.037948608398438,-0.0,-7.375418675792389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,9.755929204402491e-05,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,0.0001027346370392,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,7.587945583509281e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0001027346515911,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484741210937,0.0,0.0,0.0004873285943176,290.0903625488281,294.1499938964844,266.3282470703125,265.41119384765625,266.7321472167969,266.285400390625,288.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394856799393,1.0481243428728249e-08,0.0010394752025604,-0.0265067145228385,0.0,0.0,0.0,-0.010008817538619,60.0,-16.006711959838867,-0.0,-7.367096799271168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,9.755929204402491e-05,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,0.0001027346370392,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,7.587945583509281e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0001027346515911,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484741210937,0.0,0.0,0.0004873285943176,290.0903625488281,294.1499938964844,266.3282470703125,265.41119384765625,266.7321472167969,266.285400390625,288.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394856799393,1.0481243428728249e-08,0.0010394752025604,-0.0265067145228385,0.0,0.0,0.0,-0.010008817538619,60.0,-16.006711959838867,-0.0,-7.367096799271168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4675598144531,0.0,0.0,9.75055227172561e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.000102678015537,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,7.583762635476887e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,0.000102678030089,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0004870599659625,290.0804748535156,294.1499938964844,266.346435546875,265.435546875,266.7249450683594,266.3045349121094,288.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389126837253,1.0414238360567651e-08,0.0010389022063463,-0.0263313129544258,0.0,0.0,0.0,-0.0099756000563502,60.0,-15.976129531860352,-0.0,-7.358977427429636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4675598144531,0.0,0.0,9.75055227172561e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.000102678015537,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,7.583762635476887e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,0.000102678030089,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0004870599659625,290.0804748535156,294.1499938964844,266.346435546875,265.435546875,266.7249450683594,266.3045349121094,288.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389126837253,1.0414238360567651e-08,0.0010389022063463,-0.0263313129544258,0.0,0.0,0.0,-0.0099756000563502,60.0,-15.976129531860352,-0.0,-7.358977427429636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615783691406,0.0,0.0,9.747942385729402e-05,291.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0001026505269692,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,7.581733370898291e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001026505415211,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0004869296099059,290.0755310058594,294.1499938964844,266.3551940917969,265.4472961425781,266.7215576171875,266.3138427734375,288.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386345675215,1.038171948408717e-08,0.0010386242065578,-0.0262461844831705,0.0,0.0,0.0,-0.0099594788625836,60.0,-15.961231231689451,-0.0,-7.355038178502582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555969238281,0.0,0.0,9.74536669673398e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,0.0001026234094751,290.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42919921875,0.0,0.0,7.579730299767107e-05,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,0.0001026234240271,291.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23046875,0.0,0.0,0.0004868009709753,290.070556640625,294.1499938964844,266.3637390136719,265.45867919921875,266.71826171875,266.322998046875,288.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383601766079,1.0349631374140245e-08,0.0010383498156443,-0.0261621829122304,0.0,0.0,0.0,-0.0099435718730092,60.0,-15.946532249450684,-0.0,-7.35115222028071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,9.740397217683494e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.000102571080788,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,7.575865311082453e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,0.0001025710953399,291.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0004865527444053,290.0606384277344,294.1499938964844,266.3800354003906,265.4803771972656,266.7120056152344,266.3406982421875,288.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378306033089,1.0287710239254013e-08,0.0010378203587606,-0.0260000843554735,0.0,0.0,0.0,-0.0099128745496273,60.0,-15.917985916137695,-0.0,-7.343656704961178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,9.740397217683494e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.000102571080788,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,7.575865311082453e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,0.0001025710953399,291.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0004865527444053,290.0606384277344,294.1499938964844,266.3800354003906,265.4803771972656,266.7120056152344,266.3406982421875,288.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378306033089,1.0287710239254013e-08,0.0010378203587606,-0.0260000843554735,0.0,0.0,0.0,-0.0099128745496273,60.0,-15.917985916137695,-0.0,-7.343656704961178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,9.73563001025468e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0001025208694045,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,7.572156755486503e-05,290.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0001025208839564,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0004863145877607,290.0506591796875,294.1499938964844,266.39520263671875,265.50048828125,266.7060852050781,266.357666015625,288.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373225668445,1.0228300872938693e-08,0.0010373123222962,-0.0258445609360933,0.0,0.0,0.0,-0.0098834233358502,60.0,-15.890417098999023,-0.0,-7.336468144103493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,9.73563001025468e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0001025208694045,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,7.572156755486503e-05,290.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0001025208839564,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0004863145877607,290.0506591796875,294.1499938964844,266.39520263671875,265.50048828125,266.7060852050781,266.357666015625,288.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373225668445,1.0228300872938693e-08,0.0010373123222962,-0.0258445609360933,0.0,0.0,0.0,-0.0098834233358502,60.0,-15.890417098999023,-0.0,-7.336468144103493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,9.731179306982084e-05,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0001024740122375,290.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,7.568695582449436e-05,290.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0001024740267894,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032775878906,0.0,0.0,0.0004860922927036,290.04071044921875,294.1499938964844,266.4091186523437,265.518798828125,266.7006225585937,266.3734741210937,288.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368484072387,1.017285100601839e-08,0.0010368381626904,-0.0256993975490331,0.0,0.0,0.0,-0.0098559344187378,60.0,-15.864380836486816,-0.0,-7.329762041763388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,9.731179306982084e-05,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0001024740122375,290.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,7.568695582449436e-05,290.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0001024740267894,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032775878906,0.0,0.0,0.0004860922927036,290.04071044921875,294.1499938964844,266.4091186523437,265.518798828125,266.7006225585937,266.3734741210937,288.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368484072387,1.017285100601839e-08,0.0010368381626904,-0.0256993975490331,0.0,0.0,0.0,-0.0098559344187378,60.0,-15.864380836486816,-0.0,-7.329762041763388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,9.726972348289564e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0001024297016556,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,7.565422856714576e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,0.0001024297162075,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,0.0004858821339439,290.0307006835937,294.1499938964844,266.42169189453125,265.53515625,266.6954345703125,266.38848876953125,288.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036399975419,1.0120422722081912e-08,0.001036389847286,-0.0255621448159217,0.0,0.0,0.0,-0.0098299430683255,60.0,-15.839400291442873,-0.0,-7.323424711103145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,9.726972348289564e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0001024297016556,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,7.565422856714576e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,0.0001024297162075,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,0.0004858821339439,290.0307006835937,294.1499938964844,266.42169189453125,265.53515625,266.6954345703125,266.38848876953125,288.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036399975419,1.0120422722081912e-08,0.001036389847286,-0.0255621448159217,0.0,0.0,0.0,-0.0098299430683255,60.0,-15.839400291442873,-0.0,-7.323424711103145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,9.72502020886168e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,0.0001024091470753,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,7.563905091956258e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3281555175781,0.0,0.0,0.0001024091616272,291.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,0.0004857846361119,290.02569580078125,294.1499938964844,266.4273986816406,265.5425109863281,266.6929626464844,266.3954772949219,288.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361919412389,1.0096101732415264e-08,0.0010361819295212,-0.0254984721541404,0.0,0.0,0.0,-0.0098178861662745,60.0,-15.827641487121582,-0.0,-7.320485195805304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,9.723147377371788e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0001023894292302,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,7.562448445241898e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,0.0001023894437821,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,0.000485691067297,290.02069091796875,294.1499938964844,266.4327697753906,265.54931640625,266.6905822753906,266.40216064453125,288.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359924053773,1.0072765732616062e-08,0.0010359823936596,-0.0254373811185359,0.0,0.0,0.0,-0.0098063182085752,60.0,-15.816235542297363,-0.0,-7.317665762229808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,9.71974222920835e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0001023535733111,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,7.559799996670336e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,0.000102353587863,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,0.0004855210136156,290.0106506347656,294.1499938964844,266.4422302246094,265.5611572265625,266.6860046386719,266.4144897460937,288.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356295388191,1.0030340114042248e-08,0.0010356195271015,-0.0253263115882873,0.0,0.0,0.0,-0.0097852852195501,60.0,-15.794805526733398,-0.0,-7.312541328019506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,9.71974222920835e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0001023535733111,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,7.559799996670336e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,0.000102353587863,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,0.0004855210136156,290.0106506347656,294.1499938964844,266.4422302246094,265.5611572265625,266.6860046386719,266.4144897460937,288.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356295388191,1.0030340114042248e-08,0.0010356195271015,-0.0253263115882873,0.0,0.0,0.0,-0.0097852852195501,60.0,-15.794805526733398,-0.0,-7.312541328019506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,9.716756176203488e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,0.0001023221266223,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,7.557477510999888e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,0.0001023221411742,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0004853718564845,290.0006103515625,294.1499938964844,266.45001220703125,265.5704650878906,266.6816101074219,266.4256286621094,288.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353113757446,9.993130767327333e-09,0.0010353013640269,-0.0252288971096277,0.0,0.0,0.0,-0.0097668394446372,60.0,-15.775006294250488,-0.0,-7.308048566301295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
