time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,9.716756176203488e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,0.0001023221266223,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,7.557477510999888e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,0.0001023221411742,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0004853718564845,290.0006103515625,294.1499938964844,266.45001220703125,265.5704650878906,266.6816101074219,266.4256286621094,288.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353113757446,9.993130767327333e-09,0.0010353013640269,-0.0252288971096277,0.0,0.0,0.0,-0.0097668394446372,60.0,-15.775006294250488,-0.0,-7.308048566301295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,9.714310726849362e-05,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33221435546875,0.0,0.0,0.0001022963697323,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,7.555574848083779e-05,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0001022963842842,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0004852496786043,289.99053955078125,294.1499938964844,266.455810546875,265.5771484375,266.6774597167969,266.43505859375,288.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035050721839,9.962652924855321e-09,0.0010350407101213,-0.0251491069793701,0.0,0.0,0.0,-0.0097517296671867,60.0,-15.757524490356444,-0.0,-7.304369376015529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,9.714310726849362e-05,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33221435546875,0.0,0.0,0.0001022963697323,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,7.555574848083779e-05,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0001022963842842,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0004852496786043,289.99053955078125,294.1499938964844,266.455810546875,265.5771484375,266.6774597167969,266.43505859375,288.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035050721839,9.962652924855321e-09,0.0010350407101213,-0.0251491069793701,0.0,0.0,0.0,-0.0097517296671867,60.0,-15.757524490356444,-0.0,-7.304369376015529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,9.712474275147542e-05,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207397460937,0.0,0.0,0.000102277030237,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,7.554146577604115e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,0.0001022770447889,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0004851579433307,289.9804382324219,294.1499938964844,266.4595642089844,265.5813293457031,266.6734619140625,266.4428100585937,288.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348549112677,9.939767231514908e-09,0.0010348450159654,-0.0250891912728548,0.0,0.0,0.0,-0.0097403842955827,60.0,-15.742324829101562,-0.0,-7.30160749640163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,9.712474275147542e-05,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207397460937,0.0,0.0,0.000102277030237,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,7.554146577604115e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,0.0001022770447889,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0004851579433307,289.9804382324219,294.1499938964844,266.4595642089844,265.5813293457031,266.6734619140625,266.4428100585937,288.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348549112677,9.939767231514908e-09,0.0010348450159654,-0.0250891912728548,0.0,0.0,0.0,-0.0097403842955827,60.0,-15.742324829101562,-0.0,-7.30160749640163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,9.711803431855516e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31500244140625,0.0,0.0,0.0001022699725581,290.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193664550781,0.0,0.0,7.55362561903894e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27349853515625,0.0,0.0,0.00010226998711,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,0.0004851244448218,289.9753723144531,294.1499938964844,266.460693359375,265.58251953125,266.6715087890625,266.4460144042969,288.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347835486754,9.931412137120788e-09,0.0010347735369578,-0.0250673182308673,0.0,0.0,0.0,-0.0097362427040934,60.0,-15.735661506652832,-0.0,-7.300599236259586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,9.711320308269932e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,0.0001022648793878,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,7.553249452030286e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680358886719,0.0,0.0,0.0001022648939397,291.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,0.0004851003177464,289.9703063964844,294.1499938964844,266.4613342285156,265.5830993652344,266.6695861816406,266.4487609863281,288.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347319766879,9.925385846543122e-09,0.0010347220813855,-0.0250515416264534,0.0,0.0,0.0,-0.009733255021274,60.0,-15.72963047027588,-0.0,-7.299871640498169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,9.710922313388436e-05,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977905273437,0.0,0.0,0.0001022606957121,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,7.552940223831683e-05,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0001022607029881,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,0.0004850804398301,289.9601745605469,294.1499938964844,266.4611511230469,265.5825500488281,266.665771484375,266.452880859375,288.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346894850954,9.920425370069097e-09,0.001034679589793,-0.0250385552644729,0.0,0.0,0.0,-0.0097307953983545,60.0,-15.719430923461914,-0.0,-7.299273363514659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,9.710922313388436e-05,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977905273437,0.0,0.0,0.0001022606957121,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,7.552940223831683e-05,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0001022607029881,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,0.0004850804398301,289.9601745605469,294.1499938964844,266.4611511230469,265.5825500488281,266.665771484375,266.452880859375,288.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346894850954,9.920425370069097e-09,0.001034679589793,-0.0250385552644729,0.0,0.0,0.0,-0.0097307953983545,60.0,-15.719430923461914,-0.0,-7.299273363514659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,9.711338498163968e-05,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0001022650685627,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,7.553263276349753e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,0.0001022650831146,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,0.0004851012199651,289.95001220703125,294.1499938964844,266.45904541015625,265.5797424316406,266.6620178222656,266.45513916015625,288.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347337229177,9.925602562077527e-09,0.0010347238276153,-0.0250521078705787,0.0,0.0,0.0,-0.0097333621233701,60.0,-15.711929321289062,-0.0,-7.299897930579391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,9.711338498163968e-05,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0001022650685627,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,7.553263276349753e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,0.0001022650831146,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,0.0004851012199651,289.95001220703125,294.1499938964844,266.45904541015625,265.5797424316406,266.6620178222656,266.45513916015625,288.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347337229177,9.925602562077527e-09,0.0010347238276153,-0.0250521078705787,0.0,0.0,0.0,-0.0097333621233701,60.0,-15.711929321289062,-0.0,-7.299897930579391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,9.712701285025104e-05,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,0.000102279424027,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,7.55432338337414e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,0.0001022794385789,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,0.0004851692938245,289.9398498535156,294.1499938964844,266.4551086425781,265.5747985839844,266.65826416015625,266.4554443359375,288.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034878892824,9.942578316213256e-09,0.0010348689975216,-0.0250965524464845,0.0,0.0,0.0,-0.0097417775541543,60.0,-15.70726490020752,-0.0,-7.301946425286587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,9.712701285025104e-05,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,0.000102279424027,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,7.55432338337414e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,0.0001022794385789,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,0.0004851692938245,289.9398498535156,294.1499938964844,266.4551086425781,265.5747985839844,266.65826416015625,266.4554443359375,288.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034878892824,9.942578316213256e-09,0.0010348689975216,-0.0250965524464845,0.0,0.0,0.0,-0.0097417775541543,60.0,-15.70726490020752,-0.0,-7.301946425286587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,9.714886982692406e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.0001023024451569,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,7.556023774668574e-05,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001023024597088,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0004852784913964,289.9296264648437,294.1499938964844,266.44940185546875,265.5678100585937,266.65447998046875,266.4540405273437,288.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035111839883,9.969812531096522e-09,0.0010351018281653,-0.0251678507775068,0.0,0.0,0.0,-0.0097552789375185,60.0,-15.705055236816406,-0.0,-7.305233395982216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,9.714886982692406e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.0001023024451569,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,7.556023774668574e-05,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001023024597088,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0004852784913964,289.9296264648437,294.1499938964844,266.44940185546875,265.5678100585937,266.65447998046875,266.4540405273437,288.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035111839883,9.969812531096522e-09,0.0010351018281653,-0.0251678507775068,0.0,0.0,0.0,-0.0097552789375185,60.0,-15.705055236816406,-0.0,-7.305233395982216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,9.716373460832985e-05,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,0.0001023180957417,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,7.557179196737707e-05,290.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21875,0.0,0.0,0.0001023181030177,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0004853527352679,289.9245300292969,294.1499938964844,266.4458923339844,265.5635681152344,266.6525573730469,266.45263671875,288.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352700483053,9.988324833898332e-09,0.0010352600365877,-0.0252163149416446,0.0,0.0,0.0,-0.0097644552588462,60.0,-15.705084800720217,-0.0,-7.307468052886179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,9.718088404042646e-05,291.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0001023361546685,290.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,7.558513607364148e-05,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,0.0001023361619445,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,0.0004854383878409,289.9194030761719,294.1499938964844,266.44195556640625,265.5588684082031,266.650634765625,266.4507751464844,288.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354528203606,1.000968996578422e-08,0.0010354428086429,-0.025272250175476,0.0,0.0,0.0,-0.0097750471904873,60.0,-15.705778121948242,-0.0,-7.310048033559724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,9.722384857013822e-05,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.000102381396573,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,7.561855454696342e-05,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,0.0001023814111249,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0004856530285906,289.9091491699219,294.1499938964844,266.4328308105469,265.5480651855469,266.646728515625,266.4457397460937,288.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035910565406,1.0063220479139544e-08,0.001035900437273,-0.0254123918712139,0.0,0.0,0.0,-0.0098015842959284,60.0,-15.709343910217283,-0.0,-7.316513261912405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,9.722384857013822e-05,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.000102381396573,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,7.561855454696342e-05,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,0.0001023814111249,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0004856530285906,289.9091491699219,294.1499938964844,266.4328308105469,265.5480651855469,266.646728515625,266.4457397460937,288.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035910565406,1.0063220479139544e-08,0.001035900437273,-0.0254123918712139,0.0,0.0,0.0,-0.0098015842959284,60.0,-15.709343910217283,-0.0,-7.316513261912405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,9.728716395329684e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289733886719,0.0,0.0,0.0001024480734486,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,7.566779822809622e-05,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0001024480807245,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,0.0004859692999161,289.8988952636719,294.1499938964844,266.4220886230469,265.5354919433594,266.6426696777344,266.4389343261719,288.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365849593654,1.0142099604593112e-08,0.0010365748312324,-0.0256188940256834,0.0,0.0,0.0,-0.0098406877368688,60.0,-15.71656894683838,-0.0,-7.326044482169891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,9.728716395329684e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289733886719,0.0,0.0,0.0001024480734486,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,7.566779822809622e-05,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0001024480807245,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,0.0004859692999161,289.8988952636719,294.1499938964844,266.4220886230469,265.5354919433594,266.6426696777344,266.4389343261719,288.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365849593654,1.0142099604593112e-08,0.0010365748312324,-0.0256188940256834,0.0,0.0,0.0,-0.0098406877368688,60.0,-15.71656894683838,-0.0,-7.326044482169891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423095703125,0.0,0.0,9.738662629388271e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,0.0001025528108584,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,7.574515620945022e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,0.0001025528181344,291.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.0004864661314059,289.8885803222656,294.1499938964844,266.4097900390625,265.521240234375,266.63848876953125,266.43035888671875,288.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376445716246,1.0266018257709676e-08,0.0010376343270763,-0.0259432978928089,0.0,0.0,0.0,-0.009902118705213,60.0,-15.72953987121582,-0.0,-7.341031249552543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423095703125,0.0,0.0,9.738662629388271e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,0.0001025528108584,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,7.574515620945022e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,0.0001025528181344,291.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.0004864661314059,289.8885803222656,294.1499938964844,266.4097900390625,265.521240234375,266.63848876953125,266.43035888671875,288.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376445716246,1.0266018257709676e-08,0.0010376343270763,-0.0259432978928089,0.0,0.0,0.0,-0.009902118705213,60.0,-15.72953987121582,-0.0,-7.341031249552543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,9.753108315635473e-05,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059936523437,0.0,0.0,0.0001027049293043,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,7.585751154692844e-05,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,0.0001027049438562,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0004871877317782,289.87823486328125,294.1499938964844,266.3959655761719,265.50543212890625,266.6341247558594,266.4201354980469,288.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391835821792,1.0445997844499288e-08,0.0010391731048002,-0.0264144521206617,0.0,0.0,0.0,-0.0099913412705063,60.0,-15.749691009521484,-0.0,-7.362825726886514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,9.753108315635473e-05,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059936523437,0.0,0.0,0.0001027049293043,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,7.585751154692844e-05,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,0.0001027049438562,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0004871877317782,289.87823486328125,294.1499938964844,266.3959655761719,265.50543212890625,266.6341247558594,266.4201354980469,288.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391835821792,1.0445997844499288e-08,0.0010391731048002,-0.0264144521206617,0.0,0.0,0.0,-0.0099913412705063,60.0,-15.749691009521484,-0.0,-7.362825726886514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,9.762203990248965e-05,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0001028007100103,290.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040710449219,0.0,0.0,7.592825568281114e-05,290.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16375732421875,0.0,0.0,0.0001028007245622,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0004876420716755,289.873046875,294.1499938964844,266.38848876953125,265.4969482421875,266.6318664550781,266.4142761230469,288.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401526233181,1.0559321417247249e-08,0.0010401420295238,-0.0267111044377088,0.0,0.0,0.0,-0.0100475205108523,60.0,-15.763296127319336,-0.0,-7.37656478122517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,9.772388148121536e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0001029079503496,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,7.600746175739914e-05,290.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0001029079649015,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.000488150777528,289.86785888671875,294.1499938964844,266.38067626953125,265.4881286621094,266.62957763671875,266.40802001953125,288.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412376141175,1.0686206586285609e-08,0.0010412269039079,-0.0270432475954294,0.0,0.0,0.0,-0.0101104220375418,60.0,-15.778952598571776,-0.0,-7.391962952851827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,9.796281665330751e-05,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,0.0001031595675158,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,7.619330426678061e-05,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,0.0001031595820677,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.0004893443547189,289.8574523925781,294.1499938964844,266.3639831542969,265.46942138671875,266.62481689453125,266.3942565917969,288.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437833843752,1.0983908893535954e-08,0.0010437723249197,-0.0278225000947713,0.0,0.0,0.0,-0.0102580050006508,60.0,-15.816229820251465,-0.0,-7.428154447097769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,9.796281665330751e-05,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,0.0001031595675158,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,7.619330426678061e-05,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,0.0001031595820677,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.0004893443547189,289.8574523925781,294.1499938964844,266.3639831542969,265.46942138671875,266.62481689453125,266.3942565917969,288.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437833843752,1.0983908893535954e-08,0.0010437723249197,-0.0278225000947713,0.0,0.0,0.0,-0.0102580050006508,60.0,-15.816229820251465,-0.0,-7.428154447097769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,9.824061999097466e-05,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,0.0001034521046676,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,7.64093711040914e-05,290.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0001034521192195,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,0.0004907320253551,289.84698486328125,294.1499938964844,266.3459167480469,265.44940185546875,266.6197814941406,266.378662109375,288.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467431275174,1.1330028470979414e-08,0.0010467318352311,-0.0287284236401319,0.0,0.0,0.0,-0.0104295900091528,60.0,-15.86199951171875,-0.0,-7.470342922033525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,9.824061999097466e-05,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,0.0001034521046676,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,7.64093711040914e-05,290.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0001034521192195,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,0.0004907320253551,289.84698486328125,294.1499938964844,266.3459167480469,265.44940185546875,266.6197814941406,266.378662109375,288.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467431275174,1.1330028470979414e-08,0.0010467318352311,-0.0287284236401319,0.0,0.0,0.0,-0.0104295900091528,60.0,-15.86199951171875,-0.0,-7.470342922033525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,9.854953532340004e-05,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0001037774127325,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,7.664964505238459e-05,290.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0001037774200085,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0004922751104459,289.8364562988281,294.1499938964844,266.3265991210937,265.4281921386719,266.6144714355469,266.3614196777344,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500345379114,1.1714918812799624e-08,0.0010500227799639,-0.029735742136836,0.0,0.0,0.0,-0.0106203956529498,60.0,-15.91417121887207,-0.0,-7.517397193623766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,9.854953532340004e-05,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0001037774127325,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,7.664964505238459e-05,290.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0001037774200085,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0004922751104459,289.8364562988281,294.1499938964844,266.3265991210937,265.4281921386719,266.6144714355469,266.3614196777344,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500345379114,1.1714918812799624e-08,0.0010500227799639,-0.029735742136836,0.0,0.0,0.0,-0.0106203956529498,60.0,-15.91417121887207,-0.0,-7.517397193623766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710510253906,0.0,0.0,9.88806423265487e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0001041260766214,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,7.690716302022338e-05,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0001041260911733,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0004939290811307,289.8258972167969,294.1499938964844,266.3059997558594,265.4058837890625,266.6088562011719,266.34246826171875,288.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535622714087,1.212745104339774e-08,0.0010535501642152,-0.0308153051882982,0.0,0.0,0.0,-0.0108249047771096,60.0,-15.971841812133787,-0.0,-7.567994941837244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710510253906,0.0,0.0,9.88806423265487e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0001041260766214,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,7.690716302022338e-05,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0001041260911733,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0004939290811307,289.8258972167969,294.1499938964844,266.3059997558594,265.4058837890625,266.6088562011719,266.34246826171875,288.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535622714087,1.212745104339774e-08,0.0010535501642152,-0.0308153051882982,0.0,0.0,0.0,-0.0108249047771096,60.0,-15.971841812133787,-0.0,-7.567994941837244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,9.905073238769546e-05,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.000104305196146,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,7.703946175752208e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,0.0001043052034219,291.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,0.0004947787383571,289.8205871582031,294.1499938964844,266.2952575683594,265.3943176269531,266.60595703125,266.3324584960937,288.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553745087236,1.2339377519765549e-08,0.0010553621686995,-0.0313698574900627,0.0,0.0,0.0,-0.0109299654141068,60.0,-16.002016067504883,-0.0,-7.59405338612851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,9.922262688633054e-05,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,0.0001044862074195,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,7.71731574786827e-05,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,0.0001044862219714,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,0.0004956373595632,289.8152770996094,294.1499938964844,266.28424072265625,265.3825378417969,266.6029357910156,266.3220520019531,288.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572060709819,1.2553549311178358e-08,0.0010571934981271,-0.0319302603602409,0.0,0.0,0.0,-0.0110361389815807,60.0,-16.032974243164062,-0.0,-7.62043441682181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,9.956691064871848e-05,291.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,0.0001048487538355,290.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,7.744093454675749e-05,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0001048487683874,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0004973571049049,289.8045959472656,294.1499938964844,266.2613220214844,265.3582458496094,266.5967102050781,266.3002624511719,288.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608743177726,1.2982507513470413e-08,0.0010608613956719,-0.0330525785684585,0.0,0.0,0.0,-0.0112487915903329,60.0,-16.096134185791016,-0.0,-7.673408219943667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,9.956691064871848e-05,291.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,0.0001048487538355,290.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,7.744093454675749e-05,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0001048487683874,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0004973571049049,289.8045959472656,294.1499938964844,266.2613220214844,265.3582458496094,266.5967102050781,266.3002624511719,288.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608743177726,1.2982507513470413e-08,0.0010608613956719,-0.0330525785684585,0.0,0.0,0.0,-0.0112487915903329,60.0,-16.096134185791016,-0.0,-7.673408219943667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
