time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,9.990460966946556e-05,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,0.0001052043662639,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,7.77035893406719e-05,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0001052043808158,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,0.0004990440211258,289.7938537597656,294.1499938964844,266.2373352050781,265.3331298828125,266.5901184082031,266.27716064453125,288.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644724825397,1.3403266940770209e-08,0.0010644590947777,-0.0341533236205577,0.0,0.0,0.0,-0.011457378976047,60.0,-16.159931182861328,-0.0,-7.725547135351007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,9.990460966946556e-05,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,0.0001052043662639,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,7.77035893406719e-05,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0001052043808158,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,0.0004990440211258,289.7938537597656,294.1499938964844,266.2373352050781,265.3331298828125,266.5901184082031,266.27716064453125,288.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644724825397,1.3403266940770209e-08,0.0010644590947777,-0.0341533236205577,0.0,0.0,0.0,-0.011457378976047,60.0,-16.159931182861328,-0.0,-7.725547135351007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0001002282369881,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,0.0001055451648426,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,7.795530109433457e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,0.0001055451793945,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664306640625,0.0,0.0,0.0005006606224924,289.7830810546875,294.1499938964844,266.2123107910156,265.3072814941406,266.5831604003906,266.2528381347656,288.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679207043722,1.3806494614243549e-08,0.0010679069673642,-0.0352080948650836,0.0,0.0,0.0,-0.0116572761908173,60.0,-16.222965240478516,-0.0,-7.775680188615297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0001002282369881,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,0.0001055451648426,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,7.795530109433457e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,0.0001055451793945,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664306640625,0.0,0.0,0.0005006606224924,289.7830810546875,294.1499938964844,266.2123107910156,265.3072814941406,266.5831604003906,266.2528381347656,288.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679207043722,1.3806494614243549e-08,0.0010679069673642,-0.0352080948650836,0.0,0.0,0.0,-0.0116572761908173,60.0,-16.222965240478516,-0.0,-7.775680188615297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,0.0001005318845272,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.0001058649140759,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,7.819146412657574e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,0.0001058649286278,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0005021773395128,289.7722473144531,294.1499938964844,266.18634033203125,265.28076171875,266.57586669921875,266.2274475097656,288.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711560025811,1.4184820429363754e-08,0.0010711417999118,-0.036197617650032,0.0,0.0,0.0,-0.0118448277935385,60.0,-16.284215927124023,-0.0,-7.822863778983449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,0.0001005318845272,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.0001058649140759,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,7.819146412657574e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,0.0001058649286278,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0005021773395128,289.7722473144531,294.1499938964844,266.18634033203125,265.28076171875,266.57586669921875,266.2274475097656,288.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711560025811,1.4184820429363754e-08,0.0010711417999118,-0.036197617650032,0.0,0.0,0.0,-0.0118448277935385,60.0,-16.284215927124023,-0.0,-7.822863778983449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,0.0001006751263048,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833435058594,0.0,0.0,0.0001060157592291,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,7.830287358956411e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,0.0001060157665051,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0005028928862884,289.7668151855469,294.1499938964844,266.1730041503906,265.2673034667969,266.5720520019531,266.2143249511719,288.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726823238655,1.4363294553731976e-08,0.0010726678883656,-0.0366643890738487,0.0,0.0,0.0,-0.0119333053007721,60.0,-16.313737869262695,-0.0,-7.84517197871537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.0001008118561003,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,0.0001061597358784,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,7.840921898605302e-05,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0001061597504303,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,0.0005035758949816,289.7613525390625,294.1499938964844,266.159423828125,265.2536926269531,266.5681457519531,266.20098876953125,288.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741391452029,1.4533654280057816e-08,0.0010741245932877,-0.0371099151670932,0.0,0.0,0.0,-0.0120177594944834,60.0,-16.342525482177734,-0.0,-7.866495366215531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.0001010627529467,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,0.0001064239477273,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,7.860436016926542e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,0.0001064239550032,291.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,0.0005048291641287,289.7504272460937,294.1499938964844,266.13165283203125,265.22613525390625,266.56005859375,266.17364501953125,288.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768125066533,1.4846264662082833e-08,0.0010767976054921,-0.037927396595478,0.0,0.0,0.0,-0.0121727334335446,60.0,-16.397499084472656,-0.0,-7.905699561661096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.0001010627529467,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,0.0001064239477273,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,7.860436016926542e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,0.0001064239550032,291.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,0.0005048291641287,289.7504272460937,294.1499938964844,266.13165283203125,265.22613525390625,266.56005859375,266.17364501953125,288.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768125066533,1.4846264662082833e-08,0.0010767976054921,-0.037927396595478,0.0,0.0,0.0,-0.0121727334335446,60.0,-16.397499084472656,-0.0,-7.905699561661096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.0001012865250231,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535888671875,0.0,0.0,0.0001066595868906,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,7.87784083513543e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.022705078125,0.0,0.0,0.0001066596014425,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.0005059469840489,289.7394714355469,294.1499938964844,266.10308837890625,265.1982116699219,266.551513671875,266.1454467773437,288.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791968088597,1.5125076302524576e-08,0.0010791816748678,-0.038656435906887,0.0,0.0,0.0,-0.0123109519481658,60.0,-16.448402404785156,-0.0,-7.940747082102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.0001012865250231,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535888671875,0.0,0.0,0.0001066595868906,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,7.87784083513543e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.022705078125,0.0,0.0,0.0001066596014425,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.0005059469840489,289.7394714355469,294.1499938964844,266.10308837890625,265.1982116699219,266.551513671875,266.1454467773437,288.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791968088597,1.5125076302524576e-08,0.0010791816748678,-0.038656435906887,0.0,0.0,0.0,-0.0123109519481658,60.0,-16.448402404785156,-0.0,-7.940747082102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.0001014790977933,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0001068623823812,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,7.892819121479988e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,0.0001068623896571,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0005069089238531,289.7284545898437,294.1499938964844,266.0737609863281,265.16998291015625,266.5426025390625,266.1164855957031,288.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812487453222,1.5365017702606565e-08,0.0010812333784997,-0.0392837822437286,0.0,0.0,0.0,-0.0124299004673957,60.0,-16.49530029296875,-0.0,-7.97097001736802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.0001014790977933,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0001068623823812,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,7.892819121479988e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,0.0001068623896571,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0005069089238531,289.7284545898437,294.1499938964844,266.0737609863281,265.16998291015625,266.5426025390625,266.1164855957031,288.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812487453222,1.5365017702606565e-08,0.0010812333784997,-0.0392837822437286,0.0,0.0,0.0,-0.0124299004673957,60.0,-16.49530029296875,-0.0,-7.97097001736802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,0.0001016385576804,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,0.000107030296931,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328674316406,0.0,0.0,7.905220991233364e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996337890625,0.0,0.0,0.0001070303114829,291.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,0.0005077054374851,289.7174072265625,294.1499938964844,266.0437316894531,265.1415405273437,266.5332336425781,266.0868530273437,288.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829478269442,1.5563699662379804e-08,0.0010829322272911,-0.0398032218217849,0.0,0.0,0.0,-0.0125283962115645,60.0,-16.537519454956055,-0.0,-7.996040096713841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,0.0001016385576804,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,0.000107030296931,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328674316406,0.0,0.0,7.905220991233364e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996337890625,0.0,0.0,0.0001070303114829,291.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,0.0005077054374851,289.7174072265625,294.1499938964844,266.0437316894531,265.1415405273437,266.5332336425781,266.0868530273437,288.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829478269442,1.5563699662379804e-08,0.0010829322272911,-0.0398032218217849,0.0,0.0,0.0,-0.0125283962115645,60.0,-16.537519454956055,-0.0,-7.996040096713841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.0,0.0,0.0001017071335809,291.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,0.0001071025108103,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,7.910554995760322e-05,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,0.0001071025180863,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002990722656,0.0,0.0,0.0005080479895696,289.7118835449219,294.1499938964844,266.0284729003906,265.1272888183594,266.5284423828125,266.0718078613281,288.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083678449504,1.5649137097284438e-08,0.0010836628498509,-0.0400265827775001,0.0,0.0,0.0,-0.0125707508996129,60.0,-16.5570011138916,-0.0,-8.006832530327301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375366210937,0.0,0.0,0.0001017669492284,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177307128906,0.0,0.0,0.0001071654987754,290.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,7.91520724305883e-05,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001071655133273,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0005083468277007,289.7063293457031,294.1499938964844,266.0130615234375,265.1130065917969,266.52349853515625,266.0566101074219,288.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084315823391,1.5723671253908833e-08,0.0010843001073226,-0.0402214303612709,0.0,0.0,0.0,-0.0126077011227607,60.0,-16.575223922729492,-0.0,-8.016253616460747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,0.0001018648399622,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,0.0001072685845429,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,7.922820805106312e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,0.0001072685918188,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,0.0005088357720524,289.6952514648437,294.1499938964844,265.9818115234375,265.0844421386719,266.51336669921875,266.0258178710937,288.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853589046746,1.5845634138145215e-08,0.0010853430721908,-0.0405402593314647,0.0,0.0,0.0,-0.0126681625843048,60.0,-16.608488082885742,-0.0,-8.031681630882306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,0.0001018648399622,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,0.0001072685845429,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,7.922820805106312e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,0.0001072685918188,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,0.0005088357720524,289.6952514648437,294.1499938964844,265.9818115234375,265.0844421386719,266.51336669921875,266.0258178710937,288.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853589046746,1.5845634138145215e-08,0.0010853430721908,-0.0405402593314647,0.0,0.0,0.0,-0.0126681625843048,60.0,-16.608488082885742,-0.0,-8.031681630882306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0001019330302369,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,0.0001073403909686,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,7.928124978207052e-05,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,0.0001073404055205,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,0.000509176403284,289.68414306640625,294.1499938964844,265.95001220703125,265.0559387207031,266.50274658203125,265.9944152832031,288.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860854526981,1.5930597285773732e-08,0.0010860696202144,-0.0407623648643493,0.0,0.0,0.0,-0.0127102835103869,60.0,-16.636844635009766,-0.0,-8.042438537358977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0001019330302369,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,0.0001073403909686,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,7.928124978207052e-05,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,0.0001073404055205,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,0.000509176403284,289.68414306640625,294.1499938964844,265.95001220703125,265.0559387207031,266.50274658203125,265.9944152832031,288.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860854526981,1.5930597285773732e-08,0.0010860696202144,-0.0407623648643493,0.0,0.0,0.0,-0.0127102835103869,60.0,-16.636844635009766,-0.0,-8.042438537358977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00079345703125,0.0,0.0,0.0001019783012452,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.0001073880630428,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,7.931645814096555e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,0.0001073880775948,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0005094025400467,289.6730041503906,294.1499938964844,265.917236328125,265.0271911621094,266.4917297363281,265.96246337890625,288.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865678777918,1.5987000168138366e-08,0.0010865519288927,-0.0409098006784915,0.0,0.0,0.0,-0.0127382446080446,60.0,-16.661760330200195,-0.0,-8.049583044567046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00079345703125,0.0,0.0,0.0001019783012452,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.0001073880630428,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,7.931645814096555e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,0.0001073880775948,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0005094025400467,289.6730041503906,294.1499938964844,265.917236328125,265.0271911621094,266.4917297363281,265.96246337890625,288.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865678777918,1.5987000168138366e-08,0.0010865519288927,-0.0409098006784915,0.0,0.0,0.0,-0.0127382446080446,60.0,-16.661760330200195,-0.0,-8.049583044567046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,0.0001020063864416,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,0.0001074176398105,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,7.933830784168094e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,0.0001074176543625,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,0.0005095428787171,289.6618347167969,294.1499938964844,265.8830261230469,264.997802734375,266.4803466796875,265.9296569824219,288.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868671815842,1.602199262151771e-08,0.0010868511162698,-0.0410012677311897,0.0,0.0,0.0,-0.0127555914223194,60.0,-16.68430519104004,-0.0,-8.054016831238189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,0.0001020063864416,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,0.0001074176398105,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,7.933830784168094e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,0.0001074176543625,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,0.0005095428787171,289.6618347167969,294.1499938964844,265.8830261230469,264.997802734375,266.4803466796875,265.9296569824219,288.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868671815842,1.602199262151771e-08,0.0010868511162698,-0.0410012677311897,0.0,0.0,0.0,-0.0127555914223194,60.0,-16.68430519104004,-0.0,-8.054016831238189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.0001020147610688,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,0.0001074264582712,290.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666748046875,0.0,0.0,7.934481254778802e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0001074264655471,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484191894531,0.0,0.0,0.0005095846718177,289.65625,294.1499938964844,265.8653564453125,264.9828186035156,266.47442626953125,265.9127502441406,288.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869563557207,1.603241805980815e-08,0.0010869402904063,-0.0410285219550132,0.0,0.0,0.0,-0.0127607602626085,60.0,-16.694828033447266,-0.0,-8.0553384407267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,0.0001020208437694,290.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001074328683898,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,7.934954919619486e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,0.0001074328756658,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,0.0005096150562167,289.6506652832031,294.1499938964844,265.8473205566406,264.9676818847656,266.4684143066406,265.8955993652344,288.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087021199055,1.6039997774441872e-08,0.0010870051337406,-0.0410483367741107,0.0,0.0,0.0,-0.0127645181491971,60.0,-16.70513343811035,-0.0,-8.056299094505449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,0.0001020260460791,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,0.00010743833991,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,7.935358735267073e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001074383471859,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,0.0005096410168334,289.6394958496094,294.1499938964844,265.8101501464844,264.9367370605469,266.4560546875,265.8602905273437,288.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870764963328,1.6046469042407807e-08,0.0010870605474337,-0.0410652533173561,0.0,0.0,0.0,-0.0127677265554666,60.0,-16.725231170654297,-0.0,-8.057119060822515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,0.0001020260460791,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,0.00010743833991,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,7.935358735267073e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001074383471859,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,0.0005096410168334,289.6394958496094,294.1499938964844,265.8101501464844,264.9367370605469,266.4560546875,265.8602905273437,288.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870764963328,1.6046469042407807e-08,0.0010870605474337,-0.0410652533173561,0.0,0.0,0.0,-0.0127677265554666,60.0,-16.725231170654297,-0.0,-8.057119060822515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.0001020245617837,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337463378906,0.0,0.0,0.000107436782855,290.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,7.935243775136769e-05,290.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067687988281,0.0,0.0,0.000107436790131,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222961425781,0.0,0.0,0.0005096336244605,289.6282958984375,294.1499938964844,265.7714538574219,264.9049072265625,266.44317626953125,265.8235168457031,288.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870607802644,1.604462163129483e-08,0.00108704471495,-0.041060421615839,0.0,0.0,0.0,-0.0127668101340532,60.0,-16.745100021362305,-0.0,-8.05688529226245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.0001020245617837,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337463378906,0.0,0.0,0.000107436782855,290.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,7.935243775136769e-05,290.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067687988281,0.0,0.0,0.000107436790131,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222961425781,0.0,0.0,0.0005096336244605,289.6282958984375,294.1499938964844,265.7714538574219,264.9049072265625,266.44317626953125,265.8235168457031,288.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870607802644,1.604462163129483e-08,0.00108704471495,-0.041060421615839,0.0,0.0,0.0,-0.0127668101340532,60.0,-16.745100021362305,-0.0,-8.05688529226245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,0.0001020191048155,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0001074310275726,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,7.934819586807862e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0001074310421245,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,0.0005096063832752,289.6170654296875,294.1499938964844,265.7312316894531,264.8721008300781,266.4297790527344,265.785400390625,288.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870025726035,1.603781285552941e-08,0.0010869865072891,-0.0410426221787929,0.0,0.0,0.0,-0.0127634350210428,60.0,-16.7651424407959,-0.0,-8.056021982838504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,0.0001020191048155,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0001074310275726,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,7.934819586807862e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0001074310421245,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,0.0005096063832752,289.6170654296875,294.1499938964844,265.7312316894531,264.8721008300781,266.4297790527344,265.785400390625,288.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870025726035,1.603781285552941e-08,0.0010869865072891,-0.0410426221787929,0.0,0.0,0.0,-0.0127634350210428,60.0,-16.7651424407959,-0.0,-8.056021982838504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0001020110794343,290.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,0.0001074225801858,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,7.934195309644565e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835144042969,0.0,0.0,0.0001074225874617,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,0.0005095662781968,289.6058654785156,294.1499938964844,265.689453125,264.83819580078125,266.41583251953125,265.74566650390625,288.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869170073419,1.6027808413809908e-08,0.0010869009420275,-0.0410164706408977,0.0,0.0,0.0,-0.0127584747970104,60.0,-16.785823822021484,-0.0,-8.054754374597908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0001020110794343,290.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,0.0001074225801858,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,7.934195309644565e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835144042969,0.0,0.0,0.0001074225874617,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,0.0005095662781968,289.6058654785156,294.1499938964844,265.689453125,264.83819580078125,266.41583251953125,265.74566650390625,288.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869170073419,1.6027808413809908e-08,0.0010869009420275,-0.0410164706408977,0.0,0.0,0.0,-0.0127584747970104,60.0,-16.785823822021484,-0.0,-8.054754374597908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,0.000102006655652,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,0.0001074179235729,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,7.933851156849414e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,0.0001074179308488,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960205078125,0.0,0.0,0.0005095442174933,289.6002502441406,294.1499938964844,265.66796875,264.8208312988281,266.4086608886719,265.72528076171875,288.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868698591366,1.6022296378537252e-08,0.0010868537938222,-0.0410020649433136,0.0,0.0,0.0,-0.0127557422965765,60.0,-16.796436309814453,-0.0,-8.05405520054592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,0.0001020021009026,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,0.0001074131214409,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,7.933496817713603e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.0001074131287168,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.0005095214582979,289.5946350097656,294.1499938964844,265.6460876464844,264.8031921386719,266.4013366699219,265.7044677734375,288.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868213139474,1.601661558936485e-08,0.001086805248633,-0.0409872159361839,0.0,0.0,0.0,-0.0127529269084334,60.0,-16.80730628967285,-0.0,-8.053335420754595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,0.0001019931660266,290.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0001074037136277,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,7.932801963761449e-05,290.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001074037209036,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.000509476813022,289.5833740234375,294.1499938964844,265.60113525390625,264.7669372558594,266.38623046875,265.66168212890625,288.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867260862141,1.6005477831981807e-08,0.0010867100208997,-0.0409580990672111,0.0,0.0,0.0,-0.0127474050968885,60.0,-16.829866409301758,-0.0,-8.051924282881373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
