time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,0.0001019931660266,290.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0001074037136277,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,7.932801963761449e-05,290.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001074037209036,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.000509476813022,289.5833740234375,294.1499938964844,265.60113525390625,264.7669372558594,266.38623046875,265.66168212890625,288.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867260862141,1.6005477831981807e-08,0.0010867100208997,-0.0409580990672111,0.0,0.0,0.0,-0.0127474050968885,60.0,-16.829866409301758,-0.0,-8.051924282881373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8906555175781,0.0,0.0,0.000101985038782,290.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,0.0001073951571015,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,7.932169683044776e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,0.0001073951643775,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0005094361840747,289.5721435546875,294.1499938964844,265.5545654296875,264.7293701171875,266.37060546875,265.617431640625,288.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866393567994,1.5995345492569868e-08,0.0010866234079003,-0.0409316159784793,0.0,0.0,0.0,-0.0127423824742436,60.0,-16.853591918945312,-0.0,-8.050640332157857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8906555175781,0.0,0.0,0.000101985038782,290.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,0.0001073951571015,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,7.932169683044776e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,0.0001073951643775,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0005094361840747,289.5721435546875,294.1499938964844,265.5545654296875,264.7293701171875,266.37060546875,265.617431640625,288.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866393567994,1.5995345492569868e-08,0.0010866234079003,-0.0409316159784793,0.0,0.0,0.0,-0.0127423824742436,60.0,-16.853591918945312,-0.0,-8.050640332157857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,0.0001019786068354,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.000107388383185,290.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,7.931669824756682e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,0.0001073883977369,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,0.0005094041116535,289.56085205078125,294.1499938964844,265.50634765625,264.6903991699219,266.35430908203125,265.57147216796875,288.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865709045901,1.5987332346867333e-08,0.0010865548392757,-0.0409106686711311,0.0,0.0,0.0,-0.0127384094521403,60.0,-16.87880516052246,-0.0,-8.049624966588453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,0.0001019786068354,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.000107388383185,290.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,7.931669824756682e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,0.0001073883977369,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,0.0005094041116535,289.56085205078125,294.1499938964844,265.50634765625,264.6903991699219,266.35430908203125,265.57147216796875,288.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865709045901,1.5987332346867333e-08,0.0010865548392757,-0.0409106686711311,0.0,0.0,0.0,-0.0127384094521403,60.0,-16.87880516052246,-0.0,-8.049624966588453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001019741466734,290.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0001073836901923,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,7.931322761578485e-05,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,0.0001073836974683,291.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,0.0005093818181194,289.5495910644531,294.1499938964844,265.4564819335937,264.64996337890625,266.3374328613281,265.5240478515625,288.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865232907235,1.598177234996001e-08,0.0010865073418244,-0.0408961325883865,0.0,0.0,0.0,-0.0127356527373194,60.0,-16.905359268188477,-0.0,-8.04892010819458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001019741466734,290.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0001073836901923,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,7.931322761578485e-05,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,0.0001073836974683,291.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,0.0005093818181194,289.5495910644531,294.1499938964844,265.4564819335937,264.64996337890625,266.3374328613281,265.5240478515625,288.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865232907235,1.598177234996001e-08,0.0010865073418244,-0.0408961325883865,0.0,0.0,0.0,-0.0127356527373194,60.0,-16.905359268188477,-0.0,-8.04892010819458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86016845703125,0.0,0.0,0.0001019731207634,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,0.0001073826060746,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,7.93124272604473e-05,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0001073826206265,291.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,0.0005093766958452,289.5439453125,294.1499938964844,265.430908203125,264.6291809082031,266.3287353515625,265.4996032714844,288.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865123476833,1.5980489820321964e-08,0.0010864963987842,-0.0408927835524082,0.0,0.0,0.0,-0.0127350175753235,60.0,-16.91936492919922,-0.0,-8.048758104450826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85406494140625,0.0,0.0,0.0001019726114463,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,0.0001073820749297,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,7.931203435873613e-05,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001073820822057,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,0.0005093741347081,289.5382995605469,294.1499938964844,265.4049072265625,264.60797119140625,266.31988525390625,265.4748229980469,288.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865068761631,1.5979852108216622e-08,0.0010864908108487,-0.0408911146223545,0.0,0.0,0.0,-0.0127347009256482,60.0,-16.933704376220703,-0.0,-8.04867710257895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,0.0001019744740915,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0001073840394383,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,7.931348227430135e-05,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020324707031,0.0,0.0,0.0001073840467142,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0005093835061416,289.5270080566406,294.1499938964844,265.3516540527344,264.5643615722656,266.3016967773437,265.42401123046875,288.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865266667678,1.5982172030248876e-08,0.0010865107178688,-0.0408971831202507,0.0,0.0,0.0,-0.0127358520403504,60.0,-16.963674545288086,-0.0,-8.048971267271554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,0.0001019744740915,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0001073840394383,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,7.931348227430135e-05,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020324707031,0.0,0.0,0.0001073840467142,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0005093835061416,289.5270080566406,294.1499938964844,265.3516540527344,264.5643615722656,266.3016967773437,265.42401123046875,288.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865266667678,1.5982172030248876e-08,0.0010865107178688,-0.0408971831202507,0.0,0.0,0.0,-0.0127358520403504,60.0,-16.963674545288086,-0.0,-8.048971267271554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0001019809205899,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,0.0001073908206308,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,7.931849540909752e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0001073908279067,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0005094156367704,289.5157165527344,294.1499938964844,265.2966613769531,264.51904296875,266.28271484375,265.37127685546875,288.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865952353924,1.5990192281378768e-08,0.0010865792864933,-0.0409181453287601,0.0,0.0,0.0,-0.0127398278564214,60.0,-16.99578857421875,-0.0,-8.049987343383691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0001019809205899,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,0.0001073908206308,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,7.931849540909752e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0001073908279067,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0005094156367704,289.5157165527344,294.1499938964844,265.2966613769531,264.51904296875,266.28271484375,265.37127685546875,288.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865952353924,1.5990192281378768e-08,0.0010865792864933,-0.0409181453287601,0.0,0.0,0.0,-0.0127398278564214,60.0,-16.99578857421875,-0.0,-8.049987343383691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,0.0001019918272504,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019714355469,0.0,0.0,0.0001074023020919,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,7.932697917567566e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,0.0001074023093678,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,0.000509470119141,289.50439453125,294.1499938964844,265.2398986816406,264.4718933105469,266.2631530761719,265.31707763671875,288.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867114178836,1.600377963484334e-08,0.0010866954689845,-0.0409536622464656,0.0,0.0,0.0,-0.012746563181281,60.0,-17.029541015625,-0.0,-8.051708988432439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,0.0001019918272504,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019714355469,0.0,0.0,0.0001074023020919,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,7.932697917567566e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,0.0001074023093678,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,0.000509470119141,289.50439453125,294.1499938964844,265.2398986816406,264.4718933105469,266.2631530761719,265.31707763671875,288.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867114178836,1.600377963484334e-08,0.0010866954689845,-0.0409536622464656,0.0,0.0,0.0,-0.012746563181281,60.0,-17.029541015625,-0.0,-8.051708988432439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,0.0001020093914121,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.0001074208048521,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,7.93406434240751e-05,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,0.0001074208121281,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,0.0005095578962936,289.4930725097656,294.1499938964844,265.181396484375,264.42291259765625,266.2427978515625,265.26092529296875,288.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868986137211,1.602566790381843e-08,0.0010868825484067,-0.0410108752548694,0.0,0.0,0.0,-0.0127574130892753,60.0,-17.065855026245117,-0.0,-8.054482947272845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,0.0001020093914121,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.0001074208048521,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,7.93406434240751e-05,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,0.0001074208121281,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,0.0005095578962936,289.4930725097656,294.1499938964844,265.181396484375,264.42291259765625,266.2427978515625,265.26092529296875,288.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868986137211,1.602566790381843e-08,0.0010868825484067,-0.0410108752548694,0.0,0.0,0.0,-0.0127574130892753,60.0,-17.065855026245117,-0.0,-8.054482947272845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,0.0001020208728732,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840270996094,0.0,0.0,0.0001074328974937,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,7.93495710240677e-05,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,0.0001074329047696,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0005096152308396,289.4873962402344,294.1499938964844,265.1514892578125,264.3976745605469,266.2323303222656,265.232177734375,288.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087020849809,1.603996935273244e-08,0.0010870047844946,-0.0410482622683048,0.0,0.0,0.0,-0.0127645032480359,60.0,-17.084882736206055,-0.0,-8.056295541791769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79315185546875,0.0,0.0,0.0001020346026052,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7780456542969,0.0,0.0,0.0001074473548214,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,7.936025212984532e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75543212890625,0.0,0.0,0.0001074473620974,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846008300781,0.0,0.0,0.0005096838576719,289.48175048828125,294.1499938964844,265.12109375,264.3719787597656,266.2216491699219,265.2029724121094,288.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871671838685,1.6057075669095866e-08,0.0010871511185541,-0.0410929769277572,0.0,0.0,0.0,-0.0127729838714003,60.0,-17.104576110839844,-0.0,-8.058464118221309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001020690615405,290.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,0.0001074836400221,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,7.938704948173836e-05,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.000107483647298,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.0005098559777252,289.47039794921875,294.1499938964844,265.0589904785156,264.3190002441406,266.1997985839844,265.1432800292969,288.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875342413783,1.6100004884833652e-08,0.0010875181760638,-0.0412051938474178,0.0,0.0,0.0,-0.0127942655235528,60.0,-17.145917892456055,-0.0,-8.063906875577231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001020690615405,290.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,0.0001074836400221,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,7.938704948173836e-05,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.000107483647298,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.0005098559777252,289.47039794921875,294.1499938964844,265.0589904785156,264.3190002441406,266.1997985839844,265.1432800292969,288.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875342413783,1.6100004884833652e-08,0.0010875181760638,-0.0412051938474178,0.0,0.0,0.0,-0.0127942655235528,60.0,-17.145917892456055,-0.0,-8.063906875577231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.768798828125,0.0,0.0,0.0001021161224343,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,0.0001075331965694,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,7.942365482449532e-05,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,0.0001075332038453,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,0.00051009102026,289.4590148925781,294.1499938964844,264.9950256347656,264.2639465332031,266.177001953125,265.0814514160156,288.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088035525754,1.6158640647745415e-08,0.0010880194604396,-0.0413584560155868,0.0,0.0,0.0,-0.0128233330324292,60.0,-17.19078826904297,-0.0,-8.071344126392432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.768798828125,0.0,0.0,0.0001021161224343,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,0.0001075331965694,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,7.942365482449532e-05,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,0.0001075332038453,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,0.00051009102026,289.4590148925781,294.1499938964844,264.9950256347656,264.2639465332031,266.177001953125,265.0814514160156,288.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088035525754,1.6158640647745415e-08,0.0010880194604396,-0.0413584560155868,0.0,0.0,0.0,-0.0128233330324292,60.0,-17.19078826904297,-0.0,-8.071344126392432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,0.0001021758944261,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0001075961408787,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,7.947014091769233e-05,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0001075961481546,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0005103896255604,289.4476318359375,294.1499938964844,264.9292297363281,264.20672607421875,266.1534729003906,265.0179138183594,288.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886723175644,1.623311085552359e-08,0.0010886561358347,-0.041553109884262,0.0,0.0,0.0,-0.0128602506592869,60.0,-17.238771438598633,-0.0,-8.080795055320777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,0.0001021758944261,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0001075961408787,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,7.947014091769233e-05,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0001075961481546,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0005103896255604,289.4476318359375,294.1499938964844,264.9292297363281,264.20672607421875,266.1534729003906,265.0179138183594,288.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886723175644,1.623311085552359e-08,0.0010886561358347,-0.041553109884262,0.0,0.0,0.0,-0.0128602506592869,60.0,-17.238771438598633,-0.0,-8.080795055320777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,0.0001022525393636,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,0.0001076768458005,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323913574219,0.0,0.0,7.952975283842534e-05,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,0.0001076768530765,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,0.0005107724573463,289.4362487792969,294.1499938964844,264.8615417480469,264.1472473144531,266.1290588378906,264.9524230957031,288.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894888546317,1.632860069378239e-08,0.0010894725564867,-0.0418026968836784,0.0,0.0,0.0,-0.0129075888544321,60.0,-17.290771484375,-0.0,-8.092921888191995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,0.0001022525393636,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,0.0001076768458005,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323913574219,0.0,0.0,7.952975283842534e-05,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,0.0001076768530765,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,0.0005107724573463,289.4362487792969,294.1499938964844,264.8615417480469,264.1472473144531,266.1290588378906,264.9524230957031,288.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894888546317,1.632860069378239e-08,0.0010894725564867,-0.0418026968836784,0.0,0.0,0.0,-0.0129075888544321,60.0,-17.290771484375,-0.0,-8.092921888191995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,290.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73834228515625,0.0,0.0,0.0001022974902298,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0001077241904567,290.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,7.956471381476149e-05,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,0.0001077241977327,291.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,0.0005109970225021,289.4305419921875,294.1499938964844,264.8269958496094,264.1166381835937,266.1165466308594,264.9189453125,288.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899677872657,1.63846145539992e-08,0.0010899514891207,-0.0419491007924079,0.0,0.0,0.0,-0.0129353571683168,60.0,-17.318342208862305,-0.0,-8.100039394776104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322692871094,0.0,0.0,0.0001023487420752,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181396484375,0.0,0.0,0.0001077781562344,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,7.96045787865296e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,0.0001077781635103,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.0005112530197948,289.4248352050781,294.1499938964844,264.7919921875,264.08544921875,266.1037902832031,264.88494873046875,288.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905138915404,1.64484728060188e-08,0.0010904973605647,-0.0421160012483596,0.0,0.0,0.0,-0.0129670137539505,60.0,-17.347251892089844,-0.0,-8.108157345532163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001024682933348,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,0.000107904052129,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,7.969756552483886e-05,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852722167969,0.0,0.0,0.0001079040594049,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,0.0005118502303957,289.41339111328125,294.1499938964844,264.7204895019531,264.0212707519531,266.07769775390625,264.8155212402344,288.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917874751612,1.6597429208786707e-08,0.0010917709441855,-0.0425053052604198,0.0,0.0,0.0,-0.0130408564582467,60.0,-17.408592224121094,-0.0,-8.127109651923092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001024682933348,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,0.000107904052129,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,7.969756552483886e-05,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852722167969,0.0,0.0,0.0001079040594049,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,0.0005118502303957,289.41339111328125,294.1499938964844,264.7204895019531,264.0212707519531,266.07769775390625,264.8155212402344,288.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917874751612,1.6597429208786707e-08,0.0010917709441855,-0.0425053052604198,0.0,0.0,0.0,-0.0130408564582467,60.0,-17.408592224121094,-0.0,-8.127109651923092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,290.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0001026149911922,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.000108058535261,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.981165981618688e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,0.000108058542537,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,0.000512583006639,289.4019470214844,294.1499938964844,264.64703369140625,263.95465087890625,266.0506286621094,264.74383544921875,288.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933504672721,1.6780214551204153e-08,0.0010933337034657,-0.0429829992353916,0.0,0.0,0.0,-0.0131314704194664,60.0,-17.47610092163086,-0.0,-8.150396979544895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,290.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0001026149911922,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.000108058535261,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.981165981618688e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,0.000108058542537,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,0.000512583006639,289.4019470214844,294.1499938964844,264.64703369140625,263.95465087890625,266.0506286621094,264.74383544921875,288.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933504672721,1.6780214551204153e-08,0.0010933337034657,-0.0429829992353916,0.0,0.0,0.0,-0.0131314704194664,60.0,-17.47610092163086,-0.0,-8.150396979544895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69561767578125,0.0,0.0,0.0001027924299705,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,0.0001082453745766,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,7.994966290425509e-05,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,0.0001082453818526,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,0.0005134693346917,289.39044189453125,294.1499938964844,264.5716552734375,263.8854675292969,266.0225830078125,264.66998291015625,288.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952408192679,1.700129281800855e-08,0.0010952238226309,-0.0435607284307479,0.0,0.0,0.0,-0.0132410675287246,60.0,-17.549938201904297,-0.0,-8.178606236697308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69561767578125,0.0,0.0,0.0001027924299705,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,0.0001082453745766,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,7.994966290425509e-05,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,0.0001082453818526,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,0.0005134693346917,289.39044189453125,294.1499938964844,264.5716552734375,263.8854675292969,266.0225830078125,264.66998291015625,288.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952408192679,1.700129281800855e-08,0.0010952238226309,-0.0435607284307479,0.0,0.0,0.0,-0.0132410675287246,60.0,-17.549938201904297,-0.0,-8.178606236697308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,0.0001030050989356,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.000108469328552,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,8.011507452465594e-05,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,0.0001084693358279,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873413085937,0.0,0.0,0.000514531682711,289.3789367675781,294.1499938964844,264.4942626953125,263.813720703125,265.9935302734375,264.59393310546875,288.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975067270919,1.7266279073169244e-08,0.001097489381209,-0.0442531406879425,0.0,0.0,0.0,-0.0133724305778741,60.0,-17.631023406982422,-0.0,-8.21248278271014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,0.0001030050989356,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.000108469328552,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,8.011507452465594e-05,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,0.0001084693358279,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873413085937,0.0,0.0,0.000514531682711,289.3789367675781,294.1499938964844,264.4942626953125,263.813720703125,265.9935302734375,264.59393310546875,288.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975067270919,1.7266279073169244e-08,0.001097489381209,-0.0442531406879425,0.0,0.0,0.0,-0.0133724305778741,60.0,-17.631023406982422,-0.0,-8.21248278271014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67724609375,0.0,0.0,0.0001031261417665,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,0.0001085967960534,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66607666015625,0.0,0.0,8.020922541618347e-05,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64410400390625,0.0,0.0,0.0001085968033294,291.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818786621094,0.0,0.0,0.0005151363438926,289.3731689453125,294.1499938964844,264.454833984375,263.77685546875,265.9786071777344,264.5550537109375,288.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987962596118,1.74171042033322e-08,0.0010987789137288,-0.0446472242474556,0.0,0.0,0.0,-0.013447199948132,60.0,-17.674497604370117,-0.0,-8.231796044810835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711120605469,0.0,0.0,0.0001032571526593,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,0.0001087347627617,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,8.031112520257011e-05,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,0.0001087347627617,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,0.0005157907726243,289.36737060546875,294.1499938964844,264.4148864746094,263.73931884765625,265.9634704589844,264.515625,288.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001920793205,1.7580346067802566e-08,0.0011001745006069,-0.0450737215578556,0.0,0.0,0.0,-0.0135281244292855,60.0,-17.720022201538086,-0.0,-8.252724370549913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
