time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,0.0001035540553857,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,0.0001090474106604,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,8.054204226937145e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001090474179363,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,0.0005172738456167,289.35577392578125,294.1499938964844,264.3334655761719,263.66217041015625,265.9323425292969,264.4349975585937,288.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033554328605,1.7950284814105544e-08,0.0011033375049009,-0.0460401698946952,0.0,0.0,0.0,-0.013711517676711,60.0,-17.817947387695312,-0.0,-8.3002504425167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,0.0001035540553857,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,0.0001090474106604,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,8.054204226937145e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001090474179363,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,0.0005172738456167,289.35577392578125,294.1499938964844,264.3334655761719,263.66217041015625,265.9323425292969,264.4349975585937,288.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033554328605,1.7950284814105544e-08,0.0011033375049009,-0.0460401698946952,0.0,0.0,0.0,-0.013711517676711,60.0,-17.817947387695312,-0.0,-8.3002504425167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,0.0001039027774822,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,0.0001094146355171,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,8.081327541731298e-05,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0001094146355171,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0005190157680772,289.3441467285156,294.1499938964844,264.25,263.582275390625,265.90008544921875,264.35186767578125,288.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070708278566,1.8384801236948082e-08,0.0011070524342358,-0.0471751578152179,0.0,0.0,0.0,-0.0139269232749938,60.0,-17.92629051208496,-0.0,-8.35624760497922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,0.0001039027774822,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,0.0001094146355171,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,8.081327541731298e-05,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0001094146355171,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0005190157680772,289.3441467285156,294.1499938964844,264.25,263.582275390625,265.90008544921875,264.35186767578125,288.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070708278566,1.8384801236948082e-08,0.0011070524342358,-0.0471751578152179,0.0,0.0,0.0,-0.0139269232749938,60.0,-17.92629051208496,-0.0,-8.35624760497922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,0.0001043261072481,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,0.0001098604188882,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234436035156,0.0,0.0,8.114252705127001e-05,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,0.0001098604188882,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,0.0005211303941905,289.3324584960937,294.1499938964844,264.1632385253906,263.4986877441406,265.86669921875,264.2659912109375,288.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115809902548,1.8912276189553268e-08,0.0011115621309727,-0.0485527254641056,0.0,0.0,0.0,-0.0141884116455912,60.0,-18.0472412109375,-0.0,-8.424476760637847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,0.0001043261072481,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,0.0001098604188882,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234436035156,0.0,0.0,8.114252705127001e-05,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,0.0001098604188882,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,0.0005211303941905,289.3324584960937,294.1499938964844,264.1632385253906,263.4986877441406,265.86669921875,264.2659912109375,288.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115809902548,1.8912276189553268e-08,0.0011115621309727,-0.0485527254641056,0.0,0.0,0.0,-0.0141884116455912,60.0,-18.0472412109375,-0.0,-8.424476760637847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.0001048464764608,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.0001104083858081,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,8.154725946951658e-05,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.000110408393084,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,0.0005237297154963,289.3207092285156,294.1499938964844,264.0721435546875,263.4107666015625,265.83203125,264.1761779785156,287.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171251535415,1.956067130493011e-08,0.0011171055957674,-0.050245713442564,0.0,0.0,0.0,-0.0145098445937037,60.0,-18.186616897583008,-0.0,-8.508726523359655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.0001048464764608,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.0001104083858081,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,8.154725946951658e-05,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.000110408393084,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,0.0005237297154963,289.3207092285156,294.1499938964844,264.0721435546875,263.4107666015625,265.83203125,264.1761779785156,287.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171251535415,1.956067130493011e-08,0.0011171055957674,-0.050245713442564,0.0,0.0,0.0,-0.0145098445937037,60.0,-18.186616897583008,-0.0,-8.508726523359655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001051415310939,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,0.000110719098302,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,8.177675044862553e-05,290.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.000110719105578,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,0.0005252035916782,289.3147888183594,294.1499938964844,264.02508544921875,263.36529541015625,265.8142395019531,264.1297302246094,287.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202687164768,1.99283292090513e-08,0.0011202488094568,-0.0512054972350597,0.0,0.0,0.0,-0.0146921053528785,60.0,-18.26347923278809,-0.0,-8.55668389476705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.0001054637468769,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,0.0001110584125854,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,8.202736353268847e-05,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,0.0001110584125854,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52081298828125,0.0,0.0,0.0005268131499178,289.3088684082031,294.1499938964844,263.9770202636719,263.31884765625,265.79608154296875,264.0821228027344,287.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237016879022,2.0329824934606225e-08,0.0011236814316362,-0.05225345864892,0.0,0.0,0.0,-0.0148911410942673,60.0,-18.34561920166016,-0.0,-8.609210055965377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966186523437,0.0,0.0,0.0001061826769728,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0001118154759751,290.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,8.258652815129608e-05,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.0001118154832511,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,0.0005304043297655,289.2969665527344,294.1499938964844,263.878173828125,263.2231750488281,265.7587585449219,263.98358154296875,287.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313614668324,2.1225647017786293e-08,0.0011313401628285,-0.054591067135334,0.0,0.0,0.0,-0.015335232950747,60.0,-18.525680541992188,-0.0,-8.726983935503085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966186523437,0.0,0.0,0.0001061826769728,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0001118154759751,290.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,8.258652815129608e-05,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.0001118154832511,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,0.0005304043297655,289.2969665527344,294.1499938964844,263.878173828125,263.2231750488281,265.7587585449219,263.98358154296875,287.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313614668324,2.1225647017786293e-08,0.0011313401628285,-0.054591067135334,0.0,0.0,0.0,-0.015335232950747,60.0,-18.525680541992188,-0.0,-8.726983935503085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,0.0001070039506885,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572021484375,0.0,0.0,0.0001126803108491,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,8.322529174620286e-05,290.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,0.000112680318125,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,0.0005345067474991,289.28497314453125,294.1499938964844,263.7758483886719,263.1240539550781,265.71978759765625,263.8803405761719,287.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401117080822,2.2249009745678453e-08,0.0011400894727557,-0.0572604089975357,0.0,0.0,0.0,-0.0158425495028495,60.0,-18.728500366210938,-0.0,-8.862503619866403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,0.0001070039506885,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572021484375,0.0,0.0,0.0001126803108491,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,8.322529174620286e-05,290.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,0.000112680318125,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,0.0005345067474991,289.28497314453125,294.1499938964844,263.7758483886719,263.1240539550781,265.71978759765625,263.8803405761719,287.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401117080822,2.2249009745678453e-08,0.0011400894727557,-0.0572604089975357,0.0,0.0,0.0,-0.0158425495028495,60.0,-18.728500366210938,-0.0,-8.862503619866403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,0.0001079261710401,290.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594177246094,0.0,0.0,0.0001136514547397,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,8.39425774756819e-05,290.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,0.0001136514620156,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,0.0005391134181991,289.2728576660156,294.1499938964844,263.6703491210937,263.02178955078125,265.67926025390625,263.7733459472656,287.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149937394075,2.3398175841293778e-08,0.0011499139945954,-0.0602564625442028,0.0,0.0,0.0,-0.0164122320711612,60.0,-18.95132064819336,-0.0,-9.015925428457194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,0.0001079261710401,290.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594177246094,0.0,0.0,0.0001136514547397,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,8.39425774756819e-05,290.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,0.0001136514620156,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,0.0005391134181991,289.2728576660156,294.1499938964844,263.6703491210937,263.02178955078125,265.67926025390625,263.7733459472656,287.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149937394075,2.3398175841293778e-08,0.0011499139945954,-0.0602564625442028,0.0,0.0,0.0,-0.0164122320711612,60.0,-18.95132064819336,-0.0,-9.015925428457194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,0.0001089468496502,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,0.0001147262810263,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,8.473643538309261e-05,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293273925781,0.0,0.0,0.0001147262883023,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,0.0005442119436338,289.2606506347656,294.1499938964844,263.5619812011719,262.9166564941406,265.6369934082031,263.66259765625,287.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608122149482,2.467004733830436e-08,0.0011607876513153,-0.0635705739259719,0.0,0.0,0.0,-0.0170427430421113,60.0,-19.196149826049805,-0.0,-9.18726144050197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,0.0001089468496502,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,0.0001147262810263,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,8.473643538309261e-05,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293273925781,0.0,0.0,0.0001147262883023,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,0.0005442119436338,289.2606506347656,294.1499938964844,263.5619812011719,262.9166564941406,265.6369934082031,263.66259765625,287.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608122149482,2.467004733830436e-08,0.0011607876513153,-0.0635705739259719,0.0,0.0,0.0,-0.0170427430421113,60.0,-19.196149826049805,-0.0,-9.18726144050197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,0.0001094937033485,290.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,0.0001153021439677,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,8.516177331330255e-05,290.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001153021512436,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,0.0005469436291605,289.2544860839844,294.1499938964844,263.5068359375,262.86309814453125,265.6151428222656,263.60595703125,287.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666389182209,2.5351496901748763e-08,0.0011666135396808,-0.0653453916311264,0.0,0.0,0.0,-0.0173805616796016,60.0,-19.32674026489257,-0.0,-9.279722945620961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,0.0001100607405533,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,0.0001158992599812,290.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,8.560279820812866e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167541503906,0.0,0.0,0.0001158992672571,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,0.0005497760721482,289.248291015625,294.1499938964844,263.4510498046875,262.8089294433594,265.5928955078125,263.5486755371094,287.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726804077625,2.6058096125325392e-08,0.0011726543307304,-0.067185066640377,0.0,0.0,0.0,-0.0177308470010757,60.0,-19.46150588989257,-0.0,-9.376085330359277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,0.0001112572062993,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,0.0001171592011814,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,8.653338591102511e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,0.0001171592084574,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.0005557526601478,289.2357788085937,294.1499938964844,263.3378295898437,262.6989440917969,265.54693603515625,263.4320678710937,287.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854282347485,2.7549067027621283e-08,0.0011854006443172,-0.0710646957159042,0.0,0.0,0.0,-0.0184699706733226,60.0,-19.74570083618164,-0.0,-9.581047066831161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,0.0001112572062993,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,0.0001171592011814,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,8.653338591102511e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,0.0001171592084574,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.0005557526601478,289.2357788085937,294.1499938964844,263.3378295898437,262.6989440917969,265.54693603515625,263.4320678710937,287.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854282347485,2.7549067027621283e-08,0.0011854006443172,-0.0710646957159042,0.0,0.0,0.0,-0.0184699706733226,60.0,-19.74570083618164,-0.0,-9.581047066831161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.000112522902782,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.000118492040201,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,8.751781570026651e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,0.000118492040201,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0005620750598609,289.22314453125,294.1499938964844,263.2226257324219,262.58697509765625,265.4989624023437,263.31317138671875,287.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989137856289,2.9126335121532065e-08,0.0011988846817985,-0.0751654580235481,0.0,0.0,0.0,-0.0192518774420022,60.0,-20.04757308959961,-0.0,-9.800279343608056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.000112522902782,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.000118492040201,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,8.751781570026651e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,0.000118492040201,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0005620750598609,289.22314453125,294.1499938964844,263.2226257324219,262.58697509765625,265.4989624023437,263.31317138671875,287.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989137856289,2.9126335121532065e-08,0.0011988846817985,-0.0751654580235481,0.0,0.0,0.0,-0.0192518774420022,60.0,-20.04757308959961,-0.0,-9.800279343608056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,0.0001138385996455,290.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,0.0001198775280499,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,8.854113548295572e-05,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781799316406,0.0,0.0,0.0001198775353259,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,0.0005686472868546,289.2103576660156,294.1499938964844,263.105712890625,262.4732971191406,265.4490661621094,263.1925354003906,287.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129321694374,3.0765946235078445e-08,0.0012129014357924,-0.0794243887066841,0.0,0.0,0.0,-0.0200646854937076,60.0,-20.362932205200195,-0.0,-1.0030801433913441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,0.0001138385996455,290.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,0.0001198775280499,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,8.854113548295572e-05,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781799316406,0.0,0.0,0.0001198775353259,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,0.0005686472868546,289.2103576660156,294.1499938964844,263.105712890625,262.4732971191406,265.4490661621094,263.1925354003906,287.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129321694374,3.0765946235078445e-08,0.0012129014357924,-0.0794243887066841,0.0,0.0,0.0,-0.0200646854937076,60.0,-20.362932205200195,-0.0,-1.0030801433913441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.000115178481792,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,0.0001212884963024,290.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,8.95832636160776e-05,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.0,0.0,0.0001212884963024,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144897460937,0.0,0.0,0.0005753402947448,289.1973876953125,294.1499938964844,262.9873962402344,262.35821533203125,265.39703369140625,263.0704650878906,287.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272084131836,3.2435739427683075e-08,0.0012271759333088,-0.0837573707103729,0.0,0.0,0.0,-0.0208924543112516,60.0,-20.688739776611328,-0.0,-1.026831597528144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.000115178481792,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,0.0001212884963024,290.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,8.95832636160776e-05,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.0,0.0,0.0001212884963024,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144897460937,0.0,0.0,0.0005753402947448,289.1973876953125,294.1499938964844,262.9873962402344,262.35821533203125,265.39703369140625,263.0704650878906,287.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272084131836,3.2435739427683075e-08,0.0012271759333088,-0.0837573707103729,0.0,0.0,0.0,-0.0208924543112516,60.0,-20.688739776611328,-0.0,-1.026831597528144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,0.0001158490558736,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,0.0001219946352648,290.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,9.01048188097775e-05,290.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584045410156,0.0,0.0,0.0001219946425408,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,0.0005786899127997,289.1908569335937,294.1499938964844,262.92779541015625,262.3002624511719,265.3702697753906,263.009033203125,287.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343531707301,3.327142650277892e-08,0.0012343198759481,-0.085924208164215,0.0,0.0,0.0,-0.0213067326694726,60.0,-20.853879928588867,-0.0,-1.0388227167368319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4782409667969,0.0,0.0,0.000116513831017,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,0.0001226946769747,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,9.062187018571422e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.0001226946915267,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,0.0005820106016471,289.18426513671875,294.1499938964844,262.8679504394531,262.2420349121094,265.3429870605469,262.9474182128906,287.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414363445714,3.409991222724784e-08,0.0012414022348821,-0.0880712121725082,0.0,0.0,0.0,-0.0217174384742975,60.0,-21.0195541381836,-0.0,-1.0507790904057401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,0.0001178105667349,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,0.0001240601995959,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555358886719,0.0,0.0,9.163044160231948e-05,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0001240602141479,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,0.0005884880665689,289.1709899902344,294.1499938964844,262.7476806640625,262.125,265.2868957519531,262.8238220214844,287.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552528642117,3.5715995494456365e-08,0.0012552172411233,-0.0922558158636093,0.0,0.0,0.0,-0.0225185807794332,60.0,-21.349384307861328,-0.0,-1.0742981970679469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,0.0001178105667349,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,0.0001240601995959,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555358886719,0.0,0.0,9.163044160231948e-05,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0001240602141479,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,0.0005884880665689,289.1709899902344,294.1499938964844,262.7476806640625,262.125,265.2868957519531,262.8238220214844,287.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552528642117,3.5715995494456365e-08,0.0012552172411233,-0.0922558158636093,0.0,0.0,0.0,-0.0225185807794332,60.0,-21.349384307861328,-0.0,-1.0742981970679469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,0.0001190355324069,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,0.0001253501541214,290.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,9.258319187210871e-05,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246520996094,0.0,0.0,0.0001253501541214,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,0.0005946070305071,289.1575927734375,294.1499938964844,262.6268920898437,262.0074462890625,265.2287902832031,262.6999206542969,287.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683048844337,3.724266761651052e-08,0.001268267747946,-0.0962045863270759,0.0,0.0,0.0,-0.0232753995805978,60.0,-21.67218780517578,-0.0,-1.0967547581230977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,0.0001190355324069,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,0.0001253501541214,290.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,9.258319187210871e-05,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246520996094,0.0,0.0,0.0001253501541214,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,0.0005946070305071,289.1575927734375,294.1499938964844,262.6268920898437,262.0074462890625,265.2287902832031,262.6999206542969,287.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683048844337,3.724266761651052e-08,0.001268267747946,-0.0962045863270759,0.0,0.0,0.0,-0.0232753995805978,60.0,-21.67218780517578,-0.0,-1.0967547581230977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,0.00012015766697,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,0.0001265318132936,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,9.345596481580289e-05,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,0.0001265318132936,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,0.0006002123118378,289.1440124511719,294.1499938964844,262.505859375,261.8896484375,265.16864013671875,262.5761108398437,287.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012802613200619,3.8641207567025055e-08,0.0012802226701751,-0.0998181030154228,0.0,0.0,0.0,-0.0239686965942382,60.0,-21.980836868286133,-0.0,-1.117530032956893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,0.00012015766697,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,0.0001265318132936,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,9.345596481580289e-05,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,0.0001265318132936,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,0.0006002123118378,289.1440124511719,294.1499938964844,262.505859375,261.8896484375,265.16864013671875,262.5761108398437,287.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012802613200619,3.8641207567025055e-08,0.0012802226701751,-0.0998181030154228,0.0,0.0,0.0,-0.0239686965942382,60.0,-21.980836868286133,-0.0,-1.117530032956893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,0.0001209667898365,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,0.0001273838570341,290.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,9.408528421772644e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,0.000127383871586,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0006042540771886,289.1330871582031,294.1499938964844,262.4090576171875,261.7954406738281,265.119140625,262.4773254394531,287.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012888826895505,3.9649652450179935e-08,0.0012888429919257,-0.1024213656783104,0.0,0.0,0.0,-0.0244686137884855,60.0,-22.21479797363281,-0.0,-1.1326311266657285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,0.0001211559938383,290.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,0.0001275831018574,290.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,9.42324404604733e-05,290.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,0.0001275831018574,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,0.0006051991367712,289.1303405761719,294.1499938964844,262.3848876953125,261.7718811035156,265.1065979003906,262.4526672363281,287.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908986536785,3.988546382061031e-08,0.0012908588396385,-0.1030298173427581,0.0,0.0,0.0,-0.0245855115354061,60.0,-22.2712459564209,-0.0,-1.1361768770257188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,0.0001216032978845,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,0.0001280541328014,290.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,9.458034037379548e-05,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,0.0001280541328014,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436889648437,0.0,0.0,0.000607433496043,289.1234436035156,294.1499938964844,262.32452392578125,261.713134765625,265.0748596191406,262.39117431640625,287.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012956646969541,4.044296275651504e-08,0.0012956243008375,-0.1044678390026092,0.0,0.0,0.0,-0.0248618796467781,60.0,-22.40765953063965,-0.0,-1.144581673884204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
