time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075012207031,0.0,0.0,0.0001220229678438,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,0.000128496059915,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,9.490675438428298e-05,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,0.000128496059915,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0006095298449508,289.1165466308594,294.1499938964844,262.2642517089844,261.65447998046875,265.0426940917969,262.3298645019531,287.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001364422962,4.096602523873116e-08,0.0013000954641029,-0.1058164834976196,0.0,0.0,0.0,-0.0251211784780025,60.0,-22.53908920288086,-0.0,-1.1524954146580063e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,0.0001227735774591,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833923339844,0.0,0.0,0.0001292864908464,290.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,9.549056267132984e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,0.0001292865053983,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32373046875,0.0,0.0,0.0006132793496362,289.1026611328125,294.1499938964844,262.1442565917969,261.53765869140625,264.9771728515625,262.2078857421875,287.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081344077363,4.1901575542624414e-08,0.0013080924982205,-0.1082272604107856,0.0,0.0,0.0,-0.0255849566310644,60.0,-22.785694122314453,-0.0,-1.1667178512198009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,0.0001227735774591,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833923339844,0.0,0.0,0.0001292864908464,290.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,9.549056267132984e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,0.0001292865053983,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32373046875,0.0,0.0,0.0006132793496362,289.1026611328125,294.1499938964844,262.1442565917969,261.53765869140625,264.9771728515625,262.2078857421875,287.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081344077363,4.1901575542624414e-08,0.0013080924982205,-0.1082272604107856,0.0,0.0,0.0,-0.0255849566310644,60.0,-22.785694122314453,-0.0,-1.1667178512198009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,0.00012345079449,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,0.000129999636556,290.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705139160156,0.0,0.0,9.60172837949358e-05,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35479736328125,0.0,0.0,0.000129999636556,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.310302734375,0.0,0.0,0.0006166621460579,289.08868408203125,294.1499938964844,262.02520751953125,261.4217834472656,264.9100036621094,262.08697509765625,287.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013153499457985,4.274564346928855e-08,0.0013153072213754,-0.1104007363319397,0.0,0.0,0.0,-0.0260033849626779,60.0,-23.013992309570312,-0.0,-1.1796241494721472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,0.00012345079449,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,0.000129999636556,290.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705139160156,0.0,0.0,9.60172837949358e-05,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35479736328125,0.0,0.0,0.000129999636556,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.310302734375,0.0,0.0,0.0006166621460579,289.08868408203125,294.1499938964844,262.02520751953125,261.4217834472656,264.9100036621094,262.08697509765625,287.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013153499457985,4.274564346928855e-08,0.0013153072213754,-0.1104007363319397,0.0,0.0,0.0,-0.0260033849626779,60.0,-23.013992309570312,-0.0,-1.1796241494721472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,0.0001241024001501,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.0001306858175667,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.652409789850935e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0001306858175667,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,0.0006199171184562,289.0746154785156,294.1499938964844,261.9073486328125,261.3070983886719,264.8412475585937,261.9673156738281,287.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222927227616,4.3557815132544426e-08,0.0013222491834312,-0.1124906539916992,0.0,0.0,0.0,-0.0264059994369745,60.0,-23.23314094543457,-0.0,-1.1921096643163764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,0.0001241024001501,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.0001306858175667,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.652409789850935e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0001306858175667,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,0.0006199171184562,289.0746154785156,294.1499938964844,261.9073486328125,261.3070983886719,264.8412475585937,261.9673156738281,287.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222927227616,4.3557815132544426e-08,0.0013222491834312,-0.1124906539916992,0.0,0.0,0.0,-0.0264059994369745,60.0,-23.23314094543457,-0.0,-1.1921096643163764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,0.0001247053442057,290.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399963378906,0.0,0.0,0.00013132073218,290.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,9.699304064270108e-05,290.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262634277344,0.0,0.0,0.00013132073218,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,0.0006229288992471,289.0604858398437,294.1499938964844,261.791015625,261.19390869140625,264.7710266113281,261.84918212890625,287.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001328716869466,4.430931710430741e-08,0.0013286726316437,-0.1144231781363487,0.0,0.0,0.0,-0.0267785377800464,60.0,-23.444408416748047,-0.0,-1.2037209273785265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,0.0001247053442057,290.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399963378906,0.0,0.0,0.00013132073218,290.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,9.699304064270108e-05,290.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262634277344,0.0,0.0,0.00013132073218,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,0.0006229288992471,289.0604858398437,294.1499938964844,261.791015625,261.19390869140625,264.7710266113281,261.84918212890625,287.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001328716869466,4.430931710430741e-08,0.0013286726316437,-0.1144231781363487,0.0,0.0,0.0,-0.0267785377800464,60.0,-23.444408416748047,-0.0,-1.2037209273785265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,0.0001249801571248,290.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,0.0001316101115662,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.720678644953296e-05,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.319091796875,0.0,0.0,0.0001316101261181,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,0.0006243016105145,289.0533752441406,294.1499938964844,261.7335205078125,261.1379699707031,264.7353515625,261.79083251953125,287.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013316450640559,4.465184844093528e-08,0.0013316003605723,-0.1153036132454872,0.0,0.0,0.0,-0.0269483402371406,60.0,-23.54549217224121,-0.0,-1.2090318080026918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,0.0001252399670192,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,0.0001318837166763,290.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,9.740886889630929e-05,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,0.0001318837312282,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695617675781,0.0,0.0,0.0006255994667299,289.0462646484375,294.1499938964844,261.676513671875,261.0824890136719,264.6993713378906,261.7328796386719,287.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013344134204089,4.497569605632634e-08,0.0013343684840947,-0.1161357685923576,0.0,0.0,0.0,-0.0271088797599077,60.0,-23.64385986328125,-0.0,-1.2140638716573449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,0.0001256975374417,290.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3107604980469,0.0,0.0,0.0001323655596934,290.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,9.77647432591766e-05,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,0.0001323655596934,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558288574219,0.0,0.0,0.0006278851069509,289.0320129394531,294.1499938964844,261.5640869140625,260.97314453125,264.6265869140625,261.6185913085937,287.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339288894087,4.5546013183184186e-08,0.0013392432592809,-0.1176007091999054,0.0,0.0,0.0,-0.0273916013538837,60.0,-23.829504013061523,-0.0,-1.222950913870591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,0.0001256975374417,290.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3107604980469,0.0,0.0,0.0001323655596934,290.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,9.77647432591766e-05,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,0.0001323655596934,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558288574219,0.0,0.0,0.0006278851069509,289.0320129394531,294.1499938964844,261.5640869140625,260.97314453125,264.6265869140625,261.6185913085937,287.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339288894087,4.5546013183184186e-08,0.0013392432592809,-0.1176007091999054,0.0,0.0,0.0,-0.0273916013538837,60.0,-23.829504013061523,-0.0,-1.222950913870591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,0.0001260776334675,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,0.0001327658101217,290.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29742431640625,0.0,0.0,9.806037996895613e-05,290.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,0.0001327658246736,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420349121094,0.0,0.0,0.0006297837826423,289.0177001953125,294.1499938964844,261.4540710449219,260.8661804199219,264.55255126953125,261.50689697265625,287.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013433387503027,4.601977821039328e-08,0.0013432927662506,-0.1188170835375785,0.0,0.0,0.0,-0.0276264585554599,60.0,-23.997697830200195,-0.0,-1.2303578955652486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,0.0001260776334675,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,0.0001327658101217,290.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29742431640625,0.0,0.0,9.806037996895613e-05,290.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,0.0001327658246736,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420349121094,0.0,0.0,0.0006297837826423,289.0177001953125,294.1499938964844,261.4540710449219,260.8661804199219,264.55255126953125,261.50689697265625,287.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013433387503027,4.601977821039328e-08,0.0013432927662506,-0.1188170835375785,0.0,0.0,0.0,-0.0276264585554599,60.0,-23.997697830200195,-0.0,-1.2303578955652486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899169921875,0.0,0.0,0.0001263853919226,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,0.0001330899103777,290.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,9.829975169850512e-05,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,0.0001330899103777,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22821044921875,0.0,0.0,0.0006313211051747,289.0033264160156,294.1499938964844,261.3467102050781,260.7618408203125,264.4775390625,261.3978271484375,287.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013466180535033,4.640338957528911e-08,0.0013465717202052,-0.1198016256093978,0.0,0.0,0.0,-0.0278166253119707,60.0,-24.15029525756836,-0.0,-1.2363719292807218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899169921875,0.0,0.0,0.0001263853919226,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,0.0001330899103777,290.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,9.829975169850512e-05,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,0.0001330899103777,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22821044921875,0.0,0.0,0.0006313211051747,289.0033264160156,294.1499938964844,261.3467102050781,260.7618408203125,264.4775390625,261.3978271484375,287.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013466180535033,4.640338957528911e-08,0.0013465717202052,-0.1198016256093978,0.0,0.0,0.0,-0.0278166253119707,60.0,-24.15029525756836,-0.0,-1.2363719292807218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.0001266275212401,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,0.0001333448744844,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,9.848807530943304e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,0.0001333448890363,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,0.0006325306021608,288.9889221191406,294.1499938964844,261.2423400878906,260.66046142578125,264.4016418457031,261.2917175292969,287.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013491979334503,4.67051783914485e-08,0.0013491512509062,-0.1205759271979332,0.0,0.0,0.0,-0.0279662311077117,60.0,-24.287464141845703,-0.0,-1.241113380956449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.0001266275212401,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,0.0001333448744844,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,9.848807530943304e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,0.0001333448890363,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,0.0006325306021608,288.9889221191406,294.1499938964844,261.2423400878906,260.66046142578125,264.4016418457031,261.2917175292969,287.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013491979334503,4.67051783914485e-08,0.0013491512509062,-0.1205759271979332,0.0,0.0,0.0,-0.0279662311077117,60.0,-24.287464141845703,-0.0,-1.241113380956449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,0.0001267274637939,290.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,0.0001334501284873,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.260498046875,0.0,0.0,9.856581164058298e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24664306640625,0.0,0.0,0.0001334501284873,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,0.0006330298492684,288.9817199707031,294.1499938964844,261.1913452148437,260.6109313964844,264.3634033203125,261.2397766113281,287.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013502629008144,4.6829750743881966e-08,0.0013502159854397,-0.1208954825997352,0.0,0.0,0.0,-0.0280279833823442,60.0,-24.35077667236328,-0.0,-1.2430731999302225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26007080078125,0.0,0.0,0.0001268112537218,290.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25177001953125,0.0,0.0,0.0001335383567493,289.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530822753906,0.0,0.0,9.8630967841018e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,0.0001335383567493,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004089355469,0.0,0.0,0.0006334483623504,288.9745178222656,294.1499938964844,261.1412353515625,260.5622863769531,264.32501220703125,261.188720703125,287.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013511555735021,4.693417565704294e-08,0.0013511086581274,-0.121163323521614,0.0,0.0,0.0,-0.0280797500163316,60.0,-24.41026496887207,-0.0,-1.2447172537122242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451477050781,0.0,0.0,0.0001269364584004,290.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369689941406,0.0,0.0,0.0001336702116532,289.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382507324219,0.0,0.0,9.872836380964144e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,0.0001336702116532,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,0.0006340738036669,288.9600524902344,294.1499938964844,261.043701171875,260.4676208496094,264.247802734375,261.0892028808594,287.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013524898095056,4.709023926352529e-08,0.0013524426613003,-0.1215635761618614,0.0,0.0,0.0,-0.0281571168452501,60.0,-24.519067764282227,-0.0,-1.247176300012143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451477050781,0.0,0.0,0.0001269364584004,290.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369689941406,0.0,0.0,0.0001336702116532,289.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382507324219,0.0,0.0,9.872836380964144e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,0.0001336702116532,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,0.0006340738036669,288.9600524902344,294.1499938964844,261.043701171875,260.4676208496094,264.247802734375,261.0892028808594,287.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013524898095056,4.709023926352529e-08,0.0013524426613003,-0.1215635761618614,0.0,0.0,0.0,-0.0281571168452501,60.0,-24.519067764282227,-0.0,-1.247176300012143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,0.0001270059874514,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,0.0001337434223387,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,9.878243872663006e-05,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,0.0001337434223387,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,0.0006344211287796,288.94561767578125,294.1499938964844,260.95001220703125,260.37677001953125,264.17010498046875,260.9935607910156,287.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532305601984,4.717688639743756e-08,0.001353183411993,-0.1217857748270034,0.0,0.0,0.0,-0.0282000694423913,60.0,-24.612926483154297,-0.0,-1.2485425315844625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,0.0001270059874514,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,0.0001337434223387,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,9.878243872663006e-05,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,0.0001337434223387,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,0.0006344211287796,288.94561767578125,294.1499938964844,260.95001220703125,260.37677001953125,264.17010498046875,260.9935607910156,287.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532305601984,4.717688639743756e-08,0.001353183411993,-0.1217857748270034,0.0,0.0,0.0,-0.0282000694423913,60.0,-24.612926483154297,-0.0,-1.2485425315844625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152709960937,0.0,0.0,0.0001270322682103,290.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.0001337711000815,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,9.88028768915683e-05,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.0001337711146334,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.0006345524452626,288.9311218261719,294.1499938964844,260.8588562011719,260.2884826660156,264.0920104980469,260.9013061523437,287.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013535105390474,4.7209635312128746e-08,0.001353463390842,-0.1218697428703308,0.0,0.0,0.0,-0.028216304257512,60.0,-24.69337272644043,-0.0,-1.24905909615336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152709960937,0.0,0.0,0.0001270322682103,290.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.0001337711000815,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,9.88028768915683e-05,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.0001337711146334,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.0006345524452626,288.9311218261719,294.1499938964844,260.8588562011719,260.2884826660156,264.0920104980469,260.9013061523437,287.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013535105390474,4.7209635312128746e-08,0.001353463390842,-0.1218697428703308,0.0,0.0,0.0,-0.028216304257512,60.0,-24.69337272644043,-0.0,-1.24905909615336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003173828125,0.0,0.0,0.0001270316570298,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,0.0001337704597972,289.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,9.880240395432338e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,0.0001337704597972,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445617675781,0.0,0.0,0.0006345493602566,288.9166564941406,294.1499938964844,260.768798828125,260.2012939453125,264.0136108398437,260.8106994628906,287.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001353503903374,4.720885016240573e-08,0.0013534567551687,-0.1218677312135696,0.0,0.0,0.0,-0.0282159149646759,60.0,-24.76565742492676,-0.0,-1.2490467327097576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003173828125,0.0,0.0,0.0001270316570298,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,0.0001337704597972,289.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,9.880240395432338e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,0.0001337704597972,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445617675781,0.0,0.0,0.0006345493602566,288.9166564941406,294.1499938964844,260.768798828125,260.2012939453125,264.0136108398437,260.8106994628906,287.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001353503903374,4.720885016240573e-08,0.0013534567551687,-0.1218677312135696,0.0,0.0,0.0,-0.0282159149646759,60.0,-24.76565742492676,-0.0,-1.2490467327097576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,0.0001270225475309,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,0.0001337608555331,289.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,9.879531717160717e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,0.000133760870085,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,0.0006345038418658,288.909423828125,294.1499938964844,260.7241516113281,260.1581115722656,263.9743347167969,260.7657775878906,287.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013534069294109,4.719748858406093e-08,0.0013533597812056,-0.1218385994434356,0.0,0.0,0.0,-0.0282102841883897,60.0,-24.799558639526367,-0.0,-1.248867533831799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,0.0001270064385607,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,0.0001337439025519,289.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,9.878278797259554e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16632080078125,0.0,0.0,0.0001337439025519,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13055419921875,0.0,0.0,0.0006344233988784,288.9021911621094,294.1499938964844,260.6797790527344,260.1152038574219,263.9349670410156,260.7212219238281,287.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532352168112,4.717740509363466e-08,0.0013531880686059,-0.1217871010303497,0.0,0.0,0.0,-0.0282003283500671,60.0,-24.831695556640625,-0.0,-1.248550773880197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17047119140625,0.0,0.0,0.0001269592175958,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629638671875,0.0,0.0,0.0001336941641056,289.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16412353515625,0.0,0.0,9.874605893855914e-05,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,0.0001336941786576,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,0.0006341874832287,288.8876953125,294.1499938964844,260.5918884277344,260.0302429199219,263.85614013671875,260.6327819824219,287.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527320697903,4.711852241712222e-08,0.001352684921585,-0.1216361001133918,0.0,0.0,0.0,-0.0281711388379335,60.0,-24.89233589172364,-0.0,-1.2476220945245586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17047119140625,0.0,0.0,0.0001269592175958,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629638671875,0.0,0.0,0.0001336941641056,289.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16412353515625,0.0,0.0,9.874605893855914e-05,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,0.0001336941786576,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,0.0006341874832287,288.8876953125,294.1499938964844,260.5918884277344,260.0302429199219,263.85614013671875,260.6327819824219,287.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527320697903,4.711852241712222e-08,0.001352684921585,-0.1216361001133918,0.0,0.0,0.0,-0.0281711388379335,60.0,-24.89233589172364,-0.0,-1.2476220945245586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,0.0001268897467525,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1481628417969,0.0,0.0,0.0001336210116278,289.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493225097656,0.0,0.0,9.86920204013586e-05,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371154785156,0.0,0.0,0.0001336210116278,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025390625,0.0,0.0,0.0006338404491543,288.87322998046875,294.1499938964844,260.505126953125,259.9464416503906,263.7771301269531,260.54559326171875,287.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013519916683435,4.7031903704919387e-08,0.0013519446365535,-0.1214139685034751,0.0,0.0,0.0,-0.0281281992793083,60.0,-24.946786880493164,-0.0,-1.246256715603522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,0.0001268897467525,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1481628417969,0.0,0.0,0.0001336210116278,289.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493225097656,0.0,0.0,9.86920204013586e-05,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371154785156,0.0,0.0,0.0001336210116278,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025390625,0.0,0.0,0.0006338404491543,288.87322998046875,294.1499938964844,260.505126953125,259.9464416503906,263.7771301269531,260.54559326171875,287.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013519916683435,4.7031903704919387e-08,0.0013519446365535,-0.1214139685034751,0.0,0.0,0.0,-0.0281281992793083,60.0,-24.946786880493164,-0.0,-1.246256715603522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.140625,0.0,0.0,0.0001268008782062,290.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333923339844,0.0,0.0,0.0001335274428129,289.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.134521484375,0.0,0.0,9.862290607998148e-05,290.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,0.0001335274428129,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,0.0006333965575322,288.8587341308594,294.1499938964844,260.41949462890625,259.86376953125,263.697998046875,260.4595031738281,287.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013510447461158,4.692112653970072e-08,0.0013509978307411,-0.1211298555135726,0.0,0.0,0.0,-0.0280732847750186,60.0,-24.99618911743164,-0.0,-1.2445116226444952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.140625,0.0,0.0,0.0001268008782062,290.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333923339844,0.0,0.0,0.0001335274428129,289.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.134521484375,0.0,0.0,9.862290607998148e-05,290.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,0.0001335274428129,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,0.0006333965575322,288.8587341308594,294.1499938964844,260.41949462890625,259.86376953125,263.697998046875,260.4595031738281,287.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013510447461158,4.692112653970072e-08,0.0013509978307411,-0.1211298555135726,0.0,0.0,0.0,-0.0280732847750186,60.0,-24.99618911743164,-0.0,-1.2445116226444952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257629394531,0.0,0.0,0.0001266933104488,290.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,0.0001334141561528,289.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197509765625,0.0,0.0,9.85392471193336e-05,290.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,0.0001334141707047,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,0.0006328592426143,288.8442687988281,294.1499938964844,260.3349914550781,259.78228759765625,263.6187744140625,260.3746337890625,287.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013498986372724,4.6787029361894383e-08,0.001349851838313,-0.1207858920097351,0.0,0.0,0.0,-0.0280068106949329,60.0,-25.040346145629883,-0.0,-1.2424008843936465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257629394531,0.0,0.0,0.0001266933104488,290.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,0.0001334141561528,289.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197509765625,0.0,0.0,9.85392471193336e-05,290.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,0.0001334141707047,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,0.0006328592426143,288.8442687988281,294.1499938964844,260.3349914550781,259.78228759765625,263.6187744140625,260.3746337890625,287.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013498986372724,4.6787029361894383e-08,0.001349851838313,-0.1207858920097351,0.0,0.0,0.0,-0.0280068106949329,60.0,-25.040346145629883,-0.0,-1.2424008843936465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
