time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,0.0001266343606403,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112365722656,0.0,0.0,0.0001333520776825,289.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11236572265625,0.0,0.0,9.84933867584914e-05,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0001333520776825,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0006325647700577,288.8370361328125,294.1499938964844,260.2931823730469,259.7419738769531,263.57916259765625,260.33258056640625,287.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492704601958,4.671353082130737e-08,0.0013492237776517,-0.1205973476171493,0.0,0.0,0.0,-0.0279703754931688,60.0,-25.06095314025879,-0.0,-1.2412446892540174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108703613281,0.0,0.0,0.0001265704195247,290.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,0.0001332847459707,289.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,9.844365558819844e-05,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,0.0001332847459707,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,0.0006322453846223,288.8298034667969,294.1499938964844,260.2516784667969,259.7019348144531,263.53955078125,260.2908630371094,287.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013485890813171,4.663382568992348e-08,0.0013485423987731,-0.1203928664326667,0.0,0.0,0.0,-0.0279308632016181,60.0,-25.080171585083008,-0.0,-1.239991433976684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,0.0001264330785488,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.089111328125,0.0,0.0,0.0001331401144852,289.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.833683725446464e-05,290.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,0.0001331401290372,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,0.0006315592909231,288.8153381347656,294.1499938964844,260.1695556640625,259.6227722167969,263.4602966308594,260.208251953125,287.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013471256243065,4.646261331231472e-08,0.001347079174593,-0.1199535876512527,0.0,0.0,0.0,-0.0278459917753934,60.0,-25.11585998535156,-0.0,-1.2373016033961906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,0.0001264330785488,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.089111328125,0.0,0.0,0.0001331401144852,289.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.833683725446464e-05,290.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,0.0001331401290372,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,0.0006315592909231,288.8153381347656,294.1499938964844,260.1695556640625,259.6227722167969,263.4602966308594,260.208251953125,287.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013471256243065,4.646261331231472e-08,0.001347079174593,-0.1199535876512527,0.0,0.0,0.0,-0.0278459917753934,60.0,-25.11585998535156,-0.0,-1.2373016033961906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,0.0001262826845049,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07440185546875,0.0,0.0,0.0001329817459918,289.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754699707031,0.0,0.0,9.8219868959859e-05,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,0.0001329817605437,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.0006308080628514,288.8008728027344,294.1499938964844,260.088623046875,259.5448303222656,263.381103515625,260.1269226074219,287.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013455231674015,4.627514016419809e-08,0.0013454769505187,-0.1194725111126899,0.0,0.0,0.0,-0.0277530569583177,60.0,-25.147077560424805,-0.0,-1.2343596722530492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,0.0001262826845049,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07440185546875,0.0,0.0,0.0001329817459918,289.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754699707031,0.0,0.0,9.8219868959859e-05,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,0.0001329817605437,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.0006308080628514,288.8008728027344,294.1499938964844,260.088623046875,259.5448303222656,263.381103515625,260.1269226074219,287.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013455231674015,4.627514016419809e-08,0.0013454769505187,-0.1194725111126899,0.0,0.0,0.0,-0.0277530569583177,60.0,-25.147077560424805,-0.0,-1.2343596722530492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,0.000126120634377,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,0.0001328111102338,289.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06072998046875,0.0,0.0,9.809382754610851e-05,290.28125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,0.0001328111102338,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.0006299986271187,288.78643798828125,294.1499938964844,260.0089111328125,259.4680480957031,263.3019714355469,260.0469055175781,287.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013437964953482,4.607313996984885e-08,0.0013437503948807,-0.1189540550112724,0.0,0.0,0.0,-0.0276529192924499,60.0,-25.174409866333008,-0.0,-1.2311936359310496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,0.000126120634377,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,0.0001328111102338,289.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06072998046875,0.0,0.0,9.809382754610851e-05,290.28125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,0.0001328111102338,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.0006299986271187,288.78643798828125,294.1499938964844,260.0089111328125,259.4680480957031,263.3019714355469,260.0469055175781,287.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013437964953482,4.607313996984885e-08,0.0013437503948807,-0.1189540550112724,0.0,0.0,0.0,-0.0276529192924499,60.0,-25.174409866333008,-0.0,-1.2311936359310496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.0001259499695152,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04498291015625,0.0,0.0,0.0001326313940808,289.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460205078125,0.0,0.0,9.796109225135297e-05,290.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,0.0001326313940808,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,0.000629146117717,288.7720031738281,294.1499938964844,259.9304504394531,259.3925170898437,263.22296142578125,259.9678955078125,287.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013419779716059,4.586039636933492e-08,0.0013419321039691,-0.1184079349040985,0.0,0.0,0.0,-0.0275474581867456,60.0,-25.198843002319336,-0.0,-1.227863606345636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.0001259499695152,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04498291015625,0.0,0.0,0.0001326313940808,289.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460205078125,0.0,0.0,9.796109225135297e-05,290.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,0.0001326313940808,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,0.000629146117717,288.7720031738281,294.1499938964844,259.9304504394531,259.3925170898437,263.22296142578125,259.9678955078125,287.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013419779716059,4.586039636933492e-08,0.0013419321039691,-0.1184079349040985,0.0,0.0,0.0,-0.0275474581867456,60.0,-25.198843002319336,-0.0,-1.227863606345636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,0.0001258613629033,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0001325380872003,289.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,9.789217438083142e-05,290.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279235839844,0.0,0.0,0.0001325380872003,291.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974365234375,0.0,0.0,0.0006287035066634,288.7647705078125,294.1499938964844,259.8916931152344,259.3551940917969,263.1835021972656,259.9289855957031,287.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013410339597612,4.574994605377469e-08,0.0013409882085397,-0.1181243658065795,0.0,0.0,0.0,-0.027492705732584,60.0,-25.20960235595703,-0.0,-1.2261365611720976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367736816406,0.0,0.0,0.0001257712283404,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,0.0001324431505054,289.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313415527344,0.0,0.0,9.782206325326116e-05,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,0.0001324431650573,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99041748046875,0.0,0.0,0.0006282532121986,288.757568359375,294.1499938964844,259.8532409667969,259.3182067871094,263.1440734863281,259.8903503417969,287.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013400734169408,4.563757727282791e-08,0.0013400277821347,-0.1178358346223831,0.0,0.0,0.0,-0.0274370014667511,60.0,-25.21972274780273,-0.0,-1.2243806679634872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,0.0001255863753613,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0156555175781,0.0,0.0,0.0001322485040873,289.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01666259765625,0.0,0.0,9.76782976067625e-05,290.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00616455078125,0.0,0.0,0.0001322485186392,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764404296875,0.0,0.0,0.0006273299222812,288.7431335449219,294.1499938964844,259.7773132324219,259.2451171875,263.0653991699219,259.8139953613281,287.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013381039025261,4.5407166027189305e-08,0.0013380583841353,-0.1172441318631172,0.0,0.0,0.0,-0.0273227803409099,60.0,-25.237924575805664,-0.0,-1.220784326960711e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,0.0001255863753613,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0156555175781,0.0,0.0,0.0001322485040873,289.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01666259765625,0.0,0.0,9.76782976067625e-05,290.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00616455078125,0.0,0.0,0.0001322485186392,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764404296875,0.0,0.0,0.0006273299222812,288.7431335449219,294.1499938964844,259.7773132324219,259.2451171875,263.0653991699219,259.8139953613281,287.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013381039025261,4.5407166027189305e-08,0.0013380583841353,-0.1172441318631172,0.0,0.0,0.0,-0.0273227803409099,60.0,-25.237924575805664,-0.0,-1.220784326960711e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072631835937,0.0,0.0,0.0001253973605344,290.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,0.0001320494484389,289.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,9.753127960721032e-05,290.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916687011719,0.0,0.0,0.0001320494629908,291.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624328613281,0.0,0.0,0.0006263856776058,288.7287292480469,294.1499938964844,259.7026672363281,259.1732788085937,262.98687744140625,259.7388916015625,287.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360896846279,4.517153939787023e-08,0.001336044515483,-0.1166389063000679,0.0,0.0,0.0,-0.0272059757262468,60.0,-25.253774642944336,-0.0,-1.2171119578852085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072631835937,0.0,0.0,0.0001253973605344,290.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,0.0001320494484389,289.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,9.753127960721032e-05,290.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916687011719,0.0,0.0,0.0001320494629908,291.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624328613281,0.0,0.0,0.0006263856776058,288.7287292480469,294.1499938964844,259.7026672363281,259.1732788085937,262.98687744140625,259.7388916015625,287.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360896846279,4.517153939787023e-08,0.001336044515483,-0.1166389063000679,0.0,0.0,0.0,-0.0272059757262468,60.0,-25.253774642944336,-0.0,-1.2171119578852085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001252055953955,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98638916015625,0.0,0.0,0.0001318475260632,289.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98736572265625,0.0,0.0,9.738213702803478e-05,290.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,0.0001318475260632,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,0.0006254278123378,288.7143249511719,294.1499938964844,259.6293334960937,259.10272216796875,262.9086303710937,259.6651916503906,287.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013340464793145,4.493251282156052e-08,0.0013340015430003,-0.1160248219966888,0.0,0.0,0.0,-0.0270874835550785,60.0,-25.267343521118164,-0.0,-1.2133922666635044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001252055953955,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98638916015625,0.0,0.0,0.0001318475260632,289.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98736572265625,0.0,0.0,9.738213702803478e-05,290.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,0.0001318475260632,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,0.0006254278123378,288.7143249511719,294.1499938964844,259.6293334960937,259.10272216796875,262.9086303710937,259.6651916503906,287.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013340464793145,4.493251282156052e-08,0.0013340015430003,-0.1160248219966888,0.0,0.0,0.0,-0.0270874835550785,60.0,-25.267343521118164,-0.0,-1.2133922666635044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,0.0001250129716936,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,0.0001316446869168,289.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,9.723231778480113e-05,290.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,0.0001316446869168,291.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,0.0006244656397029,288.699951171875,294.1499938964844,259.5573425292969,259.0334167480469,262.83062744140625,259.5927429199219,287.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013319940771907,4.469240622029248e-08,0.0013319493737071,-0.1154078319668769,0.0,0.0,0.0,-0.0269684568047523,60.0,-25.279197692871094,-0.0,-1.2096613488665753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,0.0001250129716936,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,0.0001316446869168,289.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,9.723231778480113e-05,290.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,0.0001316446869168,291.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,0.0006244656397029,288.699951171875,294.1499938964844,259.5573425292969,259.0334167480469,262.83062744140625,259.5927429199219,287.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013319940771907,4.469240622029248e-08,0.0013319493737071,-0.1154078319668769,0.0,0.0,0.0,-0.0269684568047523,60.0,-25.279197692871094,-0.0,-1.2096613488665753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0001249167544301,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0001315433619311,289.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,9.715747728478163e-05,290.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,0.0001315433619311,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.927490234375,0.0,0.0,0.0006239849608391,288.6927490234375,294.1499938964844,259.5218505859375,258.9992370605469,262.7917175292969,259.5569763183594,287.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013309686910361,4.4572459501068806e-08,0.0013309241039678,-0.1150995716452598,0.0,0.0,0.0,-0.0269089974462986,60.0,-25.28458595275879,-0.0,-1.207799869007431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,0.0001248210319317,290.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571838378906,0.0,0.0,0.0001314425608143,289.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581298828125,0.0,0.0,9.708302968647332e-05,290.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,0.0001314425608143,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205017089844,0.0,0.0,0.0006235068431124,288.6855773925781,294.1499938964844,259.4866943359375,258.96539306640625,262.7528991699219,259.5215759277344,287.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013299487764015,4.4453145164879983e-08,0.0013299043057486,-0.1147928982973098,0.0,0.0,0.0,-0.0268498510122299,60.0,-25.289608001708984,-0.0,-1.2059494736149645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,0.0001246314932359,290.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,0.000131242966745,289.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94354248046875,0.0,0.0,9.693561150925234e-05,290.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,0.000131242966745,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065246582031,0.0,0.0,0.0006225600372999,288.67120361328125,294.1499938964844,259.4173889160156,258.898681640625,262.67547607421875,259.4517822265625,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013279292033985,4.4216889705239744e-08,0.0013278849655762,-0.114185556769371,0.0,0.0,0.0,-0.0267327316105365,60.0,-25.298891067504883,-0.0,-1.2022897522001585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,0.0001246314932359,290.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,0.000131242966745,289.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94354248046875,0.0,0.0,9.693561150925234e-05,290.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,0.000131242966745,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065246582031,0.0,0.0,0.0006225600372999,288.67120361328125,294.1499938964844,259.4173889160156,258.898681640625,262.67547607421875,259.4517822265625,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013279292033985,4.4216889705239744e-08,0.0013278849655762,-0.114185556769371,0.0,0.0,0.0,-0.0267327316105365,60.0,-25.298891067504883,-0.0,-1.2022897522001585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,0.0001244461745955,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,0.0001310478110099,289.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,9.679146751295777e-05,290.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,0.0001310478110099,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0006216343026608,288.6568298339844,294.1499938964844,259.3494567871094,258.8332824707031,262.5983581542969,259.38336181640625,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013259544502943,4.398587805098941e-08,0.0013259104453027,-0.1135915890336036,0.0,0.0,0.0,-0.0266182143241167,60.0,-25.307348251342773,-0.0,-1.1987165748905684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,0.0001244461745955,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,0.0001310478110099,289.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,9.679146751295777e-05,290.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,0.0001310478110099,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0006216343026608,288.6568298339844,294.1499938964844,259.3494567871094,258.8332824707031,262.5983581542969,259.38336181640625,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013259544502943,4.398587805098941e-08,0.0013259104453027,-0.1135915890336036,0.0,0.0,0.0,-0.0266182143241167,60.0,-25.307348251342773,-0.0,-1.1987165748905684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9191589355469,0.0,0.0,0.0001242664584424,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135131835937,0.0,0.0,0.0001308585779042,289.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143981933594,0.0,0.0,9.665169636718927e-05,290.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.0001308585779042,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,0.0006207366241142,288.6424560546875,294.1499938964844,259.282958984375,258.7691955566406,262.5216064453125,259.3162841796875,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013240396510809,4.376187590082736e-08,0.0013239958789199,-0.1130155250430107,0.0,0.0,0.0,-0.0265071708709001,60.0,-25.31535530090332,-0.0,-1.1952569423101522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9191589355469,0.0,0.0,0.0001242664584424,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135131835937,0.0,0.0,0.0001308585779042,289.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143981933594,0.0,0.0,9.665169636718927e-05,290.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.0001308585779042,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,0.0006207366241142,288.6424560546875,294.1499938964844,259.282958984375,258.7691955566406,262.5216064453125,259.3162841796875,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013240396510809,4.376187590082736e-08,0.0013239958789199,-0.1130155250430107,0.0,0.0,0.0,-0.0265071708709001,60.0,-25.31535530090332,-0.0,-1.1952569423101522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,0.0001240946585312,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,0.0001306776539422,289.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,9.65180661296472e-05,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8906555175781,0.0,0.0,0.0001306776539422,291.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646240234375,0.0,0.0,0.0006198784685693,288.6280822753906,294.1499938964844,259.21783447265625,258.7064514160156,262.4452209472656,259.2507019042969,287.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222090201452,4.354772542569663e-08,0.0013221654808148,-0.1124646961688995,0.0,0.0,0.0,-0.0264010094106197,60.0,-25.323251724243164,-0.0,-1.191954126511519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,0.0001240946585312,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,0.0001306776539422,289.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,9.65180661296472e-05,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8906555175781,0.0,0.0,0.0001306776539422,291.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646240234375,0.0,0.0,0.0006198784685693,288.6280822753906,294.1499938964844,259.21783447265625,258.7064514160156,262.4452209472656,259.2507019042969,287.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222090201452,4.354772542569663e-08,0.0013221654808148,-0.1124646961688995,0.0,0.0,0.0,-0.0264010094106197,60.0,-25.323251724243164,-0.0,-1.191954126511519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,0.0001240117271663,290.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,0.000130590313347,289.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,9.645356476539746e-05,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,0.000130590313347,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576354980469,0.0,0.0,0.0006194641464389,288.62091064453125,294.1499938964844,259.1858215332031,258.6755676269531,262.4071655273437,259.2184143066406,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013213251950219,4.344434501035721e-08,0.0013212817721068,-0.1121987402439117,0.0,0.0,0.0,-0.0263497605919837,60.0,-25.32725143432617,-0.0,-1.1903613028607653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,0.0001239314296981,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,0.0001305057667195,289.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88531494140625,0.0,0.0,9.639111522119492e-05,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,0.0001305057667195,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85064697265625,0.0,0.0,0.0006190630956552,288.6137390136719,294.1499938964844,259.1541748046875,258.6450500488281,262.3692321777344,259.1864624023437,287.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013204696588218,4.334426151331172e-08,0.0013204263523221,-0.1119412630796432,0.0,0.0,0.0,-0.0263001471757888,60.0,-25.33135414123535,-0.0,-1.1888202777754489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,0.0001237794203916,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86993408203125,0.0,0.0,0.0001303456811001,289.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,9.627288090996444e-05,290.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86187744140625,0.0,0.0,0.000130345695652,291.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367004394531,0.0,0.0,0.0006183037767186,288.599365234375,294.1499938964844,259.0919494628906,258.5849914550781,262.29364013671875,259.1236267089844,287.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013188498560339,4.3154781081966576e-08,0.0013188067823648,-0.1114537119865417,0.0,0.0,0.0,-0.0262062158435583,60.0,-25.34004783630371,-0.0,-1.1859055604190873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,0.0001237794203916,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86993408203125,0.0,0.0,0.0001303456811001,289.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,9.627288090996444e-05,290.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86187744140625,0.0,0.0,0.000130345695652,291.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367004394531,0.0,0.0,0.0006183037767186,288.599365234375,294.1499938964844,259.0919494628906,258.5849914550781,262.29364013671875,259.1236267089844,287.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013188498560339,4.3154781081966576e-08,0.0013188067823648,-0.1114537119865417,0.0,0.0,0.0,-0.0262062158435583,60.0,-25.34004783630371,-0.0,-1.1859055604190873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,0.0001236396929016,290.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554077148437,0.0,0.0,0.0001301985466852,289.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562316894531,0.0,0.0,9.6164207207039e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,0.0001301985466852,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0006176058086566,288.58502197265625,294.1499938964844,259.0311889648437,258.5263366699219,262.21844482421875,259.0622253417969,287.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001317361020483,4.2980612846577066e-08,0.0013173180632293,-0.1110055074095726,0.0,0.0,0.0,-0.026119876652956,60.0,-25.349618911743164,-0.0,-1.183229585421941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,0.0001236396929016,290.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554077148437,0.0,0.0,0.0001301985466852,289.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562316894531,0.0,0.0,9.6164207207039e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,0.0001301985466852,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0006176058086566,288.58502197265625,294.1499938964844,259.0311889648437,258.5263366699219,262.21844482421875,259.0622253417969,287.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001317361020483,4.2980612846577066e-08,0.0013173180632293,-0.1110055074095726,0.0,0.0,0.0,-0.026119876652956,60.0,-25.349618911743164,-0.0,-1.183229585421941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460998535156,0.0,0.0,0.0001235147210536,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.0,0.0001300669391639,289.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417358398437,0.0,0.0,9.606700041331352e-05,290.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,0.0001300669537158,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087463378906,0.0,0.0,0.0006169815314933,288.5706481933594,294.1499938964844,258.971923828125,258.4690246582031,262.1437072753906,259.0023498535156,287.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013160293456166,4.282483700990269e-08,0.0013159865047782,-0.1106045767664909,0.0,0.0,0.0,-0.026042653247714,60.0,-25.36052131652832,-0.0,-1.1808386801703818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460998535156,0.0,0.0,0.0001235147210536,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.0,0.0001300669391639,289.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417358398437,0.0,0.0,9.606700041331352e-05,290.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,0.0001300669537158,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087463378906,0.0,0.0,0.0006169815314933,288.5706481933594,294.1499938964844,258.971923828125,258.4690246582031,262.1437072753906,259.0023498535156,287.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013160293456166,4.282483700990269e-08,0.0013159865047782,-0.1106045767664909,0.0,0.0,0.0,-0.026042653247714,60.0,-25.36052131652832,-0.0,-1.1808386801703818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8315124511719,0.0,0.0,0.0001234047376783,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263854980469,0.0,0.0,0.0001299511350225,289.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82720947265625,0.0,0.0,9.598146425560115e-05,290.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187255859375,0.0,0.0,0.0001299511350225,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947692871094,0.0,0.0,0.0006164321675896,288.5562744140625,294.1499938964844,258.91412353515625,258.41314697265625,262.06939697265625,258.9439392089844,287.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013148573925718,4.2687748447178826e-08,0.0013148146681487,-0.1102516949176788,0.0,0.0,0.0,-0.0259746965020895,60.0,-25.37300109863281,-0.0,-1.1787366105409093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
