time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8315124511719,0.0,0.0,0.0001234047376783,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263854980469,0.0,0.0,0.0001299511350225,289.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82720947265625,0.0,0.0,9.598146425560115e-05,290.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187255859375,0.0,0.0,0.0001299511350225,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947692871094,0.0,0.0,0.0006164321675896,288.5562744140625,294.1499938964844,258.91412353515625,258.41314697265625,262.06939697265625,258.9439392089844,287.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013148573925718,4.2687748447178826e-08,0.0013148146681487,-0.1102516949176788,0.0,0.0,0.0,-0.0259746965020895,60.0,-25.37300109863281,-0.0,-1.1787366105409093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82421875,0.0,0.0,0.0001233562652487,290.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81915283203125,0.0,0.0,0.0001299000869039,289.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,9.594376751920208e-05,290.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,0.0001299000869039,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,0.0006161900237202,288.549072265625,294.1499938964844,258.88580322265625,258.3857421875,262.0324401855469,258.915283203125,287.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143408577889,4.2627330998357145e-08,0.0013142982497811,-0.110096164047718,0.0,0.0,0.0,-0.0259447451680898,60.0,-25.37997817993164,-0.0,-1.1778107733562143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8169250488281,0.0,0.0,0.0001233126531587,290.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118896484375,0.0,0.0,0.0001298541756113,289.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81268310546875,0.0,0.0,9.590984700480476e-05,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043518066406,0.0,0.0,0.0001298541756113,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78076171875,0.0,0.0,0.0006159722106531,288.5419006347656,294.1499938964844,258.8578796386719,258.3586730957031,261.99560546875,258.88702392578125,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013138762442395,4.257297447907149e-08,0.0013138336362317,-0.1099562272429466,0.0,0.0,0.0,-0.0259177982807159,60.0,-25.38750648498535,-0.0,-1.1769780883241765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023376464844,0.0,0.0,0.0001232398935826,290.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973937988281,0.0,0.0,0.0001297775306738,289.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79815673828125,0.0,0.0,9.585324733052404e-05,290.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899780273437,0.0,0.0,0.0001297775452258,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,0.0006156087038107,288.5274963378906,294.1499938964844,258.8031616210937,258.3056335449219,261.9223022460937,258.83160400390625,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013131006853654,4.2482259487997e-08,0.001313058193773,-0.1097226813435554,0.0,0.0,0.0,-0.0258728303015232,60.0,-25.40428733825684,-0.0,-1.1755891904385865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023376464844,0.0,0.0,0.0001232398935826,290.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973937988281,0.0,0.0,0.0001297775306738,289.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79815673828125,0.0,0.0,9.585324733052404e-05,290.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899780273437,0.0,0.0,0.0001297775452258,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,0.0006156087038107,288.5274963378906,294.1499938964844,258.8031616210937,258.3056335449219,261.9223022460937,258.83160400390625,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013131006853654,4.2482259487997e-08,0.001313058193773,-0.1097226813435554,0.0,0.0,0.0,-0.0258728303015232,60.0,-25.40428733825684,-0.0,-1.1755891904385865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877197265625,0.0,0.050000000745058,0.0001231877395184,290.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.050000000745058,0.0001297226117458,289.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.0,0.050000000745058,9.581268386682495e-05,290.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77557373046875,0.0,0.050000000745058,0.0001297226117458,291.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.050000000745058,0.0006153481663204,288.5130920410156,291.1499938964844,258.75,258.2539978027344,261.8494873046875,258.7776794433594,287.113037109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001312544918619,4.241724838038864e-08,0.0013125024270266,-0.1095552891492843,0.0,0.0,0.0,-0.025840600952506,60.0,-25.42367553710937,-0.0,-1.174594288499975e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877197265625,0.0,0.050000000745058,0.0001231877395184,290.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.050000000745058,0.0001297226117458,289.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.0,0.050000000745058,9.581268386682495e-05,290.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77557373046875,0.0,0.050000000745058,0.0001297226117458,291.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.050000000745058,0.0006153481663204,288.5130920410156,291.1499938964844,258.75,258.2539978027344,261.8494873046875,258.7776794433594,287.113037109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001312544918619,4.241724838038864e-08,0.0013125024270266,-0.1095552891492843,0.0,0.0,0.0,-0.025840600952506,60.0,-25.42367553710937,-0.0,-1.174594288499975e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6146240234375,0.628984272480011,0.050000000745058,0.040855798870325,290.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.628984272480011,0.050000000745058,0.0430231243371963,289.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61376953125,0.628984272480011,0.050000000745058,0.0317767336964607,290.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.628984272480011,0.050000000745058,0.0430231243371963,291.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073913574219,0.628984272480011,0.050000000745058,0.2040831744670868,287.40350341796875,291.1499938964844,258.7240600585937,258.2286682128906,274.7874755859375,280.0447692871094,286.7045593261719,1.0,0.1097085252404213,0.0,0.0,1.0,1.0,-0.4346928596496582,2.480485647993192e-07,0.4346926212310791,-0.1746320277452469,0.0,0.0,0.0,10.190557479858398,60.0,-1584.7354736328125,-0.0,12.28330898284912,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.6278923153877258,0.050000000745058,0.0452496223151683,290.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872863769531,0.6278923153877258,0.050000000745058,0.0476500317454338,289.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.6278923153877258,0.050000000745058,0.0351941511034965,290.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872253417969,0.6278923153877258,0.050000000745058,0.0476500317454338,291.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.6278923153877258,0.050000000745058,0.2260312288999557,286.0466613769531,291.1499938964844,258.6986694335937,258.2035522460937,278.831298828125,290.3057556152344,285.40093994140625,1.0,0.1210971698164939,0.0746482461690902,0.0746482461690902,0.9950957298278807,1.0,-0.4821392297744751,0.0003776361991185,0.4817615747451782,-0.180929809808731,0.0,0.0,0.0,12.489693641662598,60.0,-2149.719970703125,-0.0,16.686691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.658202996107021e-21,-7.11468384614516e-21,2.456481051986533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.5687251687049866,0.050000000745058,0.0456937737762928,290.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.5687251687049866,0.050000000745058,0.048117745667696,289.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.5687251687049866,0.050000000745058,0.0355396009981632,290.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.5687251687049866,0.050000000745058,0.048117745667696,291.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.5687251687049866,0.050000000745058,0.2282498627901077,284.3082275390625,291.1499938964844,258.6494140625,258.1540832519531,279.0013427734375,291.1279296875,284.01348876953125,1.0,0.1406125724315643,0.0734449625015258,0.0734449625015258,0.9901914596557616,1.0,-0.4868744015693664,0.0004422066267579,0.4864321947097778,-0.1814634948968887,0.0,0.0,1.0,20.00356101989746,60.0,-1810.9305419921875,-3051.666748046875,23.20011138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,304.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,2828.607666015625,18000.0,0.0,0.0,7.619418465765193e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366391018033027,0.0366397909820079,-6.883785204081505e-07,0.0,7.732741380550578e-08,0.0,0.0,0.2551086246967315,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367440,290.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.5687251687049866,0.050000000745058,0.0456937737762928,290.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.5687251687049866,0.050000000745058,0.048117745667696,289.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.5687251687049866,0.050000000745058,0.0355396009981632,290.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.5687251687049866,0.050000000745058,0.048117745667696,291.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.5687251687049866,0.050000000745058,0.2282498627901077,284.3082275390625,291.1499938964844,258.6494140625,258.1540832519531,279.0013427734375,291.1279296875,284.01348876953125,1.0,0.1406125724315643,0.0734449625015258,0.0734449625015258,0.9901914596557616,1.0,-0.4868744015693664,0.0004422066267579,0.4864321947097778,-0.1814634948968887,0.0,0.0,1.0,20.00356101989746,60.0,-1810.9305419921875,-3051.666748046875,23.20011138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,304.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,2828.607666015625,18000.0,0.0,0.0,7.619418465765193e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366391018033027,0.0366397909820079,-6.883785204081505e-07,0.0,7.732741380550578e-08,0.0,0.0,0.2551086246967315,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367500,290.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04168701171875,0.5474246144294739,0.050000000745058,0.0458310283720493,290.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.04168701171875,0.5474246144294739,0.050000000745058,0.0482622794806957,289.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04168701171875,0.5474246144294739,0.050000000745058,0.0356463566422462,290.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04168701171875,0.5474246144294739,0.050000000745058,0.0482622794806957,291.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39361572265625,0.5474246144294739,0.050000000745058,0.2289354801177978,284.03814697265625,291.1499938964844,258.6255798339844,258.1297607421875,279.0133056640625,291.12548828125,284.39947509765625,1.0,0.149023026227951,0.0675090625882148,0.0675090625882148,0.987739324569702,1.0,-0.4883369505405426,0.0002816041233018,0.4880553483963012,-0.1818055212497711,0.0,0.0,1.0,23.671798706054688,60.0,1294.726806640625,-7487.796875,26.35636329650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6257019042969,308.6540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,4235.248046875,19080.0,0.0,0.0,0.0148614989593625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263508796691895,0.6263542175292969,-3.340131115692202e-06,0.0,1.5082532627275214e-05,0.0,0.0,28.01262092590332,0.0,0.0,0.0,0.3905389606952667,4.0,0.0,1.0
367560,290.4188232421875,297.1499938964844,293.1499938964844,0.0008786726975813,-80.6509780883789,286.1683044433594,0.5310018062591553,0.050000000745058,0.0459622107446193,290.34423828125,297.1499938964844,293.1499938964844,0.0009584106737747,-92.63654327392578,286.3037109375,0.5310018062591553,0.050000000745058,0.0484004206955432,289.9560241699219,297.1499938964844,293.1499938964844,0.0008561410941183,-61.119998931884766,286.1178283691406,0.5310018062591553,0.050000000745058,0.0357483848929405,290.2620544433594,297.1499938964844,293.1499938964844,0.0009622515062801,-93.00778198242188,286.3262939453125,0.5310018062591553,0.050000000745058,0.0484004206955432,291.126953125,297.1499938964844,293.1499938964844,0.0008037657826207,-368.5237426757813,286.1155090332031,0.5310018062591553,0.050000000745058,0.2295907586812973,285.2020263671875,291.1499938964844,258.60223388671875,258.105712890625,279.02838134765625,291.125244140625,285.94091796875,1.0,0.1565959900617599,0.0625361800193786,0.0625361800193786,0.9896185994148254,1.0,-0.489734798669815,0.0001884414232335,0.4895463585853576,-0.1820710599422454,0.0,0.0,1.0,27.1807804107666,60.0,2608.210693359375,-7704.13427734375,29.392826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2023620605469,308.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,9716.9619140625,19080.0,0.0,0.0,0.0336102917790412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0010278224945068,1.0010361671447754,-8.28246720629977e-06,0.0,3.4110173146473244e-05,0.0,0.0,111.6085433959961,0.0,0.0,0.0,0.56407630443573,4.0,0.0,1.0
367620,290.4619140625,297.1499938964844,293.1499938964844,0.001842412399128,-158.69088745117188,289.9126281738281,0.5086194276809692,0.050000000745058,0.0462014116346836,290.3761901855469,297.1499938964844,293.1499938964844,0.0019828591030091,-179.8447265625,290.1163024902344,0.5086194276809692,0.050000000745058,0.0486523136496543,289.9932861328125,297.1499938964844,293.1499938964844,0.0020540147088468,-137.59747314453125,290.1874694824219,0.5086194276809692,0.050000000745058,0.0359344333410263,290.29547119140625,297.1499938964844,293.1499938964844,0.0020308177918195,-184.19287109375,290.1834716796875,0.5086194276809692,0.050000000745058,0.0486523136496543,291.1563720703125,297.1499938964844,293.1499938964844,0.0015125917270779,-650.796875,289.464111328125,0.5086194276809692,0.050000000745058,0.2307856231927871,287.38140869140625,291.1499938964844,258.55718994140625,258.0584716796875,279.0711975097656,291.1499938964844,287.7366638183594,1.0,0.1694478541612625,0.0567130073904991,0.0567130073904991,0.993377149105072,1.0,-0.4922836720943451,0.0001144999478128,0.4921691715717315,-0.1824546605348587,0.0,0.0,1.0,33.579402923583984,60.0,2390.9296875,-7400.19677734375,34.97355651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0317687988281,306.6593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,16126.8740234375,19080.0,0.0,0.0,0.0717387422919273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916303873062134,1.2916442155838013,-1.3777876120002476e-05,0.0,7.280569843715057e-05,0.0,0.0,239.5907592773437,0.0,0.0,0.0,0.7100966572761536,4.0,0.0,1.0
367680,290.4619140625,297.1499938964844,293.1499938964844,0.001842412399128,-158.69088745117188,289.9126281738281,0.5086194276809692,0.050000000745058,0.0462014116346836,290.3761901855469,297.1499938964844,293.1499938964844,0.0019828591030091,-179.8447265625,290.1163024902344,0.5086194276809692,0.050000000745058,0.0486523136496543,289.9932861328125,297.1499938964844,293.1499938964844,0.0020540147088468,-137.59747314453125,290.1874694824219,0.5086194276809692,0.050000000745058,0.0359344333410263,290.29547119140625,297.1499938964844,293.1499938964844,0.0020308177918195,-184.19287109375,290.1834716796875,0.5086194276809692,0.050000000745058,0.0486523136496543,291.1563720703125,297.1499938964844,293.1499938964844,0.0015125917270779,-650.796875,289.464111328125,0.5086194276809692,0.050000000745058,0.2307856231927871,287.38140869140625,291.1499938964844,258.55718994140625,258.0584716796875,279.0711975097656,291.1499938964844,287.7366638183594,1.0,0.1694478541612625,0.0567130073904991,0.0567130073904991,0.993377149105072,1.0,-0.4922836720943451,0.0001144999478128,0.4921691715717315,-0.1824546605348587,0.0,0.0,1.0,33.579402923583984,60.0,2390.9296875,-7400.19677734375,34.97355651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0317687988281,306.6593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,16126.8740234375,19080.0,0.0,0.0,0.0717387422919273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916303873062134,1.2916442155838013,-1.3777876120002476e-05,0.0,7.280569843715057e-05,0.0,0.0,239.5907592773437,0.0,0.0,0.0,0.7100966572761536,4.0,0.0,1.0
367740,290.517578125,297.1499938964844,293.1499938964844,0.0027051987126469,-224.0151214599609,292.36163330078125,0.4947044253349304,0.050000000745058,0.0464056693017482,290.41961669921875,297.1499938964844,293.1499938964844,0.0028993429150432,-252.716049194336,292.6355285644531,0.4947044253349304,0.050000000745058,0.0488674044609069,290.0411071777344,297.1499938964844,293.1499938964844,0.0031083368230611,-199.968505859375,292.9110412597656,0.4947044253349304,0.050000000745058,0.0360932983458042,290.3409729003906,297.1499938964844,293.1499938964844,0.0029719797894358,-258.99127197265625,292.7370300292969,0.4947044253349304,0.050000000745058,0.0488674044609069,291.197998046875,297.1499938964844,293.1499938964844,0.0021548157092183,-891.810791015625,291.5965270996094,0.4947044253349304,0.050000000745058,0.2318059206008911,288.5942077636719,291.1499938964844,258.5142517089844,258.0124816894531,279.1179504394531,291.1902160644531,288.849365234375,1.0,0.1796304136514663,0.0558537133038044,0.0558537133038044,0.9971357583999634,1.0,-0.4944602251052856,0.0001053677042364,0.4943548440933227,-0.1827203035354614,0.0,0.0,1.0,39.04337310791016,60.0,1784.5343017578125,-7118.72900390625,39.78386306762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.702392578125,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.474609375,20160.0,0.0,0.0,0.1084312126040458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3735157251358032,1.3735313415527344,-1.5580199033138342e-05,0.0,0.0001100438967114,0.0,0.0,288.10888671875,0.0,0.0,0.0,0.7662042379379272,4.0,0.0,1.0
367800,290.517578125,297.1499938964844,293.1499938964844,0.0027051987126469,-224.0151214599609,292.36163330078125,0.4947044253349304,0.050000000745058,0.0464056693017482,290.41961669921875,297.1499938964844,293.1499938964844,0.0028993429150432,-252.716049194336,292.6355285644531,0.4947044253349304,0.050000000745058,0.0488674044609069,290.0411071777344,297.1499938964844,293.1499938964844,0.0031083368230611,-199.968505859375,292.9110412597656,0.4947044253349304,0.050000000745058,0.0360932983458042,290.3409729003906,297.1499938964844,293.1499938964844,0.0029719797894358,-258.99127197265625,292.7370300292969,0.4947044253349304,0.050000000745058,0.0488674044609069,291.197998046875,297.1499938964844,293.1499938964844,0.0021548157092183,-891.810791015625,291.5965270996094,0.4947044253349304,0.050000000745058,0.2318059206008911,288.5942077636719,291.1499938964844,258.5142517089844,258.0124816894531,279.1179504394531,291.1902160644531,288.849365234375,1.0,0.1796304136514663,0.0558537133038044,0.0558537133038044,0.9971357583999634,1.0,-0.4944602251052856,0.0001053677042364,0.4943548440933227,-0.1827203035354614,0.0,0.0,1.0,39.04337310791016,60.0,1784.5343017578125,-7118.72900390625,39.78386306762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.702392578125,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.474609375,20160.0,0.0,0.0,0.1084312126040458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3735157251358032,1.3735313415527344,-1.5580199033138342e-05,0.0,0.0001100438967114,0.0,0.0,288.10888671875,0.0,0.0,0.0,0.7662042379379272,4.0,0.0,1.0
367860,290.57525634765625,297.1499938964844,293.1499938964844,0.0034558775369077,-276.4979248046875,294.2597045898437,0.485087513923645,0.050000000745058,0.0465747825801372,290.4659118652344,297.1499938964844,293.1499938964844,0.0037072449922561,-311.7425842285156,294.5969543457031,0.485087513923645,0.050000000745058,0.0490454919636249,290.0906677246094,297.1499938964844,293.1499938964844,0.0040507433004677,-250.6883544921875,295.03912353515625,0.485087513923645,0.050000000745058,0.0362248308956623,290.38995361328125,297.1499938964844,293.1499938964844,0.0038022366352379,-319.4504699707031,294.7235412597656,0.485087513923645,0.050000000745058,0.0490454919636249,291.24273681640625,297.1499938964844,293.1499938964844,0.0027040820568799,-1083.9169921875,293.2399597167969,0.485087513923645,0.050000000745058,0.2326506972312927,289.5285339355469,291.1499938964844,258.4734191894531,257.9678039550781,279.162109375,291.2347106933594,289.734619140625,1.0,0.1876092255115509,0.0593050867319107,0.0593050867319107,0.9961320757865906,1.0,-0.4962623119354248,0.0001405079528922,0.4961217939853668,-0.1828885525465011,0.0,0.0,1.0,43.56740188598633,48.0,1330.385498046875,-7000.583984375,43.79792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1005554199219,304.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,19749.138671875,20160.0,0.0,0.0,0.1416651904582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429345726966858,1.4293625354766846,-1.687253279669676e-05,0.0,0.0001437721657566,0.0,0.0,324.68927001953125,0.0,0.0,0.0,0.7809568047523499,4.0,0.0,1.0
367920,290.57525634765625,297.1499938964844,293.1499938964844,0.0034558775369077,-276.4979248046875,294.2597045898437,0.485087513923645,0.050000000745058,0.0465747825801372,290.4659118652344,297.1499938964844,293.1499938964844,0.0037072449922561,-311.7425842285156,294.5969543457031,0.485087513923645,0.050000000745058,0.0490454919636249,290.0906677246094,297.1499938964844,293.1499938964844,0.0040507433004677,-250.6883544921875,295.03912353515625,0.485087513923645,0.050000000745058,0.0362248308956623,290.38995361328125,297.1499938964844,293.1499938964844,0.0038022366352379,-319.4504699707031,294.7235412597656,0.485087513923645,0.050000000745058,0.0490454919636249,291.24273681640625,297.1499938964844,293.1499938964844,0.0027040820568799,-1083.9169921875,293.2399597167969,0.485087513923645,0.050000000745058,0.2326506972312927,289.5285339355469,291.1499938964844,258.4734191894531,257.9678039550781,279.162109375,291.2347106933594,289.734619140625,1.0,0.1876092255115509,0.0593050867319107,0.0593050867319107,0.9961320757865906,1.0,-0.4962623119354248,0.0001405079528922,0.4961217939853668,-0.1828885525465011,0.0,0.0,1.0,43.56740188598633,48.0,1330.385498046875,-7000.583984375,43.79792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1005554199219,304.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,19749.138671875,20160.0,0.0,0.0,0.1416651904582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429345726966858,1.4293625354766846,-1.687253279669676e-05,0.0,0.0001437721657566,0.0,0.0,324.68927001953125,0.0,0.0,0.0,0.7809568047523499,4.0,0.0,1.0
367980,290.6317749023437,297.1499938964844,293.1499938964844,0.004113906994462,-318.51153564453125,295.798095703125,0.4827938973903656,0.050000000745058,0.0466171912848949,290.5115051269531,297.1499938964844,293.1499938964844,0.0044293776154518,-359.5047912597656,296.1946105957031,0.4827938973903656,0.050000000745058,0.0490901470184326,290.1386108398437,297.1499938964844,293.1499938964844,0.0049139843322336,-291.9738464355469,296.7769775390625,0.4827938973903656,0.050000000745058,0.0362578146159648,290.4389038085937,297.1499938964844,293.1499938964844,0.0045452234335243,-368.2038879394531,296.3388977050781,0.4827938973903656,0.050000000745058,0.0490901470184326,291.286865234375,297.1499938964844,293.1499938964844,0.0031724555883556,-1236.569580078125,294.5695495605469,0.4827938973903656,0.050000000745058,0.2328625172376632,290.29296875,291.1499938964844,258.4347229003906,257.924560546875,279.1895751953125,291.2790832519531,290.4637756347656,1.0,0.1890680938959121,0.0648432970046997,0.0648432970046997,0.9951283931732178,1.0,-0.4967145025730133,0.0002218061999883,0.4964926838874817,-0.1828066855669021,0.0,0.0,1.0,44.70237731933594,36.0,1027.0687255859375,-7003.13232421875,44.80936050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0909118652344,304.9287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,20048.716796875,20160.0,0.0,0.0,0.1701502948999405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401458501815796,1.440163016319275,-1.7128475519712083e-05,0.0,0.0001726809132378,0.0,0.0,332.1051330566406,0.0,0.0,0.0,0.7863678932189941,4.0,0.0,1.0
368040,290.6317749023437,297.1499938964844,293.1499938964844,0.004113906994462,-318.51153564453125,295.798095703125,0.4827938973903656,0.050000000745058,0.0466171912848949,290.5115051269531,297.1499938964844,293.1499938964844,0.0044293776154518,-359.5047912597656,296.1946105957031,0.4827938973903656,0.050000000745058,0.0490901470184326,290.1386108398437,297.1499938964844,293.1499938964844,0.0049139843322336,-291.9738464355469,296.7769775390625,0.4827938973903656,0.050000000745058,0.0362578146159648,290.4389038085937,297.1499938964844,293.1499938964844,0.0045452234335243,-368.2038879394531,296.3388977050781,0.4827938973903656,0.050000000745058,0.0490901470184326,291.286865234375,297.1499938964844,293.1499938964844,0.0031724555883556,-1236.569580078125,294.5695495605469,0.4827938973903656,0.050000000745058,0.2328625172376632,290.29296875,291.1499938964844,258.4347229003906,257.924560546875,279.1895751953125,291.2790832519531,290.4637756347656,1.0,0.1890680938959121,0.0648432970046997,0.0648432970046997,0.9951283931732178,1.0,-0.4967145025730133,0.0002218061999883,0.4964926838874817,-0.1828066855669021,0.0,0.0,1.0,44.70237731933594,36.0,1027.0687255859375,-7003.13232421875,44.80936050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0909118652344,304.9287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,20048.716796875,20160.0,0.0,0.0,0.1701502948999405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401458501815796,1.440163016319275,-1.7128475519712083e-05,0.0,0.0001726809132378,0.0,0.0,332.1051330566406,0.0,0.0,0.0,0.7863678932189941,4.0,0.0,1.0
368100,290.6591796875,297.1499938964844,293.1499938964844,0.0044179074466228,-336.5345458984375,296.4673767089844,0.4839980006217956,0.050000000745058,0.0465948805212974,290.53350830078125,297.1499938964844,293.1499938964844,0.0047683473676443,-380.1517028808594,296.8926696777344,0.4839980006217956,0.050000000745058,0.0490666516125202,290.16143798828125,297.1499938964844,293.1499938964844,0.0053283665329217,-309.9034729003906,297.5378112792969,0.4839980006217956,0.050000000745058,0.0362404622137546,290.46295166015625,297.1499938964844,293.1499938964844,0.0048936889506876,-389.1700744628906,297.0430908203125,0.4839980006217956,0.050000000745058,0.0490666516125202,291.30810546875,297.1499938964844,293.1499938964844,0.0033834008499979,-1301.7421875,295.147705078125,0.4839980006217956,0.050000000745058,0.2327510714530944,290.6277770996094,291.1499938964844,258.4161682128906,257.90350341796875,279.1958312988281,291.3005676269531,290.7862854003906,1.0,0.1878818422555923,0.067619577050209,0.067619577050209,0.9946265816688538,1.0,-0.4964768588542938,0.0002766005927696,0.4962002336978912,-0.1826841533184051,0.0,0.0,1.0,44.10593032836914,36.0,924.2261962890624,-7045.45263671875,44.27755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2631530761719,305.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,20102.1953125,21240.0,0.0,0.0,0.1823896616697311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420653581619265,1.4420825242996216,-1.7174164895550348e-05,0.0,0.0001851023262133,0.0,0.0,333.4348449707031,0.0,0.0,0.0,0.8023294806480408,4.0,0.0,1.0
368160,290.68536376953125,297.1499938964844,293.1499938964844,0.0047087944112718,-352.8767395019531,297.0862731933594,0.4864847362041473,0.050000000745058,0.0465491898357868,290.55487060546875,297.1499938964844,293.1499938964844,0.0050951344892382,-398.8864135742188,297.5384216308594,0.4864847362041473,0.050000000745058,0.0490185394883155,290.18341064453125,297.1499938964844,293.1499938964844,0.0057344711385667,-326.2290954589844,298.2423095703125,0.4864847362041473,0.050000000745058,0.0362049266695976,290.4866638183594,297.1499938964844,293.1499938964844,0.0052296007052063,-408.138916015625,297.6932373046875,0.4864847362041473,0.050000000745058,0.0490185394883155,291.3287353515625,297.1499938964844,293.1499938964844,0.0035808966495096,-1360.4073486328125,295.6817626953125,0.4864847362041473,0.050000000745058,0.2325228452682495,290.9402160644531,291.1499938964844,258.3981628417969,257.8828430175781,279.19805908203125,291.3214111328125,291.09033203125,1.0,0.1856073886156082,0.0702057033777237,0.0702057033777237,0.9941277503967284,1.0,-0.4959900975227356,0.0003381799033377,0.49565190076828,-0.1825184524059295,0.0,0.0,1.0,42.88419723510742,25.0,852.487060546875,-7121.7880859375,43.18980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5283203125,305.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20879.791015625,21240.0,0.0,0.0,0.1932596117258072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696917533874512,1.4697096347808838,-1.7838496205513366e-05,0.0,0.0001961339439731,0.0,0.0,352.96783447265625,0.0,0.0,0.0,0.8028916716575623,4.0,0.0,1.0
368220,290.7337341308594,297.1499938964844,293.1499938964844,0.0052572479471564,-381.0231323242188,298.2073059082031,0.4945335388183594,0.050000000745058,0.0464084930717945,290.5954895019531,297.1499938964844,293.1499938964844,0.0057174051180481,-431.122802734375,298.706298828125,0.4945335388183594,0.050000000745058,0.0488703772425651,290.22479248046875,297.1499938964844,293.1499938964844,0.0065286327153444,-354.5009155273437,299.5167236328125,0.4945335388183594,0.050000000745058,0.0360954962670803,290.53131103515625,297.1499938964844,293.1499938964844,0.0058723418042063,-440.8329162597656,298.8692321777344,0.4945335388183594,0.050000000745058,0.0488703772425651,291.36773681640625,297.1499938964844,293.1499938964844,0.0039403550326824,-1460.12646484375,296.6493835449219,0.4945335388183594,0.050000000745058,0.2318200320005417,291.5235900878906,291.1499938964844,258.3637390136719,257.8427124023437,279.1932983398437,291.36090087890625,291.6625061035156,1.0,0.1786530166864395,0.0743858069181442,0.0743858069181442,0.993130087852478,1.0,-0.4944909811019897,0.0004634065262507,0.4940275847911834,-0.1821095943450927,0.0,0.0,0.9248393774032592,39.12154006958008,25.0,762.334228515625,-7291.0107421875,39.8527717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2737121582031,306.071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21767.279296875,21240.0,0.0,0.0,0.2108831256628036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4482158422470093,1.4482334852218628,-1.7658670913078822e-05,0.0,0.0002140195574611,0.0,0.0,342.1525573730469,0.0,0.0,0.0,0.7915418148040771,4.0,0.0,1.0
368280,290.7337341308594,297.1499938964844,293.1499938964844,0.0052572479471564,-381.0231323242188,298.2073059082031,0.4945335388183594,0.050000000745058,0.0464084930717945,290.5954895019531,297.1499938964844,293.1499938964844,0.0057174051180481,-431.122802734375,298.706298828125,0.4945335388183594,0.050000000745058,0.0488703772425651,290.22479248046875,297.1499938964844,293.1499938964844,0.0065286327153444,-354.5009155273437,299.5167236328125,0.4945335388183594,0.050000000745058,0.0360954962670803,290.53131103515625,297.1499938964844,293.1499938964844,0.0058723418042063,-440.8329162597656,298.8692321777344,0.4945335388183594,0.050000000745058,0.0488703772425651,291.36773681640625,297.1499938964844,293.1499938964844,0.0039403550326824,-1460.12646484375,296.6493835449219,0.4945335388183594,0.050000000745058,0.2318200320005417,291.5235900878906,291.1499938964844,258.3637390136719,257.8427124023437,279.1932983398437,291.36090087890625,291.6625061035156,1.0,0.1786530166864395,0.0743858069181442,0.0743858069181442,0.993130087852478,1.0,-0.4944909811019897,0.0004634065262507,0.4940275847911834,-0.1821095943450927,0.0,0.0,0.9248393774032592,39.12154006958008,25.0,762.334228515625,-7291.0107421875,39.8527717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2737121582031,306.071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21767.279296875,21240.0,0.0,0.0,0.2108831256628036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4482158422470093,1.4482334852218628,-1.7658670913078822e-05,0.0,0.0002140195574611,0.0,0.0,342.1525573730469,0.0,0.0,0.0,0.7915418148040771,4.0,0.0,1.0
368340,290.7770690917969,297.1499938964844,293.1499938964844,0.0057816407643258,-404.904052734375,299.201416015625,0.5017284750938416,0.050000000745058,0.0462961606681346,290.633544921875,297.1499938964844,293.1499938964844,0.0063195717521011,-458.3849792480469,299.7387084960937,0.5017284750938416,0.050000000745058,0.048752088099718,290.26287841796875,297.1499938964844,293.1499938964844,0.0073258699849247,-378.5982666015625,300.6437683105469,0.5017284750938416,0.050000000745058,0.0360081233084201,290.57159423828125,297.1499938964844,293.1499938964844,0.0065005379728972,-468.671630859375,299.91143798828125,0.5017284750938416,0.050000000745058,0.048752088099718,291.4036865234375,297.1499938964844,293.1499938964844,0.0042681442573666,-1543.37744140625,297.50830078125,0.5017284750938416,0.050000000745058,0.2312589138746261,292.0614624023437,291.1499938964844,258.3314514160156,257.8042297363281,279.1889343261719,291.3973999023437,292.1883239746094,1.0,0.1732769906520843,0.0779945030808448,0.0779945030808448,0.9921323657035828,1.0,-0.4932938814163208,0.0005999062559567,0.4926939904689789,-0.181743174791336,0.0,0.0,0.766917884349823,36.11743927001953,25.0,691.8345947265625,-7421.18798828125,37.20252227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2198791503906,306.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23883.11328125,20160.0,0.0,0.0,0.2230869382619857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260330080986023,1.2603451013565063,-1.5046892258396838e-05,0.0,0.0002264048816869,0.0,0.0,244.6251373291016,0.0,0.0,0.0,0.686328113079071,4.0,0.0,1.0
368400,290.7770690917969,297.1499938964844,293.1499938964844,0.0057816407643258,-404.904052734375,299.201416015625,0.5017284750938416,0.050000000745058,0.0462961606681346,290.633544921875,297.1499938964844,293.1499938964844,0.0063195717521011,-458.3849792480469,299.7387084960937,0.5017284750938416,0.050000000745058,0.048752088099718,290.26287841796875,297.1499938964844,293.1499938964844,0.0073258699849247,-378.5982666015625,300.6437683105469,0.5017284750938416,0.050000000745058,0.0360081233084201,290.57159423828125,297.1499938964844,293.1499938964844,0.0065005379728972,-468.671630859375,299.91143798828125,0.5017284750938416,0.050000000745058,0.048752088099718,291.4036865234375,297.1499938964844,293.1499938964844,0.0042681442573666,-1543.37744140625,297.50830078125,0.5017284750938416,0.050000000745058,0.2312589138746261,292.0614624023437,291.1499938964844,258.3314514160156,257.8042297363281,279.1889343261719,291.3973999023437,292.1883239746094,1.0,0.1732769906520843,0.0779945030808448,0.0779945030808448,0.9921323657035828,1.0,-0.4932938814163208,0.0005999062559567,0.4926939904689789,-0.181743174791336,0.0,0.0,0.766917884349823,36.11743927001953,25.0,691.8345947265625,-7421.18798828125,37.20252227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2198791503906,306.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23883.11328125,20160.0,0.0,0.0,0.2230869382619857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260330080986023,1.2603451013565063,-1.5046892258396838e-05,0.0,0.0002264048816869,0.0,0.0,244.6251373291016,0.0,0.0,0.0,0.686328113079071,4.0,0.0,1.0
368460,290.81597900390625,297.1499938964844,293.1499938964844,0.0063084494322538,-427.1581115722656,300.0796813964844,0.5078523755073547,0.050000000745058,0.0462113656103611,290.66943359375,297.1499938964844,293.1499938964844,0.0069307796657085,-483.6305847167969,300.6493835449219,0.5078523755073547,0.050000000745058,0.0486627966165542,290.2980651855469,297.1499938964844,293.1499938964844,0.0081679755821824,-401.0357666015625,301.64312744140625,0.5078523755073547,0.050000000745058,0.0359421744942665,290.6077575683594,297.1499938964844,293.1499938964844,0.0071468073874711,-494.728515625,300.8352966308594,0.5078523755073547,0.050000000745058,0.0486627966165542,291.43670654296875,297.1499938964844,293.1499938964844,0.004582108464092,-1620.2080078125,298.2605895996094,0.5078523755073547,0.050000000745058,0.230835348367691,292.5228576660156,291.1499938964844,258.3013610839844,257.7675170898437,279.1882019042969,291.4309387207031,292.6159973144531,1.0,0.1689831912517547,0.0817597731947898,0.0817597731947898,0.9911370873451232,1.0,-0.4923903346061706,0.0007786595379002,0.4916116595268249,-0.1813820302486419,0.0,0.0,0.5517196655273438,33.849937438964844,25.0,521.3171997070312,-7229.7880859375,35.21034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31597900390625,307.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,25172.29296875,20160.0,0.0,0.0,0.2297059893608093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740014791488647,0.7740108370780945,-9.330599823442752e-06,0.0,0.0002331223804503,0.0,0.0,82.3069076538086,0.0,0.0,0.0,0.4902203381061554,4.0,0.0,1.0
368520,290.81597900390625,297.1499938964844,293.1499938964844,0.0063084494322538,-427.1581115722656,300.0796813964844,0.5078523755073547,0.050000000745058,0.0462113656103611,290.66943359375,297.1499938964844,293.1499938964844,0.0069307796657085,-483.6305847167969,300.6493835449219,0.5078523755073547,0.050000000745058,0.0486627966165542,290.2980651855469,297.1499938964844,293.1499938964844,0.0081679755821824,-401.0357666015625,301.64312744140625,0.5078523755073547,0.050000000745058,0.0359421744942665,290.6077575683594,297.1499938964844,293.1499938964844,0.0071468073874711,-494.728515625,300.8352966308594,0.5078523755073547,0.050000000745058,0.0486627966165542,291.43670654296875,297.1499938964844,293.1499938964844,0.004582108464092,-1620.2080078125,298.2605895996094,0.5078523755073547,0.050000000745058,0.230835348367691,292.5228576660156,291.1499938964844,258.3013610839844,257.7675170898437,279.1882019042969,291.4309387207031,292.6159973144531,1.0,0.1689831912517547,0.0817597731947898,0.0817597731947898,0.9911370873451232,1.0,-0.4923903346061706,0.0007786595379002,0.4916116595268249,-0.1813820302486419,0.0,0.0,0.5517196655273438,33.849937438964844,25.0,521.3171997070312,-7229.7880859375,35.21034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31597900390625,307.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,25172.29296875,20160.0,0.0,0.0,0.2297059893608093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740014791488647,0.7740108370780945,-9.330599823442752e-06,0.0,0.0002331223804503,0.0,0.0,82.3069076538086,0.0,0.0,0.0,0.4902203381061554,4.0,0.0,1.0
368580,290.8507385253906,297.1499938964844,293.1499938964844,0.0069361124187707,-456.1784973144531,300.8195495605469,0.5131650567054749,0.050000000745058,0.0461451783776283,290.7029724121094,297.1499938964844,293.1499938964844,0.0076698339544236,-516.4703369140625,301.42626953125,0.5131650567054749,0.050000000745058,0.04859309643507,290.3304748535156,297.1499938964844,293.1499938964844,0.0092252818867564,-429.7912292480469,302.5208435058594,0.5131650567054749,0.050000000745058,0.035890694707632,290.6400451660156,297.1499938964844,293.1499938964844,0.0079368688166141,-528.728759765625,301.6312255859375,0.5131650567054749,0.050000000745058,0.04859309643507,291.4665832519531,297.1499938964844,293.1499938964844,0.0049392469227313,-1721.8978271484375,298.8511962890625,0.5131650567054749,0.050000000745058,0.2305047214031219,292.7489624023437,291.1499938964844,258.2734069824219,257.73260498046875,279.1889038085937,291.4613952636719,292.7421569824219,1.0,0.1655471473932266,0.0856787636876106,0.0856787636876106,0.990141749382019,1.0,-0.491685003042221,0.0010110647417604,0.4906739592552185,-0.1810024082660675,0.0,0.0,0.319265753030777,32.08000946044922,25.0,25.11922645568848,-6273.06396484375,33.66022872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61376953125,306.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,23153.521484375,20160.0,0.0,0.0,0.229552611708641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251408636569977,0.3251467943191528,-5.920996954955626e-06,0.0,0.0002329667186131,0.0,0.0,18.6990909576416,0.0,0.0,0.0,0.3403265178203583,4.0,0.0,1.0
368640,290.8507385253906,297.1499938964844,293.1499938964844,0.0069361124187707,-456.1784973144531,300.8195495605469,0.5131650567054749,0.050000000745058,0.0461451783776283,290.7029724121094,297.1499938964844,293.1499938964844,0.0076698339544236,-516.4703369140625,301.42626953125,0.5131650567054749,0.050000000745058,0.04859309643507,290.3304748535156,297.1499938964844,293.1499938964844,0.0092252818867564,-429.7912292480469,302.5208435058594,0.5131650567054749,0.050000000745058,0.035890694707632,290.6400451660156,297.1499938964844,293.1499938964844,0.0079368688166141,-528.728759765625,301.6312255859375,0.5131650567054749,0.050000000745058,0.04859309643507,291.4665832519531,297.1499938964844,293.1499938964844,0.0049392469227313,-1721.8978271484375,298.8511962890625,0.5131650567054749,0.050000000745058,0.2305047214031219,292.7489624023437,291.1499938964844,258.2734069824219,257.73260498046875,279.1889038085937,291.4613952636719,292.7421569824219,1.0,0.1655471473932266,0.0856787636876106,0.0856787636876106,0.990141749382019,1.0,-0.491685003042221,0.0010110647417604,0.4906739592552185,-0.1810024082660675,0.0,0.0,0.319265753030777,32.08000946044922,25.0,25.11922645568848,-6273.06396484375,33.66022872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61376953125,306.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,23153.521484375,20160.0,0.0,0.0,0.229552611708641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251408636569977,0.3251467943191528,-5.920996954955626e-06,0.0,0.0002329667186131,0.0,0.0,18.6990909576416,0.0,0.0,0.0,0.3403265178203583,4.0,0.0,1.0
