time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.86639404296875,297.1499938964844,293.1499938964844,0.0073573365807533,-478.2084045410156,301.1277770996094,0.5155383348464966,0.050000000745058,0.0461175926029682,290.71826171875,297.1499938964844,293.1499938964844,0.0081738792359828,-541.4170532226562,301.7619323730469,0.5155383348464966,0.050000000745058,0.0485640466213226,290.3456420898437,297.1499938964844,293.1499938964844,0.009966978803277,-451.2456359863281,302.9223022460937,0.5155383348464966,0.050000000745058,0.0358692407608032,290.6547241210937,297.1499938964844,293.1499938964844,0.0084783602505922,-554.46728515625,301.9795837402344,0.5155383348464966,0.050000000745058,0.0485640466213226,291.4800720214844,297.1499938964844,293.1499938964844,0.0051711560226976,-1800.7607421875,299.0552062988281,0.5155383348464966,0.050000000745058,0.2303669303655624,292.678466796875,291.1499938964844,258.26025390625,257.71588134765625,279.1894226074219,291.4752502441406,292.5949401855469,1.0,0.1640919893980026,0.0876884832978248,0.0876884832978248,0.9896441102027892,1.0,-0.4913910627365112,0.0011513293720781,0.4902397394180298,-0.1807995587587356,0.0,0.0,0.2235786616802215,31.34241485595703,25.0,-357.9663391113281,-5590.576171875,33.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.365478515625,305.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,21835.533203125,19080.0,0.0,0.0,0.2263676673173904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21091128885746,0.2109165787696838,-5.288326519803377e-06,0.0,0.0002297344180988,0.0,0.0,10.451025009155272,0.0,0.0,0.0,0.2958076298236847,4.0,0.0,1.0
368760,290.88092041015625,297.1499938964844,293.1499938964844,0.0078896414488554,-507.1086730957031,301.4024658203125,0.5177339315414429,0.050000000745058,0.0460930727422237,290.73248291015625,297.1499938964844,293.1499938964844,0.0088196983560919,-574.1284790039062,302.0728454589844,0.5177339315414429,0.050000000745058,0.0485382266342639,290.36016845703125,297.1499938964844,293.1499938964844,0.0109438560903072,-479.12994384765625,303.31451416015625,0.5177339315414429,0.050000000745058,0.0358501672744751,290.6684265136719,297.1499938964844,293.1499938964844,0.0091751357540488,-588.1473999023438,302.30615234375,0.5177339315414429,0.050000000745058,0.0485382266342639,291.4924621582031,297.1499938964844,293.1499938964844,0.0054562627337872,-1905.5574951171875,299.1963806152344,0.5177339315414429,0.050000000745058,0.230244442820549,292.4555053710937,291.1499938964844,258.24761962890625,257.6996459960937,279.1898498535156,291.488037109375,292.299560546875,1.0,0.1627864986658096,0.0897123217582702,0.0897123217582702,0.9891482591629028,1.0,-0.4911297857761383,0.0013086134567856,0.4898211658000946,-0.1805861592292785,0.0,0.0,0.1580179780721664,30.686756134033203,25.0,-741.181640625,-4984.79345703125,32.443016052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1808776855469,304.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,20059.8984375,19080.0,0.0,0.0,0.2209803611040115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474925726652145,0.1474973261356353,-4.755952886625892e-06,0.0,0.0002242669725092,0.0,0.0,6.475872993469238,0.0,0.0,0.0,0.2897164225578308,4.0,0.0,1.0
368820,290.9068908691406,297.1499938964844,293.1499938964844,0.0092595014721155,-577.4259643554688,301.9356689453125,0.5216347575187683,0.050000000745058,0.0460516959428787,290.7579650878906,297.1499938964844,293.1499938964844,0.010528065264225,-653.6322631835938,302.6976013183594,0.5216347575187683,0.050000000745058,0.0484946519136428,290.3868408203125,297.1499938964844,293.1499938964844,0.0135734695941209,-544.561767578125,304.1015625,0.5218640565872192,0.0527350008487701,0.0358578599989414,290.6933288574219,297.1499938964844,293.1499938964844,0.01103709731251,-669.8699340820312,302.9683532714844,0.5216347575187683,0.050000000745058,0.0484946519136428,291.5141296386719,297.1499938964844,293.1499938964844,0.0061467960476875,-2163.64599609375,299.39947509765625,0.5216347575187683,0.050000000745058,0.2300377488136291,291.7388916015625,291.1499938964844,258.2240295410156,257.66864013671875,279.1902160644531,291.5104064941406,291.5632019042969,1.0,0.1605619043111801,0.0937570035457611,0.0937570035457611,0.9881566166877748,1.0,-0.4907363057136535,0.0016757695702835,0.4890605509281158,-0.1801369339227676,0.0,0.0,0.1259819567203521,29.580650329589844,25.0,-1000.8189086914062,-4724.89990234375,31.482898712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9649963378906,304.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,19264.5234375,19080.0,0.0,0.0,0.2034848928451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127994731068611,0.1128039956092834,-4.516592980507994e-06,0.0,0.0002065112930722,0.0,0.0,4.672866821289063,0.0,0.0,0.0,0.2801373600959778,4.0,0.0,1.0
368880,290.9068908691406,297.1499938964844,293.1499938964844,0.0092595014721155,-577.4259643554688,301.9356689453125,0.5216347575187683,0.050000000745058,0.0460516959428787,290.7579650878906,297.1499938964844,293.1499938964844,0.010528065264225,-653.6322631835938,302.6976013183594,0.5216347575187683,0.050000000745058,0.0484946519136428,290.3868408203125,297.1499938964844,293.1499938964844,0.0135734695941209,-544.561767578125,304.1015625,0.5218640565872192,0.0527350008487701,0.0358578599989414,290.6933288574219,297.1499938964844,293.1499938964844,0.01103709731251,-669.8699340820312,302.9683532714844,0.5216347575187683,0.050000000745058,0.0484946519136428,291.5141296386719,297.1499938964844,293.1499938964844,0.0061467960476875,-2163.64599609375,299.39947509765625,0.5216347575187683,0.050000000745058,0.2300377488136291,291.7388916015625,291.1499938964844,258.2240295410156,257.66864013671875,279.1902160644531,291.5104064941406,291.5632019042969,1.0,0.1605619043111801,0.0937570035457611,0.0937570035457611,0.9881566166877748,1.0,-0.4907363057136535,0.0016757695702835,0.4890605509281158,-0.1801369339227676,0.0,0.0,0.1259819567203521,29.580650329589844,25.0,-1000.8189086914062,-4724.89990234375,31.482898712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9649963378906,304.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,19264.5234375,19080.0,0.0,0.0,0.2034848928451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127994731068611,0.1128039956092834,-4.516592980507994e-06,0.0,0.0002065112930722,0.0,0.0,4.672866821289063,0.0,0.0,0.0,0.2801373600959778,4.0,0.0,1.0
368940,290.9310607910156,297.1499938964844,293.1499938964844,0.010817052796483,-642.7408447265625,302.5524597167969,0.5315437316894531,0.050000000745058,0.0459572859108448,290.7811279296875,297.1499938964844,293.1499938964844,0.0125630488619208,-727.560546875,303.40533447265625,0.5315437316894531,0.050000000745058,0.0483952350914478,290.4523620605469,297.1499938964844,293.1499938964844,0.0485503189265728,-1070.802978515625,304.0572509765625,0.6740118861198425,0.1096606478095054,0.0683406665921211,290.7164306640625,297.1499938964844,293.1499938964844,0.0132943037897348,-745.8103637695312,303.7118530273437,0.5315437316894531,0.050000000745058,0.0483952350914478,291.5347595214844,297.1499938964844,293.1499938964844,0.0068446546792984,-2402.449462890625,299.691162109375,0.5315437316894531,0.050000000745058,0.2295661717653274,291.1413269042969,291.1499938964844,258.20263671875,257.63970947265625,279.6495666503906,291.5311279296875,291.0380249023437,1.0,0.1593754887580871,0.1613609492778778,0.1613609492778778,0.9871649146080016,1.0,-0.5287929177284241,0.0192061457782983,0.509586751461029,-0.1685305684804916,0.0,0.0,0.1696999073028564,27.37345314025879,28.0,-734.0457153320312,-5236.9296875,33.10380554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62664794921875,305.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19039.630859375,18000.0,0.0,0.0,0.1801505535840988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125631034374237,0.1256355196237564,-4.486907073442126e-06,0.0,0.0001828298991313,0.0,0.0,5.183615207672119,0.0,0.0,0.0,0.2660548090934753,4.0,0.0,1.0
369000,290.9310607910156,297.1499938964844,293.1499938964844,0.010817052796483,-642.7408447265625,302.5524597167969,0.5315437316894531,0.050000000745058,0.0459572859108448,290.7811279296875,297.1499938964844,293.1499938964844,0.0125630488619208,-727.560546875,303.40533447265625,0.5315437316894531,0.050000000745058,0.0483952350914478,290.4523620605469,297.1499938964844,293.1499938964844,0.0485503189265728,-1070.802978515625,304.0572509765625,0.6740118861198425,0.1096606478095054,0.0683406665921211,290.7164306640625,297.1499938964844,293.1499938964844,0.0132943037897348,-745.8103637695312,303.7118530273437,0.5315437316894531,0.050000000745058,0.0483952350914478,291.5347595214844,297.1499938964844,293.1499938964844,0.0068446546792984,-2402.449462890625,299.691162109375,0.5315437316894531,0.050000000745058,0.2295661717653274,291.1413269042969,291.1499938964844,258.20263671875,257.63970947265625,279.6495666503906,291.5311279296875,291.0380249023437,1.0,0.1593754887580871,0.1613609492778778,0.1613609492778778,0.9871649146080016,1.0,-0.5287929177284241,0.0192061457782983,0.509586751461029,-0.1685305684804916,0.0,0.0,0.1696999073028564,27.37345314025879,28.0,-734.0457153320312,-5236.9296875,33.10380554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62664794921875,305.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19039.630859375,18000.0,0.0,0.0,0.1801505535840988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125631034374237,0.1256355196237564,-4.486907073442126e-06,0.0,0.0001828298991313,0.0,0.0,5.183615207672119,0.0,0.0,0.0,0.2660548090934753,4.0,0.0,1.0
369060,290.9563903808594,297.1499938964844,293.1499938964844,0.0124583393335342,-694.7137451171875,303.23876953125,0.5420337319374084,0.050000000745058,0.0458707995712757,290.80450439453125,297.1499938964844,293.1499938964844,0.0143951037898659,-778.0968017578125,304.1263732910156,0.5424342751502991,0.0531557202339172,0.0483903922140598,290.5750427246094,297.1499938964844,293.1499938964844,0.0864986628293991,-1601.298828125,304.0260009765625,0.7786877751350403,0.1531862616539001,0.1003530248999595,290.7439880371094,297.1499938964844,293.1499938964844,0.0225283131003379,-981.0543212890624,304.1122131347656,0.5960789918899536,0.0764616131782531,0.0611115284264087,291.5609436035156,297.1499938964844,293.1499938964844,0.0074788169004023,-2587.369140625,300.0935363769531,0.5420337319374084,0.050000000745058,0.2291341423988342,290.8402709960937,291.1499938964844,258.1834411621094,257.6129455566406,280.2301940917969,291.5566711425781,290.81622314453125,1.0,0.1605380028486251,0.2960563600063324,0.2960563600063324,0.9863624572753906,1.0,-0.5818324089050293,0.0624309927225112,0.5194014310836792,-0.133763387799263,0.0,0.0,0.2347237318754196,25.515443801879883,31.0,-293.9634094238281,-6016.2412109375,36.5228385925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6594543457031,307.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.6171875,18000.0,0.0,0.0,0.1575974076986313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559394598007202,0.155943751335144,-4.285984232410556e-06,0.0,0.0001599413371877,0.0,0.0,6.196548461914063,0.0,0.0,0.0,0.2785800099372864,4.0,0.0,1.0
369120,290.9563903808594,297.1499938964844,293.1499938964844,0.0124583393335342,-694.7137451171875,303.23876953125,0.5420337319374084,0.050000000745058,0.0458707995712757,290.80450439453125,297.1499938964844,293.1499938964844,0.0143951037898659,-778.0968017578125,304.1263732910156,0.5424342751502991,0.0531557202339172,0.0483903922140598,290.5750427246094,297.1499938964844,293.1499938964844,0.0864986628293991,-1601.298828125,304.0260009765625,0.7786877751350403,0.1531862616539001,0.1003530248999595,290.7439880371094,297.1499938964844,293.1499938964844,0.0225283131003379,-981.0543212890624,304.1122131347656,0.5960789918899536,0.0764616131782531,0.0611115284264087,291.5609436035156,297.1499938964844,293.1499938964844,0.0074788169004023,-2587.369140625,300.0935363769531,0.5420337319374084,0.050000000745058,0.2291341423988342,290.8402709960937,291.1499938964844,258.1834411621094,257.6129455566406,280.2301940917969,291.5566711425781,290.81622314453125,1.0,0.1605380028486251,0.2960563600063324,0.2960563600063324,0.9863624572753906,1.0,-0.5818324089050293,0.0624309927225112,0.5194014310836792,-0.133763387799263,0.0,0.0,0.2347237318754196,25.515443801879883,31.0,-293.9634094238281,-6016.2412109375,36.5228385925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6594543457031,307.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.6171875,18000.0,0.0,0.0,0.1575974076986313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559394598007202,0.155943751335144,-4.285984232410556e-06,0.0,0.0001599413371877,0.0,0.0,6.196548461914063,0.0,0.0,0.0,0.2785800099372864,4.0,0.0,1.0
369180,290.9856262207031,297.1499938964844,293.1499938964844,0.0140155460685491,-729.2721557617188,303.9392395019531,0.5714408159255981,0.050000000745058,0.0456775911152362,290.8619689941406,297.1499938964844,293.1499938964844,0.0444084964692592,-1378.0296630859375,304.0827331542969,0.7006360292434692,0.1010975763201713,0.086058460175991,290.7181701660156,297.1499938964844,293.1499938964844,0.1155095919966697,-2019.8807373046875,304.0193786621094,0.8780630230903625,0.1894505769014358,0.1268305480480194,290.83123779296875,297.1499938964844,293.1499938964844,0.060788944363594,-1671.054443359375,304.0620422363281,0.7461389899253845,0.1198541224002838,0.1046060174703598,291.59649658203125,297.1499938964844,293.1499938964844,0.0079742092639207,-2700.825927734375,300.5614624023437,0.5714408159255981,0.050000000745058,0.2281690239906311,290.8414306640625,291.1499938964844,258.1664428710937,257.58837890625,280.87335205078125,291.5917663574219,290.8542175292969,1.0,0.1651719212532043,0.5186592936515808,0.5186592936515808,0.9855599999427797,1.0,-0.7096113562583923,0.2298975437879562,0.4797138273715973,0.0125265894457697,0.0,0.0,0.2782870233058929,21.524776458740234,34.0,-0.8976816534996033,-7067.40576171875,46.31584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8700256347656,307.9767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17869.474609375,18000.0,0.0,0.0,0.1407606154680252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895751506090164,0.189579501748085,-4.343740329204593e-06,0.0,0.0001428541290806,0.0,0.0,7.711746692657471,0.0,0.0,0.0,0.2843406498432159,4.0,0.0,1.0
369240,290.9856262207031,297.1499938964844,293.1499938964844,0.0140155460685491,-729.2721557617188,303.9392395019531,0.5714408159255981,0.050000000745058,0.0456775911152362,290.8619689941406,297.1499938964844,293.1499938964844,0.0444084964692592,-1378.0296630859375,304.0827331542969,0.7006360292434692,0.1010975763201713,0.086058460175991,290.7181701660156,297.1499938964844,293.1499938964844,0.1155095919966697,-2019.8807373046875,304.0193786621094,0.8780630230903625,0.1894505769014358,0.1268305480480194,290.83123779296875,297.1499938964844,293.1499938964844,0.060788944363594,-1671.054443359375,304.0620422363281,0.7461389899253845,0.1198541224002838,0.1046060174703598,291.59649658203125,297.1499938964844,293.1499938964844,0.0079742092639207,-2700.825927734375,300.5614624023437,0.5714408159255981,0.050000000745058,0.2281690239906311,290.8414306640625,291.1499938964844,258.1664428710937,257.58837890625,280.87335205078125,291.5917663574219,290.8542175292969,1.0,0.1651719212532043,0.5186592936515808,0.5186592936515808,0.9855599999427797,1.0,-0.7096113562583923,0.2298975437879562,0.4797138273715973,0.0125265894457697,0.0,0.0,0.2782870233058929,21.524776458740234,34.0,-0.8976816534996033,-7067.40576171875,46.31584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8700256347656,307.9767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17869.474609375,18000.0,0.0,0.0,0.1407606154680252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895751506090164,0.189579501748085,-4.343740329204593e-06,0.0,0.0001428541290806,0.0,0.0,7.711746692657471,0.0,0.0,0.0,0.2843406498432159,4.0,0.0,1.0
369300,291.0022277832031,297.1499938964844,293.1499938964844,0.0154460631310939,-768.3950805664062,304.1338195800781,0.5962070822715759,0.0603579804301261,0.0476402752101421,290.9144897460937,297.1499938964844,293.1499938964844,0.0615797005593776,-1686.1534423828125,304.0638427734375,0.7633841037750244,0.1197731792926788,0.1050871387124061,290.7944030761719,297.1499938964844,293.1499938964844,0.1292544901371002,-2211.4873046875,304.0180969238281,0.9272484183311462,0.2052866965532302,0.1382830142974853,290.8894348144531,297.1499938964844,293.1499938964844,0.076145589351654,-1962.814208984375,304.0501708984375,0.804134726524353,0.1378040313720703,0.1224465295672416,291.61920166015625,297.1499938964844,293.1499938964844,0.0082332920283079,-2763.725341796875,300.7681579589844,0.5862600207328796,0.050000000745058,0.2277746200561523,290.8094482421875,291.1499938964844,258.1587829589844,257.57696533203125,280.3423767089844,291.6142272949219,290.76544189453125,1.0,0.1685904860496521,0.5375450849533081,0.5375450849533081,0.9851588010787964,1.0,-0.7694807648658752,0.260998398065567,0.5084823369979858,0.0332911610603332,0.0,0.0,0.3032052516937256,19.994672775268555,34.0,-186.0399780273437,-7614.98828125,52.08341217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6845703125,307.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17860.0,18000.0,0.0,0.0,0.1353311240673065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203885793685913,0.203890174627304,-4.373121100798016e-06,0.0,0.0001373438863083,0.0,0.0,8.389883041381836,0.0,0.0,0.0,0.287150889635086,4.0,0.0,1.0
369360,291.0352478027344,297.1499938964844,293.1499938964844,0.0283828414976596,-1046.9857177734375,304.113037109375,0.6824144721031189,0.0811046287417411,0.0643564984202385,290.97418212890625,297.1499938964844,293.1499938964844,0.0768458694219589,-1978.9901123046875,304.0518493652344,0.8283531069755554,0.1363753676414489,0.121651716530323,290.87274169921875,297.1499938964844,293.1499938964844,0.1440096199512481,-2414.267822265625,304.0152587890625,0.9845958352088928,0.2197463512420654,0.1488023847341537,290.9505615234375,297.1499938964844,293.1499938964844,0.0907898470759391,-2254.368408203125,304.041748046875,0.8637691736221313,0.1544368267059326,0.1386797279119491,291.6449890136719,297.1499938964844,293.1499938964844,0.0085548758506774,-2852.01318359375,300.926513671875,0.6079320311546326,0.050000000745058,0.227271631360054,290.6245422363281,291.1499938964844,258.15167236328125,257.5661315917969,279.98248291015625,291.6399230957031,290.5631103515625,1.0,0.1729095578193664,0.5516021251678467,0.5516021251678467,0.9861533641815186,1.0,-0.8409213423728943,0.2940492928028106,0.5468720197677612,0.0534616559743881,0.0,0.0,0.356262058019638,18.0290584564209,52.0,-346.1646423339844,-8433.6298828125,59.59414291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.315185546875,307.6905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17712.72265625,18000.0,0.0,0.0,0.1322925090789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359422743320465,0.2359466850757599,-4.417246600496583e-06,0.0,0.0001342600880889,0.0,0.0,9.924201965332031,0.0,0.0,0.0,0.2933719158172607,4.0,0.0,1.0
369420,291.152587890625,297.1499938964844,293.1499938964844,0.0585514120757579,-1552.202392578125,304.07635498046875,0.7715569138526917,0.1109728813171386,0.094027355313301,291.10040283203125,297.1499938964844,293.1499938964844,0.1021787375211715,-2481.16943359375,304.0428466796875,0.8859933614730835,0.1659239083528518,0.1506570428609848,291.0004272460937,297.1499938964844,293.1499938964844,0.1478587388992309,-2462.233154296875,304.052490234375,0.983578622341156,0.2514582574367523,0.1493983715772628,291.0740051269531,297.1499938964844,293.1499938964844,0.1172901317477226,-2773.090576171875,304.0340576171875,0.9221869111061096,0.1851372271776199,0.1684909164905548,291.70465087890625,297.1499938964844,293.1499938964844,0.0091637708246707,-2994.221923828125,301.255859375,0.6063008308410645,0.050000000745058,0.2273042351007461,290.4183044433594,291.1499938964844,258.1391296386719,257.5462341308594,279.5614318847656,291.699462890625,290.4264221191406,1.0,0.1889972537755966,0.5692498683929443,0.5692498683929443,0.988142430782318,1.0,-0.9478808641433716,0.3436910212039947,0.6041898727416992,0.0823539197444915,0.0,0.0,0.4738430082798004,19.35160255432129,55.0,-105.28531646728516,-10383.7861328125,79.59247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9144287109375,308.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17182.1640625,18000.0,0.0,0.0,0.1361628919839859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647603690624237,0.3647651076316833,-4.723147412732942e-06,0.0,0.0001381880283588,0.0,0.0,17.379270553588867,0.0,0.0,0.0,0.3241768777370453,4.0,0.0,1.0
369480,291.152587890625,297.1499938964844,293.1499938964844,0.0585514120757579,-1552.202392578125,304.07635498046875,0.7715569138526917,0.1109728813171386,0.094027355313301,291.10040283203125,297.1499938964844,293.1499938964844,0.1021787375211715,-2481.16943359375,304.0428466796875,0.8859933614730835,0.1659239083528518,0.1506570428609848,291.0004272460937,297.1499938964844,293.1499938964844,0.1478587388992309,-2462.233154296875,304.052490234375,0.983578622341156,0.2514582574367523,0.1493983715772628,291.0740051269531,297.1499938964844,293.1499938964844,0.1172901317477226,-2773.090576171875,304.0340576171875,0.9221869111061096,0.1851372271776199,0.1684909164905548,291.70465087890625,297.1499938964844,293.1499938964844,0.0091637708246707,-2994.221923828125,301.255859375,0.6063008308410645,0.050000000745058,0.2273042351007461,290.4183044433594,291.1499938964844,258.1391296386719,257.5462341308594,279.5614318847656,291.699462890625,290.4264221191406,1.0,0.1889972537755966,0.5692498683929443,0.5692498683929443,0.988142430782318,1.0,-0.9478808641433716,0.3436910212039947,0.6041898727416992,0.0823539197444915,0.0,0.0,0.4738430082798004,19.35160255432129,55.0,-105.28531646728516,-10383.7861328125,79.59247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9144287109375,308.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17182.1640625,18000.0,0.0,0.0,0.1361628919839859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647603690624237,0.3647651076316833,-4.723147412732942e-06,0.0,0.0001381880283588,0.0,0.0,17.379270553588867,0.0,0.0,0.0,0.3241768777370453,4.0,0.0,1.0
369540,291.2821044921875,297.1499938964844,293.1499938964844,0.079213373363018,-1923.4398193359373,304.0667724609375,0.8187289237976074,0.1353217661380767,0.1167830452322959,291.2246398925781,297.1499938964844,293.1499938964844,0.1242386177182197,-2902.259765625,304.0417785644531,0.9243124723434448,0.1926560550928115,0.1765331029891967,291.1365051269531,297.1499938964844,293.1499938964844,0.1594361960887909,-2612.4296875,304.0653686523437,0.9888610243797302,0.2783969640731811,0.1586260646581649,291.19482421875,297.1499938964844,293.1499938964844,0.1410672068595886,-3214.328857421875,304.0330505371094,0.9606934785842896,0.213237851858139,0.1956405937671661,291.7712097167969,297.1499938964844,293.1499938964844,0.0096364403143525,-3081.5439453125,301.5968017578125,0.597474217414856,0.050000000745058,0.2274990230798721,290.44598388671875,291.1499938964844,258.1287841796875,257.52880859375,279.34588623046875,291.7661437988281,290.4417419433594,1.0,0.2053315639495849,0.5769370198249817,0.5769370198249817,0.9901315569877625,1.0,-1.050145387649536,0.3884252607822418,0.6617200970649719,0.1028367951512336,0.0,0.0,0.5645455121994019,21.53014373779297,73.0,-32.883235931396484,-11684.4462890625,104.24649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,307.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,16894.162109375,18000.0,0.0,0.0,0.1522757112979889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024497509002686,0.5024551153182983,-5.355612302082591e-06,0.0,0.0001545404957141,0.0,0.0,28.99955368041992,0.0,0.0,0.0,0.3675481677055359,4.0,0.0,1.0
369600,291.2821044921875,297.1499938964844,293.1499938964844,0.079213373363018,-1923.4398193359373,304.0667724609375,0.8187289237976074,0.1353217661380767,0.1167830452322959,291.2246398925781,297.1499938964844,293.1499938964844,0.1242386177182197,-2902.259765625,304.0417785644531,0.9243124723434448,0.1926560550928115,0.1765331029891967,291.1365051269531,297.1499938964844,293.1499938964844,0.1594361960887909,-2612.4296875,304.0653686523437,0.9888610243797302,0.2783969640731811,0.1586260646581649,291.19482421875,297.1499938964844,293.1499938964844,0.1410672068595886,-3214.328857421875,304.0330505371094,0.9606934785842896,0.213237851858139,0.1956405937671661,291.7712097167969,297.1499938964844,293.1499938964844,0.0096364403143525,-3081.5439453125,301.5968017578125,0.597474217414856,0.050000000745058,0.2274990230798721,290.44598388671875,291.1499938964844,258.1287841796875,257.52880859375,279.34588623046875,291.7661437988281,290.4417419433594,1.0,0.2053315639495849,0.5769370198249817,0.5769370198249817,0.9901315569877625,1.0,-1.050145387649536,0.3884252607822418,0.6617200970649719,0.1028367951512336,0.0,0.0,0.5645455121994019,21.53014373779297,73.0,-32.883235931396484,-11684.4462890625,104.24649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,307.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,16894.162109375,18000.0,0.0,0.0,0.1522757112979889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024497509002686,0.5024551153182983,-5.355612302082591e-06,0.0,0.0001545404957141,0.0,0.0,28.99955368041992,0.0,0.0,0.0,0.3675481677055359,4.0,0.0,1.0
369660,291.4076538085937,297.1499938964844,293.1499938964844,0.0976642668247222,-2270.158203125,304.0638732910156,0.8295958042144775,0.1571849286556244,0.1370707899332046,291.34332275390625,297.1499938964844,293.1499938964844,0.1466104835271835,-3314.616943359375,304.0405578613281,0.9276705384254456,0.2173653542995453,0.2004749029874801,291.3390808105469,297.1499938964844,293.1499938964844,0.1938533931970596,-3058.809814453125,304.03521728515625,0.9980828166007996,0.2885765135288238,0.1850930303335189,291.3109436035156,297.1499938964844,293.1499938964844,0.165251538157463,-3648.369140625,304.03173828125,0.961733102798462,0.2392258495092392,0.220803678035736,291.8431701660156,297.1499938964844,293.1499938964844,0.0101765319705009,-3187.666259765625,301.8790283203125,0.5711241960525513,0.050000000745058,0.2281671464443206,290.3710021972656,291.1499938964844,258.1206970214844,257.5138854980469,279.222900390625,291.83819580078125,290.3589782714844,1.0,0.2282031178474426,0.5775162577629089,0.5775162577629089,0.9914367198944092,1.0,-1.1659910678863523,0.4368569850921631,0.7291340827941895,0.1175499707460403,0.0,0.0,0.6725311875343323,26.40723419189453,76.0,-101.68304443359376,-12890.435546875,142.41497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9129333496094,306.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,16211.974609375,18000.0,0.0,0.0,0.1777237802743911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869905591011047,0.6869970560073853,-6.532278803206282e-06,0.0,0.0001803670456865,0.0,0.0,52.45591354370117,0.0,0.0,0.0,0.436124324798584,4.0,0.0,1.0
369720,291.4076538085937,297.1499938964844,293.1499938964844,0.0976642668247222,-2270.158203125,304.0638732910156,0.8295958042144775,0.1571849286556244,0.1370707899332046,291.34332275390625,297.1499938964844,293.1499938964844,0.1466104835271835,-3314.616943359375,304.0405578613281,0.9276705384254456,0.2173653542995453,0.2004749029874801,291.3390808105469,297.1499938964844,293.1499938964844,0.1938533931970596,-3058.809814453125,304.03521728515625,0.9980828166007996,0.2885765135288238,0.1850930303335189,291.3109436035156,297.1499938964844,293.1499938964844,0.165251538157463,-3648.369140625,304.03173828125,0.961733102798462,0.2392258495092392,0.220803678035736,291.8431701660156,297.1499938964844,293.1499938964844,0.0101765319705009,-3187.666259765625,301.8790283203125,0.5711241960525513,0.050000000745058,0.2281671464443206,290.3710021972656,291.1499938964844,258.1206970214844,257.5138854980469,279.222900390625,291.83819580078125,290.3589782714844,1.0,0.2282031178474426,0.5775162577629089,0.5775162577629089,0.9914367198944092,1.0,-1.1659910678863523,0.4368569850921631,0.7291340827941895,0.1175499707460403,0.0,0.0,0.6725311875343323,26.40723419189453,76.0,-101.68304443359376,-12890.435546875,142.41497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9129333496094,306.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,16211.974609375,18000.0,0.0,0.0,0.1777237802743911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869905591011047,0.6869970560073853,-6.532278803206282e-06,0.0,0.0001803670456865,0.0,0.0,52.45591354370117,0.0,0.0,0.0,0.436124324798584,4.0,0.0,1.0
369780,291.5277099609375,297.1499938964844,293.1499938964844,0.1155928373336792,-2601.36279296875,304.0627136230469,0.8272427916526794,0.1769838482141494,0.1554864943027496,291.4560546875,297.1499938964844,293.1499938964844,0.1692948192358017,-3719.8896484375,304.03924560546875,0.9169504046440125,0.2402760982513427,0.2227200865745544,291.5587463378906,297.1499938964844,293.1499938964844,0.2182631194591522,-3365.42724609375,304.0353698730469,0.9855085611343384,0.2896966338157654,0.2018058151006698,291.42193603515625,297.1499938964844,293.1499938964844,0.1897796988487243,-4075.460693359375,304.0302734375,0.9499025344848632,0.2633089423179626,0.2441675364971161,291.92010498046875,297.1499938964844,293.1499938964844,0.0107638332992792,-3303.83447265625,302.1131286621094,0.5410428047180176,0.050000000745058,0.2291563600301742,290.2312927246094,291.1499938964844,258.1148681640625,257.5015869140625,279.1669311523437,291.9153747558594,290.2176818847656,1.0,0.2493628710508346,0.5758697986602783,0.5758697986602783,0.992741882801056,1.0,-1.2634295225143433,0.477030485868454,0.7863990068435669,0.1276085078716278,0.0,0.0,0.8040184378623962,32.85681915283203,79.0,-168.22125244140625,-13809.3759765625,185.25924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9312438964844,305.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,15414.37109375,18000.0,0.0,0.0,0.2105254828929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276442527770996,0.9276530146598816,-8.711476766620763e-06,0.0,0.0002136566035915,0.0,0.0,102.24977111816406,0.0,0.0,0.0,0.539252758026123,4.0,0.0,1.0
369840,291.5277099609375,297.1499938964844,293.1499938964844,0.1155928373336792,-2601.36279296875,304.0627136230469,0.8272427916526794,0.1769838482141494,0.1554864943027496,291.4560546875,297.1499938964844,293.1499938964844,0.1692948192358017,-3719.8896484375,304.03924560546875,0.9169504046440125,0.2402760982513427,0.2227200865745544,291.5587463378906,297.1499938964844,293.1499938964844,0.2182631194591522,-3365.42724609375,304.0353698730469,0.9855085611343384,0.2896966338157654,0.2018058151006698,291.42193603515625,297.1499938964844,293.1499938964844,0.1897796988487243,-4075.460693359375,304.0302734375,0.9499025344848632,0.2633089423179626,0.2441675364971161,291.92010498046875,297.1499938964844,293.1499938964844,0.0107638332992792,-3303.83447265625,302.1131286621094,0.5410428047180176,0.050000000745058,0.2291563600301742,290.2312927246094,291.1499938964844,258.1148681640625,257.5015869140625,279.1669311523437,291.9153747558594,290.2176818847656,1.0,0.2493628710508346,0.5758697986602783,0.5758697986602783,0.992741882801056,1.0,-1.2634295225143433,0.477030485868454,0.7863990068435669,0.1276085078716278,0.0,0.0,0.8040184378623962,32.85681915283203,79.0,-168.22125244140625,-13809.3759765625,185.25924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9312438964844,305.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,15414.37109375,18000.0,0.0,0.0,0.2105254828929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276442527770996,0.9276530146598816,-8.711476766620763e-06,0.0,0.0002136566035915,0.0,0.0,102.24977111816406,0.0,0.0,0.0,0.539252758026123,4.0,0.0,1.0
369900,291.5852966308594,297.1499938964844,293.1499938964844,0.1243849396705627,-2759.736083984375,304.0625915527344,0.8251702785491943,0.1862217336893081,0.1640765070915222,291.5100402832031,297.1499938964844,293.1499938964844,0.1805660724639892,-3916.736083984375,304.03887939453125,0.91154807806015,0.2511300444602966,0.2332623600959777,291.62860107421875,297.1499938964844,293.1499938964844,0.2252048999071121,-3445.064208984375,304.0435485839844,0.972079873085022,0.2961239516735077,0.205097958445549,291.4753112792969,297.1499938964844,293.1499938964844,0.2019617408514022,-4282.9150390625,304.0299072265625,0.9437066912651062,0.2747156918048858,0.255235493183136,291.9579772949219,297.1499938964844,293.1499938964844,0.0110698845237493,-3362.308837890625,302.2225036621094,0.528042197227478,0.050000000745058,0.2297064810991287,290.1578369140625,291.1499938964844,258.11279296875,257.4964294433594,279.1532897949219,291.9535217285156,290.142822265625,1.0,0.2591666579246521,0.5749815702438354,0.5749815702438354,0.9933944940567015,1.0,-1.3049591779708862,0.4941275715827942,0.8108315467834473,0.1321200430393219,0.0,0.0,0.877464234828949,36.32294464111328,79.0,-191.6641387939453,-14133.14453125,206.84884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0582275390625,304.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,15256.794921875,18000.0,0.0,0.0,0.2285830229520797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545798540115356,1.054590106010437,-1.0203769306826873e-05,0.0,0.0002319827035535,0.0,0.0,140.14598083496094,0.0,0.0,0.0,0.5973799824714661,4.0,0.0,1.0
369960,291.6409912109375,297.1499938964844,293.1499938964844,0.1332706660032272,-2917.69287109375,304.0623474121094,0.8246013522148132,0.1951048672199249,0.1723057925701141,291.5622863769531,297.1499938964844,293.1499938964844,0.1920686662197113,-4115.21484375,304.0381774902344,0.9087125658988952,0.2616442739963531,0.243446484208107,291.68560791015625,297.1499938964844,293.1499938964844,0.2343988865613937,-3556.327880859375,304.046142578125,0.9636743664741516,0.304190456867218,0.2102630138397216,291.5270690917969,297.1499938964844,293.1499938964844,0.2144029587507248,-4492.30224609375,304.02911376953125,0.9400802850723268,0.2857641875743866,0.2659265100955963,291.9945678710937,297.1499938964844,293.1499938964844,0.0113957887515425,-3424.61181640625,302.32720947265625,0.5178954005241394,0.050000000745058,0.2302156686782837,290.0655212402344,291.1499938964844,258.1112976074219,257.4919738769531,279.1446228027344,291.9903869628906,290.0466003417969,1.0,0.2685532569885254,0.5740429759025574,0.5740429759025574,0.994093120098114,1.0,-1.346704125404358,0.5111446380615234,0.8355594873428345,0.1372861266136169,0.0,0.0,0.9588758945465088,39.60606002807617,82.0,-233.7179412841797,-14400.935546875,229.4559936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2941589355469,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,15339.4306640625,18000.0,0.0,0.0,0.2471927106380462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172787308692932,1.1727991104125977,-1.1821291082014795e-05,0.0,0.0002508691686671,0.0,0.0,184.2678680419922,0.0,0.0,0.0,0.6529065370559692,4.0,0.0,1.0
370020,291.746337890625,297.1499938964844,293.1499938964844,0.1517501175403595,-3240.366943359375,304.0606994628906,0.8258348107337952,0.2119657546281814,0.1878814250230789,291.66119384765625,297.1499938964844,293.1499938964844,0.2162989675998687,-4526.32275390625,304.03497314453125,0.9071321487426758,0.281800627708435,0.2629178464412689,291.7835693359375,297.1499938964844,293.1499938964844,0.2569675147533417,-3827.6064453125,304.0429382324219,0.9547706842422484,0.3214038908481598,0.2222081571817398,291.6253662109375,297.1499938964844,293.1499938964844,0.2406449764966964,-4926.7158203125,304.02557373046875,0.9373103976249696,0.3069417178630829,0.2863644063472748,292.0638732910156,297.1499938964844,293.1499938964844,0.0121336206793785,-3565.47802734375,302.5236511230469,0.5029889941215515,0.050000000745058,0.2311450541019439,289.8083190917969,291.1499938964844,258.1099548339844,257.485107421875,279.13726806640625,292.0602111816406,289.78082275390625,1.0,0.2862019836902618,0.572318971157074,0.572318971157074,0.995490312576294,1.0,-1.4287608861923218,0.5443686842918396,0.8843922019004822,0.149733766913414,0.0,0.0,1.0,45.78459167480469,85.0,-352.52105712890625,-14732.154296875,276.9419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1457214355469,303.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,16748.8828125,18000.0,0.0,0.0,0.2845814824104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3159151077270508,1.3159294128417969,-1.4303074749477672e-05,0.0,0.0002888140152208,0.0,0.0,253.38726806640625,0.0,0.0,0.0,0.7205284833908081,4.0,0.0,1.0
370080,291.746337890625,297.1499938964844,293.1499938964844,0.1517501175403595,-3240.366943359375,304.0606994628906,0.8258348107337952,0.2119657546281814,0.1878814250230789,291.66119384765625,297.1499938964844,293.1499938964844,0.2162989675998687,-4526.32275390625,304.03497314453125,0.9071321487426758,0.281800627708435,0.2629178464412689,291.7835693359375,297.1499938964844,293.1499938964844,0.2569675147533417,-3827.6064453125,304.0429382324219,0.9547706842422484,0.3214038908481598,0.2222081571817398,291.6253662109375,297.1499938964844,293.1499938964844,0.2406449764966964,-4926.7158203125,304.02557373046875,0.9373103976249696,0.3069417178630829,0.2863644063472748,292.0638732910156,297.1499938964844,293.1499938964844,0.0121336206793785,-3565.47802734375,302.5236511230469,0.5029889941215515,0.050000000745058,0.2311450541019439,289.8083190917969,291.1499938964844,258.1099548339844,257.485107421875,279.13726806640625,292.0602111816406,289.78082275390625,1.0,0.2862019836902618,0.572318971157074,0.572318971157074,0.995490312576294,1.0,-1.4287608861923218,0.5443686842918396,0.8843922019004822,0.149733766913414,0.0,0.0,1.0,45.78459167480469,85.0,-352.52105712890625,-14732.154296875,276.9419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1457214355469,303.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,16748.8828125,18000.0,0.0,0.0,0.2845814824104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3159151077270508,1.3159294128417969,-1.4303074749477672e-05,0.0,0.0002888140152208,0.0,0.0,253.38726806640625,0.0,0.0,0.0,0.7205284833908081,4.0,0.0,1.0
370140,291.84405517578125,297.1499938964844,293.1499938964844,0.171318233013153,-3574.0771484375,304.057861328125,0.8282899856567383,0.2277065962553024,0.2024141997098922,291.7530212402344,297.1499938964844,293.1499938964844,0.2423493862152099,-4958.203125,304.0299377441406,0.9080472588539124,0.3008955717086792,0.2813418507575989,291.8713073730469,297.1499938964844,293.1499938964844,0.2824382185935974,-4128.42041015625,304.03619384765625,0.9504127502441406,0.3382224142551422,0.2341572493314743,291.7168884277344,297.1499938964844,293.1499938964844,0.268898457288742,-5383.841796875,304.0199890136719,0.9374542236328124,0.3270040452480316,0.3057022094726562,292.1287536621094,297.1499938964844,293.1499938964844,0.012995459139347,-3725.697021484375,302.7065734863281,0.4920991361141205,0.050000000745058,0.2319996058940887,289.4660339355469,291.1499938964844,258.11090087890625,257.4810791015625,279.13507080078125,292.1255187988281,289.4390563964844,1.0,0.3024784028530121,0.5706939697265625,0.5706939697265625,0.9968875646591188,1.0,-1.5069071054458618,0.5760288238525391,0.9308783411979676,0.1627408564090728,0.0,0.0,1.0,51.60648727416992,88.0,-436.3844604492188,-14997.3427734375,326.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5518493652344,302.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17640.40625,19080.0,0.0,0.0,0.3199004232883453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350881814956665,1.350896954536438,-1.5070946574269328e-05,0.0,0.0003246582637075,0.0,0.0,274.0992126464844,0.0,0.0,0.0,0.753058135509491,4.0,0.0,1.0
370200,291.84405517578125,297.1499938964844,293.1499938964844,0.171318233013153,-3574.0771484375,304.057861328125,0.8282899856567383,0.2277065962553024,0.2024141997098922,291.7530212402344,297.1499938964844,293.1499938964844,0.2423493862152099,-4958.203125,304.0299377441406,0.9080472588539124,0.3008955717086792,0.2813418507575989,291.8713073730469,297.1499938964844,293.1499938964844,0.2824382185935974,-4128.42041015625,304.03619384765625,0.9504127502441406,0.3382224142551422,0.2341572493314743,291.7168884277344,297.1499938964844,293.1499938964844,0.268898457288742,-5383.841796875,304.0199890136719,0.9374542236328124,0.3270040452480316,0.3057022094726562,292.1287536621094,297.1499938964844,293.1499938964844,0.012995459139347,-3725.697021484375,302.7065734863281,0.4920991361141205,0.050000000745058,0.2319996058940887,289.4660339355469,291.1499938964844,258.11090087890625,257.4810791015625,279.13507080078125,292.1255187988281,289.4390563964844,1.0,0.3024784028530121,0.5706939697265625,0.5706939697265625,0.9968875646591188,1.0,-1.5069071054458618,0.5760288238525391,0.9308783411979676,0.1627408564090728,0.0,0.0,1.0,51.60648727416992,88.0,-436.3844604492188,-14997.3427734375,326.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5518493652344,302.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17640.40625,19080.0,0.0,0.0,0.3199004232883453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350881814956665,1.350896954536438,-1.5070946574269328e-05,0.0,0.0003246582637075,0.0,0.0,274.0992126464844,0.0,0.0,0.0,0.753058135509491,4.0,0.0,1.0
370260,291.93505859375,297.1499938964844,293.1499938964844,0.1899702996015548,-3882.890869140625,304.0575866699219,0.8310463428497314,0.2423298358917236,0.2159328013658523,291.8385925292969,297.1499938964844,293.1499938964844,0.2674146294593811,-5361.58837890625,304.0282897949219,0.9100797176361084,0.3189300000667572,0.2987542450428009,291.9527893066406,297.1499938964844,293.1499938964844,0.306711196899414,-4407.35546875,304.0338134765625,0.9480647444725036,0.3540894091129303,0.2454918026924133,291.8024597167969,297.1499938964844,293.1499938964844,0.2960541248321533,-5810.3505859375,304.0181884765625,0.9389371871948242,0.3459548354148865,0.3239802420139313,292.1905212402344,297.1499938964844,293.1499938964844,0.0138346226885914,-3865.729248046875,302.889892578125,0.4831727743148803,0.050000000745058,0.2327988743782043,289.1932373046875,291.1499938964844,258.1141357421875,257.4799499511719,279.1348571777344,292.18756103515625,289.17529296875,1.0,0.3175230622291565,0.5691559910774231,0.5691559910774231,0.9981325268745422,1.0,-1.580548882484436,0.6060101389884949,0.9745387434959412,0.1752593368291854,0.0,0.0,1.0,57.13623428344727,91.0,-371.74359130859375,-15484.9365234375,377.9181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4042663574219,302.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18796.013671875,19080.0,0.0,0.0,0.3521940410137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3944278955459597,1.3944439888000488,-1.605823854333721e-05,0.0,0.0003574321744963,0.0,0.0,301.4700012207031,0.0,0.0,0.0,0.7616974115371704,4.0,0.0,1.0
370320,291.93505859375,297.1499938964844,293.1499938964844,0.1899702996015548,-3882.890869140625,304.0575866699219,0.8310463428497314,0.2423298358917236,0.2159328013658523,291.8385925292969,297.1499938964844,293.1499938964844,0.2674146294593811,-5361.58837890625,304.0282897949219,0.9100797176361084,0.3189300000667572,0.2987542450428009,291.9527893066406,297.1499938964844,293.1499938964844,0.306711196899414,-4407.35546875,304.0338134765625,0.9480647444725036,0.3540894091129303,0.2454918026924133,291.8024597167969,297.1499938964844,293.1499938964844,0.2960541248321533,-5810.3505859375,304.0181884765625,0.9389371871948242,0.3459548354148865,0.3239802420139313,292.1905212402344,297.1499938964844,293.1499938964844,0.0138346226885914,-3865.729248046875,302.889892578125,0.4831727743148803,0.050000000745058,0.2327988743782043,289.1932373046875,291.1499938964844,258.1141357421875,257.4799499511719,279.1348571777344,292.18756103515625,289.17529296875,1.0,0.3175230622291565,0.5691559910774231,0.5691559910774231,0.9981325268745422,1.0,-1.580548882484436,0.6060101389884949,0.9745387434959412,0.1752593368291854,0.0,0.0,1.0,57.13623428344727,91.0,-371.74359130859375,-15484.9365234375,377.9181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4042663574219,302.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18796.013671875,19080.0,0.0,0.0,0.3521940410137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3944278955459597,1.3944439888000488,-1.605823854333721e-05,0.0,0.0003574321744963,0.0,0.0,301.4700012207031,0.0,0.0,0.0,0.7616974115371704,4.0,0.0,1.0
370380,292.02032470703125,297.1499938964844,293.1499938964844,0.2071582227945327,-4159.74658203125,304.059814453125,0.8336437344551086,0.2558156251907348,0.2284233719110489,291.9188842773437,297.1499938964844,293.1499938964844,0.2907790243625641,-5727.29345703125,304.0299987792969,0.9125059843063354,0.3358666598796844,0.315125823020935,292.0294494628906,297.1499938964844,293.1499938964844,0.3289096355438232,-4655.87255859375,304.0356750488281,0.946654975414276,0.3688738942146301,0.2560779750347137,291.88299560546875,297.1499938964844,293.1499938964844,0.3213374316692352,-6196.548828125,304.02008056640625,0.9409114122390748,0.3637585043907165,0.3411702215671539,292.2508850097656,297.1499938964844,293.1499938964844,0.0146048795431852,-3980.414794921875,303.06640625,0.4749416410923004,0.050000000745058,0.2335552722215652,289.0028991699219,291.1499938964844,258.1196594238281,257.4818420410156,279.13604736328125,292.24810791015625,288.9926147460937,1.0,0.3314539492130279,0.5678090453147888,0.5678090453147888,0.9993774890899658,1.0,-1.6494539976119995,0.634268045425415,1.0151859521865845,0.1871801912784576,0.0,0.0,1.0,62.4222526550293,94.0,-270.31317138671875,-16042.2783203125,430.0982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5956115722656,302.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,19001.814453125,19080.0,0.0,0.0,0.3809714317321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020410776138306,1.4020572900772097,-1.6234062059083953e-05,0.0,0.0003866375773213,0.0,0.0,306.434814453125,0.0,0.0,0.0,0.7655162215232849,4.0,0.0,1.0
