time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.02032470703125,297.1499938964844,293.1499938964844,0.2071582227945327,-4159.74658203125,304.059814453125,0.8336437344551086,0.2558156251907348,0.2284233719110489,291.9188842773437,297.1499938964844,293.1499938964844,0.2907790243625641,-5727.29345703125,304.0299987792969,0.9125059843063354,0.3358666598796844,0.315125823020935,292.0294494628906,297.1499938964844,293.1499938964844,0.3289096355438232,-4655.87255859375,304.0356750488281,0.946654975414276,0.3688738942146301,0.2560779750347137,291.88299560546875,297.1499938964844,293.1499938964844,0.3213374316692352,-6196.548828125,304.02008056640625,0.9409114122390748,0.3637585043907165,0.3411702215671539,292.2508850097656,297.1499938964844,293.1499938964844,0.0146048795431852,-3980.414794921875,303.06640625,0.4749416410923004,0.050000000745058,0.2335552722215652,289.0028991699219,291.1499938964844,258.1196594238281,257.4818420410156,279.13604736328125,292.24810791015625,288.9926147460937,1.0,0.3314539492130279,0.5678090453147888,0.5678090453147888,0.9993774890899658,1.0,-1.6494539976119995,0.634268045425415,1.0151859521865845,0.1871801912784576,0.0,0.0,1.0,62.4222526550293,94.0,-270.31317138671875,-16042.2783203125,430.0982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5956115722656,302.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,19001.814453125,19080.0,0.0,0.0,0.3809714317321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020410776138306,1.4020572900772097,-1.6234062059083953e-05,0.0,0.0003866375773213,0.0,0.0,306.434814453125,0.0,0.0,0.0,0.7655162215232849,4.0,0.0,1.0
370500,292.06103515625,297.1499938964844,293.1499938964844,0.2149997502565384,-4283.50830078125,304.0619506835937,0.8347975611686707,0.2621332705020904,0.2342807948589325,291.9573059082031,297.1499938964844,293.1499938964844,0.3015489280223846,-5892.42578125,304.0322570800781,0.9137191772460938,0.3439171910285949,0.3229131996631622,292.0661926269531,297.1499938964844,293.1499938964844,0.3389430046081543,-4765.97998046875,304.0382080078125,0.9461077451705932,0.3758510053157806,0.2610790729522705,291.9216003417969,297.1499938964844,293.1499938964844,0.3329798579216003,-6370.73876953125,304.0225524902344,0.9419180154800416,0.3722250163555145,0.3493499755859375,292.2805480957031,297.1499938964844,293.1499938964844,0.0149522572755813,-4026.9384765625,303.1513061523437,0.4708061516284942,0.050000000745058,0.2339207530021667,288.943115234375,291.1499938964844,258.1232604980469,257.4839172363281,279.1369323730469,292.2778625488281,288.9364013671875,1.0,0.3380330204963684,0.5672215223312378,0.5672215223312378,1.0,1.0,-1.6820993423461914,0.6477426886558533,1.034356713294983,0.192899689078331,0.0,0.0,1.0,64.98712158203125,94.0,-210.878662109375,-16358.572265625,456.3531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78375244140625,302.9990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,19038.955078125,20160.0,0.0,0.0,0.3940174579620361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40341055393219,1.4034268856048584,-1.6265792510239407e-05,0.0,0.0003998776373919,0.0,0.0,307.33367919921875,0.0,0.0,0.0,0.7812032103538513,4.0,0.0,1.0
370560,292.1004333496094,297.1499938964844,293.1499938964844,0.2220549881458282,-4393.0888671875,304.0651550292969,0.8358503580093384,0.2681860327720642,0.2398918122053146,291.9945983886719,297.1499938964844,293.1499938964844,0.3113062381744385,-6039.6298828125,304.03594970703125,0.9149019718170166,0.3517001569271087,0.3304415345191955,292.1018981933594,297.1499938964844,293.1499938964844,0.3478322327136993,-4861.90087890625,304.0424194335937,0.9456220865249634,0.3825648128986358,0.2658915519714355,291.9591369628906,297.1499938964844,293.1499938964844,0.3435128927230835,-6525.76953125,304.026611328125,0.94290429353714,0.3804128170013428,0.357260137796402,292.3095092773437,297.1499938964844,293.1499938964844,0.0152554223313927,-4062.72998046875,303.2353515625,0.4665510058403015,0.050000000745058,0.234278529882431,288.9195861816406,291.1499938964844,258.1274719238281,257.4867858886719,279.1377258300781,292.30694580078125,288.918701171875,1.0,0.3443709313869476,0.5666682720184326,0.5666682720184326,1.0,1.0,-1.713579177856445,0.6607962846755981,1.0527828931808472,0.1984603703022003,0.0,0.0,1.0,67.50263214111328,97.0,-127.36790466308594,-16764.546875,482.6439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00604248046875,303.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,19800.794921875,20160.0,0.0,0.0,0.4063091576099396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312138557434082,1.4312306642532349,-1.691666511760559e-05,0.0,0.0004123521503061,0.0,0.0,325.9640197753906,0.0,0.0,0.0,0.781891942024231,4.0,0.0,1.0
370620,292.17547607421875,297.1499938964844,293.1499938964844,0.2347694635391235,-4587.43603515625,304.072265625,0.8376879096031189,0.2795543372631073,0.2504262328147888,292.06591796875,297.1499938964844,293.1499938964844,0.3290974795818329,-6303.79833984375,304.0443420410156,0.9171576499938964,0.3665069043636322,0.344757616519928,292.1702575683594,297.1499938964844,293.1499938964844,0.3636975288391113,-5030.48876953125,304.0518493652344,0.9447889924049376,0.3952549397945404,0.2749829292297363,292.0310363769531,297.1499938964844,293.1499938964844,0.3627007901668548,-6803.728515625,304.0357666015625,0.9447938203811646,0.3959983885288238,0.3723096549510956,292.3651428222656,297.1499938964844,293.1499938964844,0.0157954916357994,-4119.24560546875,303.39617919921875,0.4578641951084137,0.050000000745058,0.2349714338779449,288.9206848144531,291.1499938964844,258.1375732421875,257.4949035644531,279.1394958496094,292.36279296875,288.9226989746094,1.0,0.3563688695430755,0.5657030344009399,0.5657030344009399,1.0,1.0,-1.7732325792312622,0.6856773495674133,1.0875552892684937,0.2090936750173568,0.0,0.0,1.0,72.38618469238281,100.0,-23.500640869140625,-17486.189453125,535.1571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53277587890625,303.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,20062.708984375,20160.0,0.0,0.0,0.4285927712917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440648317337036,1.4406654834747314,-1.7140429918072186e-05,0.0,0.0004349671653471,0.0,0.0,332.452880859375,0.0,0.0,0.0,0.7866196036338806,4.0,0.0,1.0
370680,292.17547607421875,297.1499938964844,293.1499938964844,0.2347694635391235,-4587.43603515625,304.072265625,0.8376879096031189,0.2795543372631073,0.2504262328147888,292.06591796875,297.1499938964844,293.1499938964844,0.3290974795818329,-6303.79833984375,304.0443420410156,0.9171576499938964,0.3665069043636322,0.344757616519928,292.1702575683594,297.1499938964844,293.1499938964844,0.3636975288391113,-5030.48876953125,304.0518493652344,0.9447889924049376,0.3952549397945404,0.2749829292297363,292.0310363769531,297.1499938964844,293.1499938964844,0.3627007901668548,-6803.728515625,304.0357666015625,0.9447938203811646,0.3959983885288238,0.3723096549510956,292.3651428222656,297.1499938964844,293.1499938964844,0.0157954916357994,-4119.24560546875,303.39617919921875,0.4578641951084137,0.050000000745058,0.2349714338779449,288.9206848144531,291.1499938964844,258.1375732421875,257.4949035644531,279.1394958496094,292.36279296875,288.9226989746094,1.0,0.3563688695430755,0.5657030344009399,0.5657030344009399,1.0,1.0,-1.7732325792312622,0.6856773495674133,1.0875552892684937,0.2090936750173568,0.0,0.0,1.0,72.38618469238281,100.0,-23.500640869140625,-17486.189453125,535.1571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53277587890625,303.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,20062.708984375,20160.0,0.0,0.0,0.4285927712917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440648317337036,1.4406654834747314,-1.7140429918072186e-05,0.0,0.0004349671653471,0.0,0.0,332.452880859375,0.0,0.0,0.0,0.7866196036338806,4.0,0.0,1.0
370740,292.2455749511719,297.1499938964844,293.1499938964844,0.245789960026741,-4752.6328125,304.0798034667969,0.8392211198806763,0.2900246977806091,0.2601256370544433,292.1329040527344,297.1499938964844,293.1499938964844,0.3447909951210022,-6532.3837890625,304.05340576171875,0.919266164302826,0.3803801238536834,0.3581627905368805,292.2344665527344,297.1499938964844,293.1499938964844,0.3772916197776794,-5172.26416015625,304.0619201660156,0.9441033005714417,0.4070530533790588,0.2834291160106659,292.0987243652344,297.1499938964844,293.1499938964844,0.3796101212501526,-7044.02978515625,304.0456848144531,0.9465702176094056,0.41061532497406,0.3864136934280395,292.4171447753906,297.1499938964844,293.1499938964844,0.0162657722830772,-4160.33349609375,303.5480041503906,0.4502668082714081,0.050000000745058,0.2356350719928741,288.9667663574219,291.1499938964844,258.1499938964844,257.5062255859375,279.1411437988281,292.4150390625,288.9713134765625,1.0,0.3675420582294464,0.5649045705795288,0.5649045705795288,1.0,1.0,-1.82884681224823,0.7090463042259216,1.1198005676269531,0.2191127091646194,0.0,0.0,1.0,77.07711791992188,103.0,48.53273010253906,-18212.94140625,587.3798217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12451171875,304.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.75390625,21240.0,0.0,0.0,0.4479692876338959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431968927383425,1.4432140588760376,-1.7201125956489705e-05,0.0,0.000454631895991,0.0,0.0,334.2203369140625,0.0,0.0,0.0,0.80289626121521,4.0,0.0,1.0
370800,292.2455749511719,297.1499938964844,293.1499938964844,0.245789960026741,-4752.6328125,304.0798034667969,0.8392211198806763,0.2900246977806091,0.2601256370544433,292.1329040527344,297.1499938964844,293.1499938964844,0.3447909951210022,-6532.3837890625,304.05340576171875,0.919266164302826,0.3803801238536834,0.3581627905368805,292.2344665527344,297.1499938964844,293.1499938964844,0.3772916197776794,-5172.26416015625,304.0619201660156,0.9441033005714417,0.4070530533790588,0.2834291160106659,292.0987243652344,297.1499938964844,293.1499938964844,0.3796101212501526,-7044.02978515625,304.0456848144531,0.9465702176094056,0.41061532497406,0.3864136934280395,292.4171447753906,297.1499938964844,293.1499938964844,0.0162657722830772,-4160.33349609375,303.5480041503906,0.4502668082714081,0.050000000745058,0.2356350719928741,288.9667663574219,291.1499938964844,258.1499938964844,257.5062255859375,279.1411437988281,292.4150390625,288.9713134765625,1.0,0.3675420582294464,0.5649045705795288,0.5649045705795288,1.0,1.0,-1.82884681224823,0.7090463042259216,1.1198005676269531,0.2191127091646194,0.0,0.0,1.0,77.07711791992188,103.0,48.53273010253906,-18212.94140625,587.3798217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12451171875,304.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.75390625,21240.0,0.0,0.0,0.4479692876338959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431968927383425,1.4432140588760376,-1.7201125956489705e-05,0.0,0.000454631895991,0.0,0.0,334.2203369140625,0.0,0.0,0.0,0.80289626121521,4.0,0.0,1.0
370860,292.3109130859375,297.1499938964844,293.1499938964844,0.2547934949398041,-4884.509765625,304.0881652832031,0.8404865264892578,0.2996841371059418,0.26907479763031,292.1957397460937,297.1499938964844,293.1499938964844,0.3578949570655823,-6719.09765625,304.063720703125,0.92121559381485,0.3934035003185272,0.3707413077354431,292.2945556640625,297.1499938964844,293.1499938964844,0.3881385028362274,-5282.69287109375,304.0731506347656,0.9435166716575624,0.4180554747581482,0.2913012206554413,292.16229248046875,297.1499938964844,293.1499938964844,0.3937069475650787,-7239.9892578125,304.0569152832031,0.9482216835021972,0.4243563711643219,0.3996642827987671,292.4645690917969,297.1499938964844,293.1499938964844,0.0166450534015893,-4182.974609375,303.69439697265625,0.4437236189842224,0.050000000745058,0.236271783709526,289.0712585449219,291.1499938964844,258.1656188964844,257.5220947265625,279.14263916015625,292.4627380371094,289.0781555175781,1.0,0.3779803216457367,0.5642455816268921,0.5642455816268921,1.0,1.0,-1.880823373794556,0.7310342788696289,1.1497890949249268,0.2285530418157577,0.0,0.0,1.0,81.58734893798828,106.0,120.65960693359376,-19017.39453125,639.1415405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7055358886719,304.6273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.712890625,21240.0,0.0,0.0,0.4650915861129761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115584373474,1.4761335849761963,-1.799477649910841e-05,0.0,0.0004720088327303,0.0,0.0,357.61639404296875,0.0,0.0,0.0,0.8061062693595886,4.0,0.0,1.0
370920,292.3109130859375,297.1499938964844,293.1499938964844,0.2547934949398041,-4884.509765625,304.0881652832031,0.8404865264892578,0.2996841371059418,0.26907479763031,292.1957397460937,297.1499938964844,293.1499938964844,0.3578949570655823,-6719.09765625,304.063720703125,0.92121559381485,0.3934035003185272,0.3707413077354431,292.2945556640625,297.1499938964844,293.1499938964844,0.3881385028362274,-5282.69287109375,304.0731506347656,0.9435166716575624,0.4180554747581482,0.2913012206554413,292.16229248046875,297.1499938964844,293.1499938964844,0.3937069475650787,-7239.9892578125,304.0569152832031,0.9482216835021972,0.4243563711643219,0.3996642827987671,292.4645690917969,297.1499938964844,293.1499938964844,0.0166450534015893,-4182.974609375,303.69439697265625,0.4437236189842224,0.050000000745058,0.236271783709526,289.0712585449219,291.1499938964844,258.1656188964844,257.5220947265625,279.14263916015625,292.4627380371094,289.0781555175781,1.0,0.3779803216457367,0.5642455816268921,0.5642455816268921,1.0,1.0,-1.880823373794556,0.7310342788696289,1.1497890949249268,0.2285530418157577,0.0,0.0,1.0,81.58734893798828,106.0,120.65960693359376,-19017.39453125,639.1415405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7055358886719,304.6273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.712890625,21240.0,0.0,0.0,0.4650915861129761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115584373474,1.4761335849761963,-1.799477649910841e-05,0.0,0.0004720088327303,0.0,0.0,357.61639404296875,0.0,0.0,0.0,0.8061062693595886,4.0,0.0,1.0
370980,292.37176513671875,297.1499938964844,293.1499938964844,0.2629372775554657,-5002.81884765625,304.0951843261719,0.8414918184280396,0.3085969388484955,0.2773348391056061,292.2545471191406,297.1499938964844,293.1499938964844,0.3700039684772491,-6890.39697265625,304.072265625,0.922982692718506,0.4056486785411834,0.3825619518756866,292.3506774902344,297.1499938964844,293.1499938964844,0.3980126082897186,-5382.81982421875,304.082275390625,0.9429793953895568,0.4283472895622253,0.2986592352390289,292.2218322753906,297.1499938964844,293.1499938964844,0.4067491888999939,-7420.1015625,304.066162109375,0.9497292041778564,0.4373044967651367,0.4121405184268951,292.5075378417969,297.1499938964844,293.1499938964844,0.0170205663889646,-4204.49462890625,303.8340759277344,0.4380434453487396,0.050000000745058,0.2368847578763961,289.1727294921875,291.1499938964844,258.1850891113281,257.54351806640625,279.14404296875,292.50592041015625,289.1792907714844,1.0,0.3877618908882141,0.5637207627296448,0.5637207627296448,1.0,1.0,-1.9294884204864504,0.7517662048339844,1.1777220964431765,0.2374644428491592,0.0,0.0,1.0,85.9333724975586,109.0,135.1320343017578,-19708.142578125,690.3086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2654113769531,305.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.08984375,21240.0,0.0,0.0,0.4801393449306488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806770086288452,1.480695128440857,-1.8106162315234545e-05,0.0,0.0004872803983744,0.0,0.0,360.9419860839844,0.0,0.0,0.0,0.8083875179290771,4.0,0.0,1.0
371040,292.37176513671875,297.1499938964844,293.1499938964844,0.2629372775554657,-5002.81884765625,304.0951843261719,0.8414918184280396,0.3085969388484955,0.2773348391056061,292.2545471191406,297.1499938964844,293.1499938964844,0.3700039684772491,-6890.39697265625,304.072265625,0.922982692718506,0.4056486785411834,0.3825619518756866,292.3506774902344,297.1499938964844,293.1499938964844,0.3980126082897186,-5382.81982421875,304.082275390625,0.9429793953895568,0.4283472895622253,0.2986592352390289,292.2218322753906,297.1499938964844,293.1499938964844,0.4067491888999939,-7420.1015625,304.066162109375,0.9497292041778564,0.4373044967651367,0.4121405184268951,292.5075378417969,297.1499938964844,293.1499938964844,0.0170205663889646,-4204.49462890625,303.8340759277344,0.4380434453487396,0.050000000745058,0.2368847578763961,289.1727294921875,291.1499938964844,258.1850891113281,257.54351806640625,279.14404296875,292.50592041015625,289.1792907714844,1.0,0.3877618908882141,0.5637207627296448,0.5637207627296448,1.0,1.0,-1.9294884204864504,0.7517662048339844,1.1777220964431765,0.2374644428491592,0.0,0.0,1.0,85.9333724975586,109.0,135.1320343017578,-19708.142578125,690.3086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2654113769531,305.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.08984375,21240.0,0.0,0.0,0.4801393449306488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806770086288452,1.480695128440857,-1.8106162315234545e-05,0.0,0.0004872803983744,0.0,0.0,360.9419860839844,0.0,0.0,0.0,0.8083875179290771,4.0,0.0,1.0
371100,292.400634765625,297.1499938964844,293.1499938964844,0.2667035758495331,-5057.205078125,304.0982971191406,0.841894268989563,0.312787264585495,0.281221866607666,292.28253173828125,297.1499938964844,293.1499938964844,0.3757079243659973,-6970.6640625,304.0760192871094,0.92378830909729,0.4114965200424194,0.3882074356079101,292.3772888183594,297.1499938964844,293.1499938964844,0.4026145935058594,-5429.34033203125,304.0862121582031,0.9427121877670288,0.4332453906536102,0.3021614849567413,292.2501525878906,297.1499938964844,293.1499938964844,0.4129022359848022,-7504.666015625,304.0702209472656,0.9504207968711852,0.4435008466243744,0.4181104302406311,292.5274353027344,297.1499938964844,293.1499938964844,0.0172075238078832,-4214.8837890625,303.90167236328125,0.4354746639728546,0.050000000745058,0.2371836304664611,289.22222900390625,291.1499938964844,258.1962280273437,257.5561828613281,279.14471435546875,292.5259094238281,289.2285461425781,1.0,0.3924292027950287,0.5635056495666504,0.5635056495666504,1.0,1.0,-1.952668309211731,0.7616936564445496,1.1909745931625366,0.2417371422052383,0.0,0.0,1.0,88.05166625976562,109.0,135.98776245117188,-20036.255859375,715.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5336608886719,305.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,21215.92578125,22320.0,0.0,0.0,0.4869557619094848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48147451877594,1.4814926385879517,-1.812567279557697e-05,0.0,0.0004941981751471,0.0,0.0,361.5255432128906,0.0,0.0,0.0,0.8237864971160889,4.0,0.0,1.0
371160,292.42852783203125,297.1499938964844,293.1499938964844,0.2699095606803894,-5102.67919921875,304.10186767578125,0.8422223329544067,0.3168014585971832,0.2849509418010711,292.30963134765625,297.1499938964844,293.1499938964844,0.3806791603565216,-7039.54296875,304.0804443359375,0.924529790878296,0.4171633124351501,0.3936818242073059,292.40301513671875,297.1499938964844,293.1499938964844,0.4064638018608093,-5467.46240234375,304.0908203125,0.9424296021461488,0.4379797279834747,0.3055499792098999,292.2775573730469,297.1499938964844,293.1499938964844,0.4182648658752441,-7577.22412109375,304.0749816894531,0.9510594606399536,0.4495146572589874,0.4239078760147095,292.5463562011719,297.1499938964844,293.1499938964844,0.0173650812357664,-4220.0615234375,303.9681091308594,0.4330605268478393,0.050000000745058,0.2374784350395202,289.2875061035156,291.1499938964844,258.2082214355469,257.5700988769531,279.1453552246094,292.544921875,289.2958374023437,1.0,0.3969574570655823,0.5633217096328735,0.5633217096328735,1.0,1.0,-1.9751049280166624,0.7713376879692078,1.2037672996520996,0.2458935678005218,0.0,0.0,1.0,90.13842010498048,112.0,160.93478393554688,-20435.681640625,740.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7796936035156,305.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,21984.697265625,22320.0,0.0,0.0,0.4934781491756439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076786994934,1.5080955028533936,-1.87824662134517e-05,0.0,0.0005008176085539,0.0,0.0,381.3527526855469,0.0,0.0,0.0,0.8237979412078857,4.0,0.0,1.0
371220,292.4815979003906,297.1499938964844,293.1499938964844,0.2762036621570587,-5192.41650390625,304.1073608398437,0.8426216840744019,0.3243115544319153,0.2919369041919708,292.361328125,297.1499938964844,293.1499938964844,0.3906053602695465,-7177.76806640625,304.0870056152344,0.9257715940475464,0.4279662668704986,0.4041203558444977,292.45196533203125,297.1499938964844,293.1499938964844,0.4142332375049591,-5545.31103515625,304.0975036621094,0.9417584538459778,0.4469724595546722,0.3119873702526092,292.329833984375,297.1499938964844,293.1499938964844,0.4290073215961456,-7723.42578125,304.0820007324219,0.9521329998970032,0.4610109627246856,0.4349901974201202,292.5815124511719,297.1499938964844,293.1499938964844,0.017716271802783,-4236.5703125,304.09625244140625,0.4286262094974518,0.050000000745058,0.238059252500534,289.39434814453125,291.1499938964844,258.23468017578125,257.6015014648437,279.1466369628906,292.5802307128906,289.400146484375,1.0,0.4056191742420196,0.5630485415458679,0.5630485415458679,1.0,1.0,-2.017765522003174,0.7897806763648987,1.22798490524292,0.2538662850856781,0.0,0.0,1.0,94.23358154296876,115.0,145.45687866210938,-21044.837890625,790.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22998046875,305.91424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.8671875,22320.0,0.0,0.0,0.5055383443832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165646076202393,1.5165836811065674,-1.8994487618329003e-05,0.0,0.0005130571662448,0.0,0.0,387.8282165527344,0.0,0.0,0.0,0.8280396461486816,4.0,0.0,1.0
371280,292.4815979003906,297.1499938964844,293.1499938964844,0.2762036621570587,-5192.41650390625,304.1073608398437,0.8426216840744019,0.3243115544319153,0.2919369041919708,292.361328125,297.1499938964844,293.1499938964844,0.3906053602695465,-7177.76806640625,304.0870056152344,0.9257715940475464,0.4279662668704986,0.4041203558444977,292.45196533203125,297.1499938964844,293.1499938964844,0.4142332375049591,-5545.31103515625,304.0975036621094,0.9417584538459778,0.4469724595546722,0.3119873702526092,292.329833984375,297.1499938964844,293.1499938964844,0.4290073215961456,-7723.42578125,304.0820007324219,0.9521329998970032,0.4610109627246856,0.4349901974201202,292.5815124511719,297.1499938964844,293.1499938964844,0.017716271802783,-4236.5703125,304.09625244140625,0.4286262094974518,0.050000000745058,0.238059252500534,289.39434814453125,291.1499938964844,258.23468017578125,257.6015014648437,279.1466369628906,292.5802307128906,289.400146484375,1.0,0.4056191742420196,0.5630485415458679,0.5630485415458679,1.0,1.0,-2.017765522003174,0.7897806763648987,1.22798490524292,0.2538662850856781,0.0,0.0,1.0,94.23358154296876,115.0,145.45687866210938,-21044.837890625,790.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22998046875,305.91424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.8671875,22320.0,0.0,0.0,0.5055383443832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165646076202393,1.5165836811065674,-1.8994487618329003e-05,0.0,0.0005130571662448,0.0,0.0,387.8282165527344,0.0,0.0,0.0,0.8280396461486816,4.0,0.0,1.0
371340,292.5315246582031,297.1499938964844,293.1499938964844,0.2822283208370209,-5278.541015625,304.1114807128906,0.8458216190338135,0.331116110086441,0.2982372939586639,292.4100952148437,297.1499938964844,293.1499938964844,0.4003973603248596,-7314.427734375,304.09161376953125,0.9309468865394592,0.4380529522895813,0.413827121257782,292.4979553222656,297.1499938964844,293.1499938964844,0.4219827950000763,-5623.59375,304.1020202636719,0.9451394081115724,0.4553288519382477,0.3179390728473663,292.37908935546875,297.1499938964844,293.1499938964844,0.4396675527095794,-7868.935546875,304.0868225097656,0.956981897354126,0.4717981815338135,0.4453456103801727,292.6144714355469,297.1499938964844,293.1499938964844,0.019510380923748,-4432.6259765625,304.1453857421875,0.43732950091362,0.0543901547789573,0.2498843818902969,289.4718017578125,291.1499938964844,258.2642822265625,257.6373596191406,279.1444702148437,292.6131896972656,289.4745483398437,1.0,0.4142910242080688,0.5624793767929077,0.5624793767929077,1.0,1.0,-2.070747375488281,0.8125574588775635,1.2581899166107178,0.2633344233036041,0.0,0.0,1.0,96.81446075439452,118.0,106.57591247558594,-21669.38671875,845.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6307983398437,306.2218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.2421875,23400.0,0.0,0.0,0.5163790583610535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187586545944214,1.5187777280807495,-1.9049486581934616e-05,0.0,0.0005240590544417,0.0,0.0,389.5138854980469,0.0,0.0,0.0,0.8441358804702759,4.0,0.0,1.0
371400,292.5315246582031,297.1499938964844,293.1499938964844,0.2822283208370209,-5278.541015625,304.1114807128906,0.8458216190338135,0.331116110086441,0.2982372939586639,292.4100952148437,297.1499938964844,293.1499938964844,0.4003973603248596,-7314.427734375,304.09161376953125,0.9309468865394592,0.4380529522895813,0.413827121257782,292.4979553222656,297.1499938964844,293.1499938964844,0.4219827950000763,-5623.59375,304.1020202636719,0.9451394081115724,0.4553288519382477,0.3179390728473663,292.37908935546875,297.1499938964844,293.1499938964844,0.4396675527095794,-7868.935546875,304.0868225097656,0.956981897354126,0.4717981815338135,0.4453456103801727,292.6144714355469,297.1499938964844,293.1499938964844,0.019510380923748,-4432.6259765625,304.1453857421875,0.43732950091362,0.0543901547789573,0.2498843818902969,289.4718017578125,291.1499938964844,258.2642822265625,257.6373596191406,279.1444702148437,292.6131896972656,289.4745483398437,1.0,0.4142910242080688,0.5624793767929077,0.5624793767929077,1.0,1.0,-2.070747375488281,0.8125574588775635,1.2581899166107178,0.2633344233036041,0.0,0.0,1.0,96.81446075439452,118.0,106.57591247558594,-21669.38671875,845.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6307983398437,306.2218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.2421875,23400.0,0.0,0.0,0.5163790583610535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187586545944214,1.5187777280807495,-1.9049486581934616e-05,0.0,0.0005240590544417,0.0,0.0,389.5138854980469,0.0,0.0,0.0,0.8441358804702759,4.0,0.0,1.0
371460,292.5787658691406,297.1499938964844,293.1499938964844,0.288134217262268,-5363.34619140625,304.1144104003906,0.8512299060821533,0.3372030258178711,0.303825169801712,292.4565734863281,297.1499938964844,293.1499938964844,0.4102655351161957,-7452.47802734375,304.09454345703125,0.939126431941986,0.447371244430542,0.4227472841739654,292.54156494140625,297.1499938964844,293.1499938964844,0.4299336373806,-5704.5107421875,304.1046447753906,0.9515547752380372,0.4630000591278076,0.3233681917190552,292.42596435546875,297.1499938964844,293.1499938964844,0.4504874646663666,-8017.03271484375,304.0897521972656,0.964512288570404,0.4818238019943237,0.4549217224121094,292.6532897949219,297.1499938964844,293.1499938964844,0.0242443419992923,-4917.400390625,304.1390686035156,0.4643143713474273,0.0601000040769577,0.2776997983455658,289.5140686035156,291.1499938964844,258.29669189453125,257.6773376464844,279.1426696777344,292.65185546875,289.514892578125,1.0,0.4239766597747803,0.5615987777709961,0.5615987777709961,1.0,1.0,-2.13960075378418,0.8419274687767029,1.2976733446121216,0.2757681906223297,0.0,0.0,1.0,98.32328033447266,121.0,61.69176864624024,-22417.54296875,914.7332763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.906005859375,306.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5271163582801819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503581762313845,-1.984991649806033e-05,0.0,0.0005349561106413,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465970754623413,4.0,0.0,1.0
371520,292.5787658691406,297.1499938964844,293.1499938964844,0.288134217262268,-5363.34619140625,304.1144104003906,0.8512299060821533,0.3372030258178711,0.303825169801712,292.4565734863281,297.1499938964844,293.1499938964844,0.4102655351161957,-7452.47802734375,304.09454345703125,0.939126431941986,0.447371244430542,0.4227472841739654,292.54156494140625,297.1499938964844,293.1499938964844,0.4299336373806,-5704.5107421875,304.1046447753906,0.9515547752380372,0.4630000591278076,0.3233681917190552,292.42596435546875,297.1499938964844,293.1499938964844,0.4504874646663666,-8017.03271484375,304.0897521972656,0.964512288570404,0.4818238019943237,0.4549217224121094,292.6532897949219,297.1499938964844,293.1499938964844,0.0242443419992923,-4917.400390625,304.1390686035156,0.4643143713474273,0.0601000040769577,0.2776997983455658,289.5140686035156,291.1499938964844,258.29669189453125,257.6773376464844,279.1426696777344,292.65185546875,289.514892578125,1.0,0.4239766597747803,0.5615987777709961,0.5615987777709961,1.0,1.0,-2.13960075378418,0.8419274687767029,1.2976733446121216,0.2757681906223297,0.0,0.0,1.0,98.32328033447266,121.0,61.69176864624024,-22417.54296875,914.7332763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.906005859375,306.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5271163582801819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503581762313845,-1.984991649806033e-05,0.0,0.0005349561106413,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465970754623413,4.0,0.0,1.0
371580,292.62359619140625,297.1499938964844,293.1499938964844,0.294390320777893,-5453.92431640625,304.1158447265625,0.8526015877723694,0.3425836563110351,0.3088524043560028,292.5010986328125,297.1499938964844,293.1499938964844,0.4208024442195892,-7600.5087890625,304.095458984375,0.9419757723808287,0.4559131264686584,0.4310143291950226,292.5831604003906,297.1499938964844,293.1499938964844,0.4386898279190063,-5794.4150390625,304.10516357421875,0.9529191255569458,0.4699830412864685,0.3283746838569641,292.4707336425781,297.1499938964844,293.1499938964844,0.4621094763278961,-8176.78369140625,304.0904541015625,0.9671087861061096,0.4910843968391418,0.4638534486293793,292.6944274902344,297.1499938964844,293.1499938964844,0.0268691051751375,-5201.4072265625,304.138671875,0.4777981340885162,0.0643442273139953,0.2984213531017303,289.5112609863281,291.1499938964844,258.3316955566406,257.7210693359375,279.1450500488281,292.6930236816406,289.5107421875,1.0,0.4335625171661377,0.5612052083015442,0.5612052083015442,1.0,1.0,-2.1971986293792725,0.8669038414955139,1.330294847488403,0.2865134477615356,0.0,0.0,1.0,101.4368133544922,124.0,10.952842712402344,-22942.2890625,982.2550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1133728027344,306.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,23357.5859375,23400.0,0.0,0.0,0.5375901460647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544514656066897,1.554471492767334,-1.995538332266733e-05,0.0,0.0005455856444314,0.0,0.0,417.6267700195313,0.0,0.0,0.0,0.8486493229866028,4.0,0.0,1.0
371640,292.62359619140625,297.1499938964844,293.1499938964844,0.294390320777893,-5453.92431640625,304.1158447265625,0.8526015877723694,0.3425836563110351,0.3088524043560028,292.5010986328125,297.1499938964844,293.1499938964844,0.4208024442195892,-7600.5087890625,304.095458984375,0.9419757723808287,0.4559131264686584,0.4310143291950226,292.5831604003906,297.1499938964844,293.1499938964844,0.4386898279190063,-5794.4150390625,304.10516357421875,0.9529191255569458,0.4699830412864685,0.3283746838569641,292.4707336425781,297.1499938964844,293.1499938964844,0.4621094763278961,-8176.78369140625,304.0904541015625,0.9671087861061096,0.4910843968391418,0.4638534486293793,292.6944274902344,297.1499938964844,293.1499938964844,0.0268691051751375,-5201.4072265625,304.138671875,0.4777981340885162,0.0643442273139953,0.2984213531017303,289.5112609863281,291.1499938964844,258.3316955566406,257.7210693359375,279.1450500488281,292.6930236816406,289.5107421875,1.0,0.4335625171661377,0.5612052083015442,0.5612052083015442,1.0,1.0,-2.1971986293792725,0.8669038414955139,1.330294847488403,0.2865134477615356,0.0,0.0,1.0,101.4368133544922,124.0,10.952842712402344,-22942.2890625,982.2550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1133728027344,306.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,23357.5859375,23400.0,0.0,0.0,0.5375901460647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544514656066897,1.554471492767334,-1.995538332266733e-05,0.0,0.0005455856444314,0.0,0.0,417.6267700195313,0.0,0.0,0.0,0.8486493229866028,4.0,0.0,1.0
371700,292.6451110839844,297.1499938964844,293.1499938964844,0.2974233031272888,-5497.7431640625,304.1165466308594,0.8524198532104492,0.3450255692005157,0.3111507296562195,292.5226135253906,297.1499938964844,293.1499938964844,0.4260067343711853,-7673.3251953125,304.0959167480469,0.9422945976257324,0.459906131029129,0.4348945021629333,292.6031494140625,297.1499938964844,293.1499938964844,0.4430433809757232,-5838.98583984375,304.1054077148437,0.952584147453308,0.4732341468334198,0.3307161927223205,292.4923400878906,297.1499938964844,293.1499938964844,0.4678828418254852,-8255.8095703125,304.0907897949219,0.9674242734909058,0.4954442083835602,0.4680721759796142,292.7146301269531,297.1499938964844,293.1499938964844,0.030052738264203,-5434.07861328125,304.1351928710937,0.4817314743995666,0.0661467164754867,0.3071591556072235,289.5035095214844,291.1499938964844,258.3500671386719,257.7442321777344,279.1465759277344,292.7132873535156,289.5027160644531,1.0,0.4382053315639496,0.5611491799354553,0.5611491799354553,1.0,1.0,-2.222994565963745,0.8782368302345276,1.3447576761245728,0.2914515137672424,0.0,0.0,1.0,103.29383087158205,124.0,-4.835165500640869,-23172.35546875,1015.2510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2063903808594,306.6457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.607421875,24480.0,0.0,0.0,0.5426388382911682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555150866508484,1.5551707744598389,-1.9973344024037946e-05,0.0,0.0005507094319909,0.0,0.0,418.1907348632813,0.0,0.0,0.0,0.863998293876648,4.0,0.0,1.0
371760,292.6660461425781,297.1499938964844,293.1499938964844,0.2998816668987274,-5532.55126953125,304.1181640625,0.8518893718719482,0.3473129868507385,0.3133139014244079,292.54364013671875,297.1499938964844,293.1499938964844,0.4304395020008087,-7734.259765625,304.09771728515625,0.9421744346618652,0.4637241661548614,0.4386137127876282,292.62261962890625,297.1499938964844,293.1499938964844,0.446627140045166,-5874.91015625,304.1070251464844,0.9518550634384156,0.4763354957103729,0.3329566419124603,292.513427734375,297.1499938964844,293.1499938964844,0.4728359282016754,-8322.4208984375,304.0925598144531,0.9673574566841124,0.4996345043182373,0.4721352458000183,292.7343139648437,297.1499938964844,293.1499938964844,0.0316886641085147,-5571.36572265625,304.1349182128906,0.4847870171070099,0.0677963867783546,0.3151529729366302,289.5133972167969,291.1499938964844,258.3690185546875,257.7681884765625,279.1481018066406,292.7330017089844,289.5142822265625,1.0,0.4427225887775421,0.5611685514450073,0.5611685514450073,1.0,1.0,-2.2472331523895264,0.8889751434326172,1.3582581281661987,0.2961706519126892,0.0,0.0,1.0,105.25531005859376,127.0,12.355213165283203,-23479.681640625,1047.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2817687988281,306.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.259765625,24480.0,0.0,0.0,0.5476940274238586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809022188186646,1.5809228420257568,-2.064028740278445e-05,0.0,0.0005558397970162,0.0,0.0,439.3109436035156,0.0,0.0,0.0,0.8635173439979553,4.0,0.0,1.0
371820,292.7060241699219,297.1499938964844,293.1499938964844,0.3049950003623962,-5605.61474609375,304.1202392578125,0.8501570224761963,0.3514614701271057,0.3172524273395538,292.5841064453125,297.1499938964844,293.1499938964844,0.4396902024745941,-7862.1162109375,304.0997009277344,0.9410905241966248,0.4708748161792755,0.4455868899822235,292.659912109375,297.1499938964844,293.1499938964844,0.4542852938175201,-5952.396484375,304.1085510253906,0.9496604204177856,0.4821339547634125,0.3371486663818359,292.5539245605469,297.1499938964844,293.1499938964844,0.4832281768321991,-8462.9345703125,304.0943603515625,0.9664998054504396,0.507550835609436,0.4798139631748199,292.771728515625,297.1499938964844,293.1499938964844,0.0347725190222263,-5826.4814453125,304.13482666015625,0.4892902374267578,0.0707399621605873,0.3294243216514587,289.5070495605469,291.1499938964844,258.40838623046875,257.8183288574219,279.1508483886719,292.7705383300781,289.50640869140625,1.0,0.4513428807258606,0.5613947510719299,0.5613947510719299,1.0,1.0,-2.291740894317627,0.9089333415031432,1.3828076124191284,0.3050464987754822,0.0,0.0,1.0,109.33668518066406,130.0,-6.857516765594482,-23888.43359375,1110.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.419921875,306.8267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1875,24480.0,0.0,0.0,0.5575075745582581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887653827667236,1.588786244392395,-2.0846122424700297e-05,0.0,0.0005657993606291,0.0,0.0,445.8988342285156,0.0,0.0,0.0,0.867436945438385,4.0,0.0,1.0
371880,292.7060241699219,297.1499938964844,293.1499938964844,0.3049950003623962,-5605.61474609375,304.1202392578125,0.8501570224761963,0.3514614701271057,0.3172524273395538,292.5841064453125,297.1499938964844,293.1499938964844,0.4396902024745941,-7862.1162109375,304.0997009277344,0.9410905241966248,0.4708748161792755,0.4455868899822235,292.659912109375,297.1499938964844,293.1499938964844,0.4542852938175201,-5952.396484375,304.1085510253906,0.9496604204177856,0.4821339547634125,0.3371486663818359,292.5539245605469,297.1499938964844,293.1499938964844,0.4832281768321991,-8462.9345703125,304.0943603515625,0.9664998054504396,0.507550835609436,0.4798139631748199,292.771728515625,297.1499938964844,293.1499938964844,0.0347725190222263,-5826.4814453125,304.13482666015625,0.4892902374267578,0.0707399621605873,0.3294243216514587,289.5070495605469,291.1499938964844,258.40838623046875,257.8183288574219,279.1508483886719,292.7705383300781,289.50640869140625,1.0,0.4513428807258606,0.5613947510719299,0.5613947510719299,1.0,1.0,-2.291740894317627,0.9089333415031432,1.3828076124191284,0.3050464987754822,0.0,0.0,1.0,109.33668518066406,130.0,-6.857516765594482,-23888.43359375,1110.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.419921875,306.8267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1875,24480.0,0.0,0.0,0.5575075745582581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887653827667236,1.588786244392395,-2.0846122424700297e-05,0.0,0.0005657993606291,0.0,0.0,445.8988342285156,0.0,0.0,0.0,0.867436945438385,4.0,0.0,1.0
371940,292.7435607910156,297.1499938964844,293.1499938964844,0.3098079562187195,-5674.236328125,304.12213134765625,0.8479308485984802,0.355093240737915,0.3207234740257263,292.6224060058594,297.1499938964844,293.1499938964844,0.448660671710968,-7985.5390625,304.1015014648437,0.939384937286377,0.4774406850337982,0.4520020186901092,292.69482421875,297.1499938964844,293.1499938964844,0.4617835879325866,-6028.04296875,304.10986328125,0.9469635486602784,0.4874626696109772,0.341007798910141,292.5920104980469,297.1499938964844,293.1499938964844,0.4934113323688507,-8599.9873046875,304.095947265625,0.965124785900116,0.5149191617965698,0.4869674146175384,292.8062744140625,297.1499938964844,293.1499938964844,0.0375692471861839,-6054.6103515625,304.1352233886719,0.4924685359001159,0.0733084753155708,0.3419170379638672,289.4902648925781,291.1499938964844,258.4495849609375,257.8711242675781,279.153076171875,292.8052062988281,289.4894714355469,1.0,0.4594018161296844,0.5618180632591248,0.5618180632591248,1.0,1.0,-2.331851005554199,0.9272018671035768,1.404649019241333,0.3132821917533874,0.0,0.0,1.0,113.4725341796875,133.0,-18.880348205566406,-24249.349609375,1171.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.561767578125,306.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.984375,25560.0,0.0,0.0,0.5667246580123901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.0897208742098883e-05,0.0,0.0005751535063609,0.0,0.0,447.53900146484375,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
372000,292.7435607910156,297.1499938964844,293.1499938964844,0.3098079562187195,-5674.236328125,304.12213134765625,0.8479308485984802,0.355093240737915,0.3207234740257263,292.6224060058594,297.1499938964844,293.1499938964844,0.448660671710968,-7985.5390625,304.1015014648437,0.939384937286377,0.4774406850337982,0.4520020186901092,292.69482421875,297.1499938964844,293.1499938964844,0.4617835879325866,-6028.04296875,304.10986328125,0.9469635486602784,0.4874626696109772,0.341007798910141,292.5920104980469,297.1499938964844,293.1499938964844,0.4934113323688507,-8599.9873046875,304.095947265625,0.965124785900116,0.5149191617965698,0.4869674146175384,292.8062744140625,297.1499938964844,293.1499938964844,0.0375692471861839,-6054.6103515625,304.1352233886719,0.4924685359001159,0.0733084753155708,0.3419170379638672,289.4902648925781,291.1499938964844,258.4495849609375,257.8711242675781,279.153076171875,292.8052062988281,289.4894714355469,1.0,0.4594018161296844,0.5618180632591248,0.5618180632591248,1.0,1.0,-2.331851005554199,0.9272018671035768,1.404649019241333,0.3132821917533874,0.0,0.0,1.0,113.4725341796875,133.0,-18.880348205566406,-24249.349609375,1171.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.561767578125,306.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.984375,25560.0,0.0,0.0,0.5667246580123901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.0897208742098883e-05,0.0,0.0005751535063609,0.0,0.0,447.53900146484375,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
372060,292.77886962890625,297.1499938964844,293.1499938964844,0.3133769333362579,-5723.89013671875,304.1254272460937,0.8454024195671082,0.3582301735877991,0.3237525224685669,292.65869140625,297.1499938964844,293.1499938964844,0.4559887051582336,-8084.34326171875,304.1054077148437,0.9372942447662354,0.4834461510181427,0.4578911066055298,292.7276306152344,297.1499938964844,293.1499938964844,0.4677265882492065,-6086.64501953125,304.11328125,0.9439842104911804,0.4923442602157593,0.3445572257041931,292.6279602050781,297.1499938964844,293.1499938964844,0.5018973350524902,-8711.982421875,304.0997619628906,0.9634389877319336,0.5217666029930115,0.4936314523220062,292.8380432128906,297.1499938964844,293.1499938964844,0.0399483852088451,-6245.3935546875,304.1361999511719,0.4947672188282013,0.075571060180664,0.3529893457889557,289.5032653808594,291.1499938964844,258.4923095703125,257.9262390136719,279.1548767089844,292.8370666503906,289.5032653808594,1.0,0.4669179916381836,0.5623969435691833,0.5623969435691833,1.0,1.0,-2.368133306503296,0.9439826607704164,1.4241507053375244,0.3209389150142669,0.0,0.0,1.0,117.58914947509766,136.0,3.3274052143096924,-24686.11328125,1229.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6782531738281,307.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.575675904750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005842378595843,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852091431617737,4.0,0.0,1.0
372120,292.77886962890625,297.1499938964844,293.1499938964844,0.3133769333362579,-5723.89013671875,304.1254272460937,0.8454024195671082,0.3582301735877991,0.3237525224685669,292.65869140625,297.1499938964844,293.1499938964844,0.4559887051582336,-8084.34326171875,304.1054077148437,0.9372942447662354,0.4834461510181427,0.4578911066055298,292.7276306152344,297.1499938964844,293.1499938964844,0.4677265882492065,-6086.64501953125,304.11328125,0.9439842104911804,0.4923442602157593,0.3445572257041931,292.6279602050781,297.1499938964844,293.1499938964844,0.5018973350524902,-8711.982421875,304.0997619628906,0.9634389877319336,0.5217666029930115,0.4936314523220062,292.8380432128906,297.1499938964844,293.1499938964844,0.0399483852088451,-6245.3935546875,304.1361999511719,0.4947672188282013,0.075571060180664,0.3529893457889557,289.5032653808594,291.1499938964844,258.4923095703125,257.9262390136719,279.1548767089844,292.8370666503906,289.5032653808594,1.0,0.4669179916381836,0.5623969435691833,0.5623969435691833,1.0,1.0,-2.368133306503296,0.9439826607704164,1.4241507053375244,0.3209389150142669,0.0,0.0,1.0,117.58914947509766,136.0,3.3274052143096924,-24686.11328125,1229.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6782531738281,307.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.575675904750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005842378595843,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852091431617737,4.0,0.0,1.0
372180,292.8120422363281,297.1499938964844,293.1499938964844,0.3168987333774566,-5773.34130859375,304.12774658203125,0.8426601886749268,0.3609030246734619,0.3263594210147857,292.69305419921875,297.1499938964844,293.1499938964844,0.4633718430995941,-8184.3447265625,304.10797119140625,0.9349259734153748,0.4889269471168518,0.4632771015167236,292.7582702636719,297.1499938964844,293.1499938964844,0.4738674163818359,-6147.716796875,304.1152648925781,0.9408267736434937,0.4968255460262298,0.3478191792964935,292.6617431640625,297.1499938964844,293.1499938964844,0.510547935962677,-8826.6494140625,304.1020812988281,0.961536467075348,0.5281397104263306,0.4998364448547363,292.8671875,297.1499938964844,293.1499938964844,0.0421411283314228,-6422.3046875,304.1371459960937,0.4963860213756561,0.0775619223713874,0.3628104627132416,289.4971923828125,291.1499938964844,258.5362854003906,257.9833374023437,279.1563415527344,292.8663024902344,289.4969482421875,1.0,0.4739128053188324,0.563107430934906,0.563107430934906,1.0,1.0,-2.40090560913086,0.9593812227249146,1.4415243864059448,0.3280770480632782,0.0,0.0,1.0,121.65436553955078,139.0,-5.6366167068481445,-24997.521484375,1284.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8010559082031,307.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.810546875,25560.0,0.0,0.0,0.5840931534767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248712539672852,1.6248929500579834,-2.180437331844587e-05,0.0,0.0005927802994847,0.0,0.0,476.9952697753906,0.0,0.0,0.0,0.8870807886123657,4.0,0.0,1.0
